Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.996559,60.0708,47.38748,0,0,0,-1,0,0,0,0,0,0,3.996559,0,0,0,0,23.81408,8.166305,3.996559,0,3.996559,20.19952,51.79355,0.1320008,0,3.197247,0,12.16286
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.86402,70.41432,50.39091,3.112019,3.112019,0,-1,0,3.112019,188.4314,0,0,0,5.86402,3.27581,3.112019,0,0,19.81752,11.76321,2.58821,0,2.58821,22.65492,58.08941,0.1319578,3.423221,4.691216,0,17.62723
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.424612,84.78764,52.70124,2.908574,2.908574,0,-1,0,2.908574,289.6475,0,0,0,8.424612,3.061657,2.908574,0,0,17.22931,14.0926,5.362955,0,5.362955,27.74266,71.13489,0.1318688,3.199432,6.739689,0,22.51721
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.55355,83.48596,55.01157,3.354669,3.354669,0,-1,0,3.354669,225.1653,0,0,0,7.55355,3.53123,3.354669,0,0,11.86636,18.91926,4.02232,0,4.02232,31.55857,80.91925,0.1318021,3.690136,6.04284,0,26.47281
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.409621,84.21742,56.12395,3.361538,3.361538,0,-1,0,3.361538,220.4236,0,0,0,7.409621,3.538461,3.361538,0,0,7.844038,22.53934,3.87116,0,3.87116,35.23108,90.33591,0.131738,3.697692,5.927697,0,29.94897
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.917478,77.58114,56.26942,0,0,0,-1,0,0,0,1.944599,0,0,5.917478,0,0,0,0,3.972878,26.02339,3.972878,0,3.972878,39.00008,100,0.1316722,0,4.733982,0,31.94086
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.024187,66.44153,56.40633,4.686979,4.686979,0,-1,0,4.686979,64.52316,0,0,0,3.024187,4.933662,4.686979,0,0,0,29.59898,0,1.909475,-1.909475,36.98732,94.83908,0.1316722,5.155677,2.41935,0,32.62317
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.339024,59.43946,55.20838,0.361233,0.361233,0,-1,0,0.361233,370.6816,0,0,0,1.339024,0.3802452,0.361233,0,0,2.121639,27.6895,0.958779,0,0.958779,37.89689,97.17133,0.1316564,0.3973563,1.071219,0,29.02853
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,52.99217,52.99217,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.16286,28.5524,0,8.8,-8.8,28.62088,73.38672,0.1316564,11.00505,0,0,28.5524
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,50.8273,50.8273,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.94064,19.75241,0,5.301825,-5.301825,23.03226,59.05697,0.1316564,5.540407,0,0,19.75241
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,48.58543,48.58543,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.83155,14.45058,0,8.8,-8.8,13.75625,35.27236,0.1316564,10.35785,0,0,14.45058
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,46.64304,46.64304,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.60933,5.650579,0,1.562505,-1.562505,12.10922,31.04923,0.1316564,1.632818,0,0,5.650579
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.34545,4.088074,0,0,0,12.10922,31.04923,0.1316564,0,0,0,4.088074
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,43.4428,43.4428,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.34545,4.088074,0,1.830345,-1.830345,10.17987,26.10218,0.1316564,1.912711,0,0,4.088074
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,42.45021,42.45021,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.37917,2.257729,0,0.4389068,-0.4389068,9.717222,24.9159,0.1316564,0.4586577,0,0,2.257729
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,41.44051,41.44051,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.86684,1.818822,0,0.7686218,-0.7686218,8.907023,22.83848,0.1316564,0.8032098,0,0,1.818822
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,40.55061,40.55061,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.72087,1.0502,0,0.08707029,-0.08707029,8.815244,22.60314,0.1316564,0.09098846,0,0,1.0502
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.83183,39.83183,0.9906521,0.9149734,0,-1,0,0.9149734,0,0,0.07567875,0.174744,0,0.9631299,0.9149734,0,0,31.81761,0.9631299,0,0.9631299,-0.9631299,7.800015,20,0.1316564,1.089717,0,0,0.9631299
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.08739,39.08739,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316564,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,38.36007,38.36007,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317438,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1101423,38.20966,37.90656,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.323385,1.776357E-15,0,0,0.1101423,0,0,8.8,8.36,24.52775,7.524,8.470142,0,8.470142,23.76649,60.9396,0.1318549,1.455616,0.08811385,12,7.634142
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9105131,40.00391,37.47016,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2861.726,0,0,0,0.9105131,0,0,8.8,8.36,16.05761,15.14713,9.270514,0,9.270514,32.56127,83.49027,0.1319071,0.03499861,0.7284105,12,16.05764
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.679518,41.08529,39.18152,7.142283,7.142283,0,0,0,7.142283,9.514017,0,8.881784E-16,0,0.679518,7.518193,7.142283,0,0,6.787098,23.49059,0,6.838675,-6.838675,25.35268,65.00673,0.1319071,7.856511,0.5436144,0,24.17011
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.287808,50.13216,43.34012,0.6320528,0.6320528,0,-1,0,0.6320528,361.9647,0,0,0,2.287808,0.6653188,0.6320528,0,0,14.38562,16.65191,1.622489,0,1.622489,26.8919,68.95346,0.1318804,0.6952581,1.830247,0,18.93972
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.504726,51.9336,47.41315,0,0,0,-1,0,0,0,0,0,0,1.504726,0,0,0,0,12.76314,18.11216,1.504726,0,1.504726,28.31941,72.61373,0.1318555,0,1.203781,0,19.61688
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.50047,58.28093,50.44225,3.832354,3.832354,0,-1,0,3.832354,65.24633,0,4.440892E-16,0,2.50047,4.034057,3.832354,0,0,11.25841,19.46641,0,1.533586,-1.533586,26.70287,68.46877,0.1318555,4.215589,2.000376,0,21.96688
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.117133,56.25828,52.80392,0,0,0,-1,0,0,0,0,0,0,1.117133,0,0,0,0,12.96239,17.93282,1.117133,0,1.117133,27.76268,71.1862,0.1318371,0,0.8937062,0,19.04996
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.051434,61.64446,55.06291,0.8232134,0.8232134,0,-1,0,0.8232134,249.1983,0,0,0,2.051434,0.8665404,0.8232134,0,0,11.84526,18.93824,1.184894,0,1.184894,28.88676,74.06848,0.1318175,0.9055347,1.641147,0,20.98968
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.978597,62.55494,56.16674,0,0,0,-1,0,0,0,0,0,0,1.978597,0,0,0,0,10.66037,20.00465,1.978597,0,1.978597,30.76383,78.88145,0.1317849,0,1.582878,0,21.98324
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.348913,60.60897,56.3122,0.4533779,0.4533779,0,-1,0,0.4533779,297.5251,0,0,0,1.348913,0.4772398,0.4533779,0,0,8.681771,21.78538,0.8716729,0,0.8716729,31.59077,81.00181,0.1317706,0.4987157,1.07913,0,23.1343
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.596049,61.57578,56.45767,5.101454,5.101454,0,-1,0,5.101454,31.28616,0,0,0,1.596049,5.369952,5.101454,0,0,7.810098,22.56989,0,3.773902,-3.773902,27.61273,70.80172,0.1317706,5.611599,1.276839,0,24.16594
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9671292,58.28304,55.25116,3.711027,3.711027,0,-1,0,3.711027,26.06096,0,4.440892E-16,0,0.9671292,3.906344,3.711027,0,0,12.00332,18.79599,0,2.939215,-2.939215,24.51452,62.85762,0.1317706,4.082129,0.7737034,0,19.76312
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,52.99217,52.99217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26912,15.85677,0,0,0,24.51452,62.85762,0.1317706,0,0,0,15.85677
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,50.8273,50.8273,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.26912,15.85677,0,1.960323,-1.960323,22.44816,57.55927,0.1317706,2.048538,0,0,15.85677
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,48.56831,48.56831,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.44725,13.89645,0,8.8,-8.8,13.17214,33.77466,0.1317706,10.26722,0,0,13.89645
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,46.61737,46.61737,5.866168,4.841627,0,-1,0,4.841627,0,0,1.024541,1.611158,0,5.096449,4.841627,0,0,27.22503,5.096449,0,5.096449,-5.096449,7.800015,20,0.1317706,6.452784,0,0,5.096449
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,44.66642,44.66642,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,43.41713,43.41713,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,42.42454,42.42454,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,41.39772,41.39772,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,40.49926,40.49926,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.78049,39.78049,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.01038,39.01038,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317706,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,38.26594,38.26594,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318956,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1495092,38.21533,37.80388,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.34979,1.776357E-15,0,0,0.1495092,0,0,8.8,8.36,24.52775,7.524,8.509509,0,8.509509,23.80384,61.03536,0.1319955,1.14608,0.1196074,12,7.673509
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.165053,40.60463,37.35037,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.30508,0,0,0,1.165053,0,0,8.098913,7.693967,16.01824,15.18256,8.85902,0,8.85902,32.20824,82.58507,0.132144,3.629956,0.9320427,12,16.34761
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.85029,44.39803,39.10451,0.02626094,0.02626094,0,0,0,0.02626094,7045.787,0,0,0,1.85029,0.0276431,0.02626094,0,0,7.159224,23.15568,1.822647,0,1.822647,33.93736,87.01869,0.132114,0.02888704,1.480232,0,25.00597
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.875932,55.22494,43.323,3.775783,3.775783,0,-1,0,3.775783,102.6524,0,0,0,3.875932,3.974508,3.775783,0,0,5.336576,24.79606,0,0.09857593,-0.09857593,33.83345,86.75226,0.132114,4.153361,3.100746,0,28.67199
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.895733,63.30257,47.41315,4.962693,4.962693,0,-1,0,4.962693,98.65075,0,0,0,4.895733,5.223887,4.962693,0,0,5.446105,24.69748,0,0.3281534,-0.3281534,33.48755,85.86533,0.132114,5.458962,3.916587,0,29.59322
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.190265,67.83801,50.44225,0,0,0,-1,0,0,0,0,0,0,5.190265,0,0,0,0,5.81072,24.36933,5.190265,0,5.190265,38.41146,98.49073,0.1320287,0,4.152212,0,29.5596
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.514955,80.47556,52.80392,0,0,0,-1,0,0,0,6.894499,0,0,7.514955,0,0,0,0,0.6204557,29.04057,0.6204557,0,0.6204557,39.00008,100,0.1320184,0,6.011963,0,36.55552
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.942376,76.24996,55.06291,6.590313,6.590313,0,-1,0,6.590313,90.16833,0,0,0,5.942376,6.937172,6.590313,0,0,0,29.59898,0,0.9947961,-0.9947961,37.95147,97.31127,0.1320184,7.249345,4.753901,0,35.54136
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.795733,65.4287,56.21808,2.25536,2.25536,0,-1,0,2.25536,123.9595,0,0,0,2.795733,2.374063,2.25536,0,0,1.105329,28.60418,0.4216699,0,0.4216699,38.3515,98.33699,0.1320115,2.480896,2.236586,0,31.39992
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.282859,67.32612,56.36354,0,0,0,-1,0,0,0,2.5992,0,0,3.282859,0,0,0,0,0.6836591,28.98368,0.6836591,0,0.6836591,39.00008,100,0.1320003,0,2.626287,0,32.26654
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.211917,63.65431,56.45767,0,0,0,-1,0,0,0,2.211917,0,0,2.211917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320003,0,1.769534,0,31.8109
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.641685,60.52897,55.3025,1.958855,1.958855,0,-1,0,1.958855,83.80842,0,0,0,1.641685,2.061952,1.958855,0,0,0,29.59898,0,0.4202672,-0.4202672,38.55708,98.86411,0.1320003,2.15474,1.313348,0,31.24066
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,52.99217,52.99217,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4669635,29.17871,0,2.83531,-2.83531,35.5684,91.20084,0.1320003,2.962898,0,0,29.17871
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,50.8273,50.8273,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.617307,26.3434,0,8.527081,-8.527081,26.58007,68.15388,0.1320003,8.910799,0,0,26.3434
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,48.56831,48.56831,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.09184,17.81632,0,1.640377,-1.640377,24.85096,63.72028,0.1320003,1.714194,0,0,17.81632
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,46.61737,46.61737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.91448,16.17594,0,0,0,24.85096,63.72028,0.1320003,0,0,0,16.17594
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,44.64075,44.64075,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.91448,16.17594,0,1.552379,-1.552379,23.21461,59.52451,0.1320003,1.622236,0,0,16.17594
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,43.36579,43.36579,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.63935,14.62356,0,0.8021557,-0.8021557,22.36906,57.35645,0.1320003,0.8382527,0,0,14.62356
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,42.35609,42.35609,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.53063,13.82141,0,0.7088507,-0.7088507,21.62187,55.44057,0.1320003,0.7407489,0,0,13.82141
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,41.34639,41.34639,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.31824,13.11256,0,1.154617,-1.154617,20.40479,52.31988,0.1320003,1.206575,0,0,13.11256
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,40.43081,40.43081,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.60115,11.95794,0,0.9398417,-0.9398417,19.41411,49.77967,0.1320003,0.9821346,0,0,11.95794
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,39.71204,39.71204,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.64542,11.0181,0,0.5204828,-0.5204828,18.86547,48.37292,0.1320003,0.5439045,0,0,11.0181
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.94193,38.94193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22373,10.49762,0,0,0,18.86547,48.37292,0.1320003,0,0,0,10.49762
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.18893,38.18893,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.22373,10.49762,0,1.150062,-1.150062,17.6532,45.26453,0.1320003,1.201815,0,0,10.49762
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7033453,39.66284,37.70975,0.2361424,0.2361424,0,0,0,0.2361424,297.8479,0,0,0,0.7033453,0.248571,0.2361424,0,0,22.50158,9.347555,0.4547743,0,0.4547743,18.08464,46.37078,0.1319928,0.2597567,0.5626763,0,10.0509
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.998808,45.9194,37.25624,2.592127,2.592127,0,0,0,2.592127,115.6891,0,0,0,2.998808,2.728555,2.592127,0,0,22.04681,9.756852,0.2702537,0,0.2702537,18.34103,47.02818,0.1319884,2.85134,2.399047,0,12.75566
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.21979,55.01656,39.01038,3.265903,3.265903,0,0,0,3.265903,159.8269,0,0,0,5.21979,3.437793,3.265903,0,0,21.77655,10.00008,1.781998,0,1.781998,20.03158,51.36292,0.1319591,3.592494,4.175832,0,15.21987
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.352935,67.93259,43.27166,4.453088,4.453088,0,-1,0,4.453088,165.1199,0,0,0,7.352935,4.687461,4.453088,0,0,19.99455,11.60388,2.665474,0,2.665474,22.56027,57.84673,0.1319153,4.898396,5.882348,0,18.95681
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.303962,72.79197,47.41315,0,0,0,-1,0,0,0,0,0,0,7.303962,0,0,0,0,17.32908,14.0028,7.303962,0,7.303962,29.48942,75.61373,0.1317956,0,5.84317,0,21.30677
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.416475,81.80642,50.49359,7.262171,7.262171,0,-1,0,7.262171,115.8948,0,0,0,8.416475,7.644391,7.262171,0,0,10.02512,20.57637,0.7720848,0,0.7720848,30.22188,77.49184,0.1317829,7.988388,6.73318,0,28.99285
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.511167,85.42833,52.84671,1.313102,1.313102,0,-1,0,1.313102,648.1722,0,0,0,8.511167,1.382213,1.313102,0,0,9.253034,21.27125,7.128953,0,7.128953,36.985,94.83314,0.1316663,1.444413,6.808933,0,29.78241
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.932223,85.496,55.11425,4.583055,4.583055,0,-1,0,4.583055,173.0772,0.9838743,0,0,7.932223,4.824268,4.583055,0,0,2.124081,27.68731,2.124081,0,2.124081,39.00008,100,0.1316315,5.04136,6.345778,0,35.61953
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.26961,79.05283,56.21808,5.952641,5.952641,0,-1,0,5.952641,105.3249,0.003672276,0,0,6.26961,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1316315,6.547905,5.015688,0,35.86859
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.447985,75.70903,56.36354,2.918502,2.918502,0,-1,0,2.918502,186.6706,2.375877,0,0,5.447985,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1316315,3.210352,4.358387,0,35.04696
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.935821,69.89799,56.50901,2.764473,2.764473,0,-1,0,2.764473,142.3714,1.025849,0,0,3.935821,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1316315,3.04092,3.148656,0,33.5348
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.528746,60.15695,55.3025,9.580847,8.36,0,-1,0,8.36,18.28644,0,1.220847,2.178931,1.528746,8.8,8.36,0,0,0,29.59898,0,7.271254,-7.271254,31.3355,80.34728,0.1316315,10.53893,1.222997,0,31.12772
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,52.99217,52.99217,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.079171,22.32772,0,4.64544,-4.64544,26.43878,67.79161,0.1316315,4.854484,0,0,22.32772
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,50.8273,50.8273,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.24077,17.68229,0,2.324899,-2.324899,23.98812,61.50788,0.1316315,2.429519,0,0,17.68229
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,48.54264,48.54264,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.82399,15.35739,0,8.8,-8.8,14.71211,37.72328,0.1316315,10.80262,0,0,15.35739
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,46.59169,46.59169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.60177,6.557386,0,0,0,14.71211,37.72328,0.1316315,0,0,0,6.557386
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,44.59797,44.59797,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.60177,6.557386,0,0.5733572,-0.5733572,14.10774,36.17361,0.1316315,0.5991582,0,0,6.557386
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,43.29733,43.29733,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.23883,5.984029,0,1.4641,-1.4641,12.56444,32.21645,0.1316315,1.529985,0,0,5.984029
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.30475,42.30475,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.86561,4.519928,0,0.9208471,-0.9208471,11.59378,29.72758,0.1316315,0.9622852,0,0,4.519928
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,41.26937,41.26937,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.88877,3.599081,0,0.4751771,-0.4751771,11.0929,28.44328,0.1316315,0.49656,0,0,3.599081
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,40.36235,40.36235,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.41675,3.123904,0,1.161337,-1.161337,9.868742,25.30442,0.1316315,1.213598,0,0,3.123904
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,39.60936,39.60936,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.70712,1.962567,0,1.521427,-1.521427,8.265018,21.19231,0.1316315,1.589891,0,0,1.962567
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.83925,38.83925,0.9444735,0.4190826,0,-1,0,0.4190826,0,0,0.5253909,0.6198383,0,0.4411395,0.4190826,0,0,32.3976,0.4411395,0,0.4411395,-0.4411395,7.800015,20,0.1316315,1.038921,0,0,0.4411395
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.06914,38.06914,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317393,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5411723,39.08735,37.58996,1.161503,1.161503,9.961503,0,2.85626,1.161503,46.59242,1.776357E-15,0,0,0.5411723,0,0,8.8,8.36,24.52775,7.524,8.901173,0,8.901173,24.1754,61.98809,0.1318365,1.277653,0.4329379,12,8.065172
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.206632,43.40993,37.13645,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.206632,0,0,8.8,8.36,15.62658,15.53506,10.56663,0,10.56663,34.19979,87.69159,0.1318659,0,1.765306,12,17.74169
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.736113,46.84186,38.89059,0.7985577,0.7985577,0,0,0,0.7985577,342.6318,0,0,0,2.736113,0.8405871,0.7985577,0,0,5.059949,25.04502,1.895526,0,1.895526,35.99804,92.30249,0.131835,0.8784135,2.18889,0,27.78114
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.262247,53.06896,43.19465,0,0,0,-1,0,0,0,0.09782421,0,0,3.262247,0,0,0,0,3.164423,26.751,3.164423,0,3.164423,39.00008,100,0.1317834,0,2.609798,0,30.01324
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.532857,61.93366,47.3618,3.663656,3.663656,0,-1,0,3.663656,123.725,0.6763773,0,0,4.532857,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1317834,4.030021,3.626286,0,34.13184
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.148057,60.4596,50.44225,4.909774,4.909774,0,-1,0,4.909774,64.11816,0,0,0,3.148057,5.168183,4.909774,0,0,0,29.59898,0,2.020126,-2.020126,36.87068,94.54001,0.1317834,5.400751,2.518446,0,32.74704
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.119994,62.90172,52.80392,0,0,0,-1,0,0,0,0.8754098,0,0,3.119994,0,0,0,0,2.244585,27.57885,2.244585,0,2.244585,39.00008,100,0.1317468,0,2.495995,0,30.69885
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.20943,65.70882,55.11425,2.252737,2.252737,0,-1,0,2.252737,142.468,0.838128,0,0,3.20943,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1317468,2.478011,2.567544,0,32.80841
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.044858,69.98687,56.21808,3.750614,3.750614,0,-1,0,3.750614,107.8452,0.09684268,0,0,4.044858,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1317468,4.125676,3.235886,0,33.64384
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.753646,69.05507,56.36354,1.373109,1.373109,0,-1,0,1.373109,273.3684,2.308268,0,0,3.753646,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1317468,1.51042,3.002917,0,33.35262
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.557786,61.50186,56.50901,0,0,0,-1,0,0,0,1.557786,0,0,1.557786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317468,0,1.246228,0,31.15676
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.472121,56.71556,55.25116,0,0,0,-1,0,0,0,0.472121,0,0,0.472121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317468,0,0.3776968,0,30.0711
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,52.94939,52.94939,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1317468,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,50.77596,50.77596,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1317468,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,48.51697,48.51697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1317468,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,46.54036,46.54036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1317468,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,44.57229,44.57229,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1317468,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,43.27166,43.27166,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1317468,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,42.26196,42.26196,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1317468,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,41.22659,41.22659,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1317468,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,40.28535,40.28535,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1317468,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,39.5409,39.5409,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1317468,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.77079,38.77079,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1317468,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.97501,37.97501,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1317468,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.251854,38.16304,37.47016,1.157403,1.157403,0,0,0,1.157403,21.76027,0,0,0,0.251854,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9664646,-0.9664646,16.08692,41.24842,0.1317468,1.273143,0.2014832,0,9.079962
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.274499,40.54973,36.99098,1.202587,1.202587,0,0,0,1.202587,105.9798,0,0,0,1.274499,1.265881,1.202587,0,0,24.15259,7.861643,0.008617673,0,0.008617673,16.09509,41.26938,0.1317467,1.322846,1.019599,0,9.136143
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.416443,45.74372,38.77079,3.985796,3.985796,0,0,0,3.985796,60.62635,0,0,0,2.416443,4.195575,3.985796,0,0,24.14398,7.8694,0,1.779132,-1.779132,14.21972,36.46075,0.1317467,4.384376,1.933154,0,10.28584
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.070983,55.60796,43.07486,1.214936,1.214936,0,-1,0,1.214936,335.0779,0,0,0,4.070983,1.27888,1.214936,0,0,26.12079,6.090267,2.792103,0,2.792103,16.86854,43.25259,0.1317012,1.33643,3.256787,0,10.16125
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.534909,61.88388,47.31047,4.790494,4.790494,0,-1,0,4.790494,94.66474,0,0,0,4.534909,5.042625,4.790494,0,0,23.32869,8.60316,0,0.5077164,-0.5077164,16.33336,41.88033,0.1317012,5.269543,3.627927,0,13.13807
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.529775,69.09284,50.39091,4.494374,4.494374,0,-1,0,4.494374,123.0377,0,0,0,5.529775,4.73092,4.494374,0,0,23.89282,8.095444,0.7988546,0,0.7988546,17.09122,43.82356,0.1316882,4.943812,4.42382,0,13.62522
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.228625,66.87975,52.80392,0,0,0,-1,0,0,0,0,0,0,4.228625,0,0,0,0,23.09396,8.814413,4.228625,0,4.228625,21.10285,54.10976,0.1316195,0,3.3829,0,13.04304
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.255876,73.40881,55.06291,5.368828,5.368828,0,-1,0,5.368828,97.89614,8.881784E-16,0,0,5.255876,5.651398,5.368828,0,0,18.86534,12.62018,0,0.3955223,-0.3955223,20.68593,53.04074,0.1316195,5.905711,4.2047,0,17.87605
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.564342,71.9835,56.21808,4.418384,4.418384,0,-1,0,4.418384,103.3034,0,0,0,4.564342,4.65093,4.418384,0,0,19.30481,12.22465,0,0.08658772,-0.08658772,20.59466,52.80671,0.1316195,4.860222,3.651474,0,16.789
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.18727,74.57646,56.3122,4.027567,4.027567,0,-1,0,4.027567,128.7941,0,0,0,5.18727,4.239544,4.027567,0,0,19.40101,12.13807,0.9477252,0,0.9477252,21.49375,55.11207,0.131604,4.430324,4.149816,0,17.32533
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.024158,70.17471,56.45767,0,0,0,-1,0,0,0,0,0,0,4.024158,0,0,0,0,18.45329,12.99102,4.024158,0,4.024158,25.3114,64.9009,0.1315387,0,3.219327,0,17.01518
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9636816,58.27201,55.25116,0,0,0,-1,0,0,0,0,0,0,0.9636816,0,0,0,0,14.42913,16.61276,0.9636816,0,0.9636816,26.22563,67.24507,0.131523,0,0.7709453,0,17.57644
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.46545,17.48007,0,0,0,26.22563,67.24507,0.131523,0,0,0,17.48007
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.73318,50.73318,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,13.46545,17.48007,0,3.345515,-3.345515,22.69915,58.20283,0.131523,3.496063,0,0,17.48007
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,48.46563,48.46563,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,17.18269,14.13456,0,2.418583,-2.418583,20.14974,51.66589,0.131523,2.52742,0,0,14.13456
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,46.49757,46.49757,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,19.87,11.71598,0,3.368717,-3.368717,16.5988,42.56094,0.131523,3.520309,0,0,11.71598
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,44.49529,44.49529,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,23.61302,8.347259,0,1.264032,-1.264032,15.26639,39.14452,0.131523,1.320913,0,0,8.347259
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,43.17754,43.17754,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,25.0175,7.083227,0,1.153995,-1.153995,14.04997,36.02551,0.131523,1.205925,0,0,7.083227
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.15928,42.15928,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,26.29972,5.929232,0,2.042159,-2.042159,11.89735,30.50596,0.131523,2.134056,0,0,5.929232
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.13247,41.13247,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,28.56878,3.887073,0,0.1563942,-0.1563942,11.7325,30.08326,0.131523,0.163432,0,0,3.887073
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.19122,40.19122,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,28.74256,3.730678,0,1.0391,-1.0391,10.63719,27.27479,0.131523,1.08586,0,0,3.730678
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,39.44678,39.44678,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,29.89711,2.691578,0,2.317294,-2.317294,8.194546,21.01161,0.131523,2.421572,0,0,2.691578
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,38.651,38.651,0.8544955,0.3555696,0,-1,0,0.3555696,0,0,0.4989259,0.5843754,0,0.3742838,0.3555696,0,0,32.47188,0.3742838,0,0.3742838,-0.3742838,7.800015,20,0.131523,0.9399451,0,0,0.3742838
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.85522,37.85522,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316127,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6568013,39.14265,37.3247,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,71.14896,1.776357E-15,0,0,0.6568013,0,0,8.8,8.36,24.52775,7.524,9.016802,0,9.016802,24.2851,62.26936,0.1316993,1.015449,0.5254411,12,8.180801
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.774493,44.80366,36.84552,2.555095,2.555095,11.35509,0,3.208839,2.555095,108.5867,0,0,0,2.774493,0,0,8.8,8.36,15.51095,15.63912,11.13449,0,11.13449,34.84821,89.35419,0.1318078,2.810605,2.219594,12,18.41361
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.052538,54.0438,38.651,4.120372,4.120372,0,0,0,4.120372,122.6234,0,0,0,5.052538,4.337234,4.120372,0,0,4.376459,25.66017,0.7153047,0,0.7153047,35.5268,91.09418,0.1317962,4.532409,4.042031,0,30.7127
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.919272,65.87428,43.0064,4.456412,4.456412,0,-1,0,4.456412,155.2655,0,0,0,6.919272,4.69096,4.456412,0,0,3.661154,26.30394,2.228312,0,2.228312,37.64077,96.51459,0.1317601,4.902053,5.535418,0,33.22321
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.488411,73.40577,47.26768,4.669998,4.669998,0,-1,0,4.669998,160.3515,1.139782,0,0,7.488411,4.915787,4.669998,0,0,1.432842,28.30942,1.432842,0,1.432842,39.00008,100,0.1317369,5.136997,5.990729,0,35.79783
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.480232,81.98485,50.39091,1.813697,1.813697,0,-1,0,1.813697,467.5662,6.571078,0,0,8.480232,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1317369,1.995066,6.784186,0,38.07921
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.296865,84.20757,52.75258,3.120199,3.120199,0,-1,0,3.120199,265.9082,5.012445,0,0,8.296865,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1317369,3.432219,6.637492,0,37.89584
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.731941,79.70444,55.06291,0,0,0,-1,0,0,0,6.731941,0,0,6.731941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317369,0,5.385553,0,36.33092
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.527624,75.80989,56.16674,5.668345,5.668345,0,-1,0,5.668345,97.51741,0,0,0,5.527624,5.96668,5.668345,0,0,0,29.59898,0,0.4390557,-0.4390557,38.53727,98.81332,0.1317369,6.23518,4.422099,0,35.1266
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.343956,75.21865,56.3122,0.9137955,0.9137955,0,-1,0,0.9137955,584.8087,3.894226,0,0,5.343956,0.96189,0.9137955,0,0,0.4878396,29.15992,0.4878396,0,0.4878396,39.00008,100,0.131729,1.005175,4.275164,0,34.50388
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.761636,69.13194,56.40633,2.957552,2.957552,0,-1,0,2.957552,127.1875,0.6484226,0,0,3.761636,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.131729,3.253307,3.009308,0,33.36061
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.666478,60.5132,55.20838,5.946273,5.946273,0,-1,0,5.946273,28.02558,0,8.881784E-16,0,1.666478,6.259234,5.946273,0,0,0,29.59898,0,4.592757,-4.592757,34.15889,87.58672,0.131729,6.5409,1.333182,0,31.26546
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,52.84671,52.84671,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.103063,25.00622,0,6.696793,-6.696793,27.09985,69.48665,0.131729,6.998148,0,0,25.00622
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,50.63905,50.63905,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.54394,18.30943,0,8.175974,-8.175974,18.48162,47.38866,0.131729,8.543892,0,0,18.30943
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,48.39718,48.39718,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.62836,10.13346,0,2.702224,-2.702224,15.63322,40.0851,0.131729,2.823824,0,0,10.13346
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63083,7.431231,0,0,0,15.63322,40.0851,0.131729,0,0,0,7.431231
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,44.42683,44.42683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63083,7.431231,0,0,0,15.63322,40.0851,0.131729,0,0,0,7.431231
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.10053,43.10053,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.63083,7.431231,0,0.9362361,-0.9362361,14.64634,37.55465,0.131729,0.9783668,0,0,7.431231
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.09083,42.09083,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.67109,6.494995,0,0.7400019,-0.7400019,13.86631,35.55457,0.131729,0.7733019,0,0,6.494995
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.02979,41.02979,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.49332,5.754993,0,0.8642877,-0.8642877,12.95527,33.21858,0.131729,0.9031806,0,0,5.754993
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.0971,40.0971,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.45364,4.890705,0,0.6628596,-0.6628596,12.25656,31.427,0.131729,0.6926883,0,0,4.890705
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,39.3441,39.3441,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.19015,4.227846,0,0.7564802,-0.7564802,11.45916,29.38239,0.131729,0.7905219,0,0,4.227846
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,38.5312,38.5312,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.03068,3.471365,0,1.845444,-1.845444,9.513886,24.39453,0.131729,1.928489,0,0,3.471365
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,37.70975,37.70975,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.08117,1.625921,0,0.7820762,-0.7820762,8.689507,22.28074,0.131729,0.8172696,0,0,1.625921
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2062022,37.72788,37.16212,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.12569,1.776357E-15,0,0,0.2062022,0,0,8.8,8.36,31.95015,0.8438449,8.566202,0,8.566202,16.81612,43.11817,0.1318299,1.251386,0.1649618,12,1.050047
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9002593,39.14049,36.64871,4.082791,4.082791,11.78001,0,3.316342,4.082791,22.05009,0,0,0,0.9002593,0,0,7.697217,7.312356,23.38395,8.553427,8.212615,0,8.212615,24.60729,63.09549,0.1319919,4.49107,0.7202074,12,9.453686
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6798846,40.37623,38.47986,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.02864,0,0,0,0.6798846,0,0,8.285798,7.871509,15.17133,15.94478,8.551393,0,8.551393,32.71985,83.89689,0.1321526,3.734018,0.5439076,12,16.62466
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.713969,50.98927,42.88661,5.31524,5.31524,0,-1,0,5.31524,51.06015,0,8.881784E-16,0,2.713969,5.594989,5.31524,0,0,6.619938,23.64103,0,2.88102,-2.88102,29.68299,76.11008,0.1321526,5.846764,2.171175,0,26.355
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.888092,52.89919,47.19067,1.52454,1.52454,0,-1,0,1.52454,123.8467,0,0,0,1.888092,1.604779,1.52454,0,0,9.821072,20.76001,0.2833131,0,0.2833131,29.95177,76.79925,0.132148,1.676994,1.510473,0,22.64811
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.417722,54.68586,50.34813,0,0,0,-1,0,0,0,0,0,0,1.417722,0,0,0,0,9.537758,21.015,1.417722,0,1.417722,31.29674,80.24788,0.1321251,0,1.134178,0,22.43272
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.80869,69.00552,52.75258,5.486689,5.486689,0,-1,0,5.486689,87.64285,0,0,0,4.80869,5.775462,5.486689,0,0,8.120036,22.29095,0,0.9667714,-0.9667714,30.27767,77.6349,0.1321251,6.035357,3.846952,0,27.09964
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.178847,77.26219,55.06291,1.184263,1.184263,0,-1,0,1.184263,521.7464,0,0,0,6.178847,1.246592,1.184263,0,0,9.194226,21.32417,4.932255,0,4.932255,34.95682,89.63268,0.1320453,1.302689,4.943078,0,27.50302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.061225,69.99173,56.16674,5.256404,5.256404,0,-1,0,5.256404,77.26242,0,0,0,4.061225,5.533057,5.256404,0,0,4.261971,25.7632,0,1.471832,-1.471832,33.40537,85.65462,0.1320453,5.782044,3.24898,0,29.82443
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.131852,70.42167,56.3122,10.31983,8.36,0,-1,0,8.36,49.42406,0,1.959829,2.991812,4.131852,8.8,8.36,0,0,5.89734,24.29137,0,4.668148,-4.668148,28.48471,73.03757,0.1320453,11.35181,3.305481,0,28.42322
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.009867,66.39037,56.40633,4.493115,4.493115,0,-1,0,4.493115,66.98843,0,0,0,3.009867,4.729595,4.493115,0,0,11.08417,19.62322,0,1.719728,-1.719728,26.67196,68.3895,0.1320453,4.942427,2.407894,0,22.63309
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.439207,59.76623,55.20838,5.896222,5.896222,0,-1,0,5.896222,24.40898,0,0,0,1.439207,6.206549,5.896222,0,0,12.99498,17.9035,0,4.767342,-4.767342,21.64674,55.50435,0.1320453,6.485844,1.151366,0,19.3427
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,52.80392,52.80392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29203,13.13616,0,0,0,21.64674,55.50435,0.1320453,0,0,0,13.13616
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,50.58772,50.58772,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,18.29203,13.13616,0,2.930334,-2.930334,18.5579,47.58425,0.1320453,3.062199,0,0,13.13616
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,48.34584,48.34584,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,21.54795,10.20582,0,6.739842,-6.739842,11.45348,29.36783,0.1320453,7.043136,0,0,10.20582
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,46.3521,46.3521,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,29.03667,3.465978,0,0.3684995,-0.3684995,11.06504,28.37185,0.1320453,0.3850819,0,0,3.465978
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,44.34982,44.34982,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,29.44611,3.097479,0,1.302665,-1.302665,9.691916,24.85102,0.1320453,1.361285,0,0,3.097479
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.03207,43.03207,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,30.89352,1.794814,0,0.3702915,-0.3702915,9.301594,23.85019,0.1320453,0.3869546,0,0,1.794814
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.9967,41.9967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30495,1.424523,0,0,0,9.301594,23.85019,0.1320453,0,0,0,1.424523
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.93566,40.93566,1.390574,1.353296,0,-1,0,1.353296,0,0,0.03727769,0.1763351,0,1.424523,1.353296,0,0,31.30495,1.424523,0,1.424523,-1.424523,7.800015,20,0.1320453,1.529631,0,0,1.424523
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.9773,39.9773,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320453,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.18152,39.18152,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320453,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,38.36007,38.36007,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320453,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,37.5215,37.5215,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321287,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7442025,39.02366,36.96531,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,145.9878,0,0,0,0.7442025,0,0,8.8,8.36,24.52775,7.524,9.104202,0,9.104202,24.36801,62.48196,0.1321985,0.5607476,0.595362,12,8.268203
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.893953,41.76365,36.43479,3.050033,3.050033,11.40551,0,3.221593,3.050033,62.09616,0,0,0,1.893953,0,0,8.355474,7.9377,15.42355,15.71778,9.831654,0,9.831654,33.69514,86.39762,0.1323282,3.355036,1.515163,12,17.61174
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.011931,44.03428,38.29161,4.864659,4.864659,0,0,0,4.864659,41.35811,0,0,0,2.011931,5.120694,4.864659,0,0,5.591897,24.56627,0,3.108763,-3.108763,30.41821,77.99526,0.1323282,5.351125,1.609545,0,26.5782
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.978665,54.96275,42.76681,4.288018,4.288018,0,-1,0,4.288018,92.78564,0,0,0,3.978665,4.513703,4.288018,0,0,9.046079,21.45751,0,0.535038,-0.535038,29.85423,76.54916,0.1323282,4.716819,3.182932,0,25.43617
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.69556,65.98646,47.14788,1.582898,1.582898,0,-1,0,1.582898,359.8185,0,0,0,5.69556,1.666208,1.582898,0,0,9.640565,20.92247,4.029351,0,4.029351,33.67681,86.35063,0.1322631,1.741188,4.556448,0,26.61803
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.239559,76.13852,50.34813,2.834916,2.834916,0,-1,0,2.834916,255.3712,0,0,0,7.239559,2.984122,2.834916,0,0,5.611214,24.54889,4.255437,0,4.255437,37.71387,96.70205,0.1321945,3.118407,5.791647,0,31.78844
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.08633,78.4416,52.75258,0.5268732,0.5268732,0,-1,0,0.5268732,1344.978,5.17595,0,0,7.08633,0.5546033,0.5268732,0,0,1.355777,28.37878,1.355777,0,1.355777,39.00008,100,0.1321727,0.5795605,5.669064,0,35.46511
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.564407,74.66852,55.06291,1.427803,1.427803,0,-1,0,1.427803,389.7181,4.061456,0,0,5.564407,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1321727,1.570583,4.451526,0,35.16338
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.940272,77.55656,56.16674,0.6834731,0.6834731,0,-1,0,0.6834731,869.1304,5.220827,0,0,5.940272,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1321727,0.7518203,4.752217,0,35.53925
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.03994,70.07285,56.3122,1.740006,1.740006,0,-1,0,1.740006,232.1797,2.208355,0,0,4.03994,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1321727,1.914006,3.231952,0,33.63892
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.224603,67.16171,56.40633,0.6312877,0.6312877,0,-1,0,0.6312877,510.7977,2.560089,0,0,3.224603,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1321727,0.6944165,2.579682,0,32.82358
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.140424,58.79607,55.20838,2.212204,2.212204,0,-1,0,2.212204,51.55146,0,0,0,1.140424,2.328636,2.212204,0,0,0,29.59898,0,1.188213,-1.188213,37.74759,96.78851,0.1321727,2.433425,0.9123389,0,30.7394
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,52.75258,52.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.320236,28.41076,0,0,0,37.74759,96.78851,0.1321727,0,0,0,28.41076
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,50.53637,50.53637,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.320236,28.41076,0,4.609323,-4.609323,32.88894,84.33044,0.1321727,4.816742,0,0,28.41076
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,48.27738,48.27738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.441706,23.80144,0,0,0,32.88894,84.33044,0.1321727,0,0,0,23.80144
