Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.171875,39.68177,30.87288,1.787962,1.787962,10.58796,0,3.014755,1.787962,177.4017,1.776357E-15,0,0,3.171875,0,0,8.8,8.36,16.16775,15.048,11.53188,0,11.53188,34.6021,88.72315,0.1295934,1.966758,2.5375,12,18.21988
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.683825,49.74998,32.91795,4.660101,4.660101,0,0,0,4.660101,121.9678,0,0,0,5.683825,4.905369,4.660101,0,0,4.635878,25.42669,0.7784552,0,0.7784552,35.34061,90.61675,0.1295821,5.126111,4.54706,0,31.11051
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.987444,59.85139,37.70975,0,0,0,-1,0,0,0,3.130021,0,0,6.987444,0,0,0,0,3.857423,26.1273,3.857423,0,3.857423,39.00008,100,0.1295259,0,5.589955,0,33.11474
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.468023,71.80659,42.59568,0,0,0,-1,0,0,0,8.468023,0,0,8.468023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295259,0,6.774418,0,38.067
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.417599,81.19872,46.32644,4.001149,4.001149,0,-1,0,4.001149,235.3723,5.205863,0,0,9.417599,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1295259,4.401264,7.534079,0,39.01657
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.880351,82.14878,49.02182,0,0,0,-1,0,0,0,8.880351,0,0,8.880351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295259,0,7.104281,0,38.47933
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.091547,86.57632,51.45195,3.512268,3.512268,0,-1,0,3.512268,258.8512,5.394423,0,0,9.091547,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1295259,3.863494,7.273237,0,38.69053
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.011996,82.79069,52.75258,5.331215,5.331215,0,-1,0,5.331215,150.2846,2.400192,0,0,8.011996,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1295259,5.864336,6.409597,0,37.61097
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.463233,75.99152,52.99217,0,0,0,-1,0,0,0,6.463233,0,0,6.463233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295259,0,5.170587,0,36.06221
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.281463,67.5045,53.18898,5.279606,5.279606,0,-1,0,5.279606,81.09437,0,8.881784E-16,0,4.281463,5.55748,5.279606,0,0,0,29.59898,0,1.276017,-1.276017,37.65504,96.55119,0.1295259,5.807567,3.42517,0,33.88044
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.580661,56.79372,51.88834,0.6635764,0.6635764,0,-1,0,0.6635764,238.2033,0,0,0,1.580661,0.6985015,0.6635764,0,0,1.417797,28.32296,0.8821592,0,0.8821592,38.49193,98.69705,0.1295131,0.729934,1.264529,0,29.90362
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.97048,48.97048,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.5356374,29.11691,0,7.207082,-7.207082,30.895,79.21778,0.1295131,7.531401,0,0,29.11691
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,46.2751,46.2751,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.543507,21.90982,0,8.783315,-8.783315,21.63657,55.47827,0.1295131,9.178564,0,0,21.90982
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.0161,44.0161,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.30275,13.12651,0,6.755747,-6.755747,14.51539,37.21886,0.1295131,7.059756,0,0,13.12651
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80913,6.37076,0,0,0,14.51539,37.21886,0.1295131,0,0,0,6.37076
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.02008,40.02008,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.80913,6.37076,0,1.562926,-1.562926,12.86792,32.99459,0.1295131,1.633258,0,0,6.37076
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,38.47986,38.47986,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.54572,4.807834,0,0.4147983,-0.4147983,12.43068,31.87348,0.1295131,0.4334642,0,0,4.807834
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,37.28191,37.28191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0066,4.393036,0,0,0,12.43068,31.87348,0.1295131,0,0,0,4.393036
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.04974,36.04974,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.0066,4.393036,0,0.9918334,-0.9918334,11.3852,29.19276,0.1295131,1.036466,0,0,4.393036
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.97158,34.97158,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.10864,3.401202,0,0.4696525,-0.4696525,10.89014,27.92338,0.1295131,0.4907869,0,0,3.401202
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.03033,34.03033,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.63048,2.93155,0,0.4836707,-0.4836707,10.38031,26.61612,0.1295131,0.5054358,0,0,2.93155
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.02063,33.02063,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.16789,2.447879,0,0.4177163,-0.4177163,9.939995,25.48712,0.1295131,0.4365135,0,0,2.447879
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.07939,32.07939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.63202,2.030163,0,0,0,9.939995,25.48712,0.1295131,0,0,0,2.030163
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.33495,31.33495,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.63202,2.030163,0,1.601927,-1.601927,8.251416,21.15743,0.1295131,1.674013,0,0,2.030163
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.101889,39.19615,30.60762,0,0,0,0,0,0,0,0,0,0,3.101889,0,0,0,0,32.41193,0.4282363,3.101889,0,3.101889,11.19413,28.70283,0.129468,0,2.481511,0,3.530125
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.858514,50.04398,32.66125,5.245591,5.245591,11.98237,0,3.367538,5.245591,111.6845,0,0,0,5.858514,0,0,6.736774,6.399935,29.31005,3.219936,12.25845,0,12.25845,22.82351,58.52171,0.1295732,5.770151,4.686811,12,9.07845
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.722417,62.37127,37.47016,3.915843,3.915843,0,-1,0,3.915843,197.2095,0,0,0,7.722417,4.121941,3.915843,0,0,17.0516,14.25254,3.600476,0,3.600476,26.23922,67.27993,0.1295209,4.307428,6.177934,0,21.97496
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.739994,68.46635,42.40742,0.5568991,0.5568991,0,-1,0,0.5568991,1389.838,0,0,0,7.739994,0.5862096,0.5568991,0,0,13.45112,17.49297,7.153784,0,7.153784,33.0259,84.68163,0.1294171,0.6125891,6.191995,0,25.23296
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.558617,81.65965,46.13818,3.635121,3.635121,0,-1,0,3.635121,262.9518,0,0,0,9.558617,3.826444,3.635121,0,0,6.297337,23.93138,5.732173,0,5.732173,38.46392,98.62523,0.1293341,3.998634,7.646893,0,33.48999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.59364,85.61318,48.83357,3.217363,3.217363,0,-1,0,3.217363,298.1833,5.641778,0,0,9.59364,3.386698,3.217363,0,0,0.5651641,29.09033,0.5651641,0,0.5651641,39.00008,100,0.1293259,3.539099,7.674912,0,38.68397
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.09018,86.36652,51.30648,5.46698,5.46698,0,-1,0,5.46698,166.2743,3.335465,0,0,9.09018,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1293259,6.013678,7.272144,0,38.68916
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.107021,83.06757,52.60712,1.105809,1.105809,0,-1,0,1.105809,733.1305,6.943012,0,0,8.107021,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1293259,1.21639,6.485617,0,37.706
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.213924,74.7038,52.80392,2.981644,2.981644,0,-1,0,2.981644,208.406,3.075351,0,0,6.213924,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1293259,3.279808,4.971139,0,35.8129
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.176456,66.95295,53.04351,3.75377,3.75377,0,-1,0,3.75377,111.2603,0.2251192,0,0,4.176456,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1293259,4.129147,3.341165,0,33.77543
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.705053,57.04324,51.74288,0.9494281,0.9494281,0,-1,0,0.9494281,179.5874,0.7056547,0,0,1.705053,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1293259,1.044371,1.364042,0,31.30403
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,48.8079,48.8079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293259,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.06118,46.06118,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1293259,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,43.80218,43.80218,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1293259,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,41.7999,41.7999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1293259,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.80616,39.80616,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1293259,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,38.26594,38.26594,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1293259,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.03377,37.03377,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1293259,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.81015,35.81015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1293259,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.72343,34.72343,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1293259,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.79074,33.79074,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1293259,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.78104,32.78104,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1293259,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.8398,31.8398,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1293259,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.09536,31.09536,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1293259,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.298757,39.52007,30.36803,7.480598,7.480598,0,0,0,7.480598,44.0975,0,0,0,3.298757,7.874313,7.480598,0,0,18.21475,13.2057,0,4.575557,-4.575557,16.89699,43.32553,0.1293259,8.228658,2.639006,0,16.50446
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.992283,50.21234,32.41311,5.331376,5.331376,0,0,0,5.331376,112.3966,0,0,0,5.992283,5.611974,5.331376,0,0,23.2987,8.630148,0.380309,0,0.380309,17.25778,44.25064,0.1293204,5.864513,4.793827,0,14.62243
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.076107,59.61709,37.23057,1.595009,1.595009,0,-1,0,1.595009,443.6405,0,0,0,7.076107,1.678957,1.595009,0,0,22.91839,8.972425,5.39715,0,5.39715,22.37797,57.37929,0.1292423,1.75451,5.660885,0,16.04853
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.089649,69.65632,42.18495,2.542107,2.542107,0,-1,0,2.542107,318.2262,0,0,0,8.089649,2.675902,2.542107,0,0,17.52124,13.82986,5.413747,0,5.413747,27.5139,70.54832,0.1291641,2.796318,6.471719,0,21.91951
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.390872,75.778,45.96705,0.3335805,0.3335805,0,-1,0,0.3335805,2515.396,0,0,0,8.390872,0.3511374,0.3335805,0,0,12.10749,18.70223,8.039735,0,8.039735,35.14106,90.1051,0.1290482,0.3669386,6.712698,0,27.09311
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.507527,79.83447,48.66244,1.805099,1.805099,0,-1,0,1.805099,471.3052,2.539663,0,0,8.507527,1.900105,1.805099,0,0,4.06776,25.93799,4.06776,0,4.06776,39.00008,100,0.1289896,1.985609,6.806022,0,34.44552
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.50767,78.30669,51.11823,0,0,0,-1,0,0,0,7.50767,0,0,7.50767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289896,0,6.006136,0,37.10665
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.104231,78.10722,52.41887,1.358865,1.358865,0,-1,0,1.358865,522.8062,5.673846,0,0,7.104231,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1289896,1.494752,5.683384,0,36.70321
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.769782,72.69169,52.65845,0,0,0,-1,0,0,0,5.769782,0,0,5.769782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289896,0,4.615826,0,35.36876
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.225571,66.97308,52.89804,3.096297,3.096297,0,-1,0,3.096297,136.4718,0.9663109,0,0,4.225571,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1289896,3.405927,3.380457,0,33.82455
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.976232,57.7712,51.59742,6.386872,6.386872,0,-1,0,6.386872,30.94209,0,0,0,1.976232,6.723024,6.386872,0,0,0,29.59898,0,4.746792,-4.746792,33.99652,87.17039,0.1289896,7.02556,1.580986,0,31.57521
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,48.63677,48.63677,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.274213,24.85219,0,7.191628,-7.191628,26.41588,67.73289,0.1289896,7.515252,0,0,24.85219
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,45.89004,45.89004,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.26491,17.66056,0,4.775899,-4.775899,21.38164,54.8246,0.1289896,4.990815,0,0,17.66056
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,43.63105,43.63105,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.57147,12.88466,0,1.689601,-1.689601,19.60064,50.25796,0.1289896,1.765633,0,0,12.88466
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,41.63732,41.63732,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.4488,11.19506,0,4.082973,-4.082973,15.29681,39.22252,0.1289896,4.266706,0,0,11.19506
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,39.63503,39.63503,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.98544,7.112085,0,0.7903021,-0.7903021,14.46376,37.08649,0.1289896,0.8258657,0,0,7.112085
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.06914,38.06914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86355,6.321783,0,0,0,14.46376,37.08649,0.1289896,0,0,0,6.321783
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.84552,36.84552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86355,6.321783,0,0,0,14.46376,37.08649,0.1289896,0,0,0,6.321783
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,35.59623,35.59623,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.86355,6.321783,0,0.7276684,-0.7276684,13.69673,35.11975,0.1289896,0.7604135,0,0,6.321783
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,34.50951,34.50951,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.67207,5.594114,0,1.65917,-1.65917,11.94781,30.63535,0.1289896,1.733832,0,0,5.594114
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,33.55116,33.55116,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.51559,3.934945,0,1.19241,-1.19241,10.6909,27.41251,0.1289896,1.246068,0,0,3.934945
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,32.5329,32.5329,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.84049,2.742535,0,1.204131,-1.204131,9.421636,24.15799,0.1289896,1.258317,0,0,2.742535
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.62588,31.62588,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.17842,1.538404,8.36,0,8.36,17.35263,44.49383,0.1291012,1.75678,0,12,1.538404
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.87288,30.87288,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.81842,9.062404,8.36,0,8.36,25.28362,64.82967,0.1291626,0,0,12,9.062404
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.721318,37.5886,30.12844,6.333957,6.333957,12,0,3.372,6.333957,42.96396,0,0,0,2.721318,0,0,5.666043,5.382741,14.45842,16.5864,8.104059,0,8.104059,32.97181,84.54292,0.1293043,6.967352,2.177055,12,19.30772
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.362864,44.67755,32.17351,3.690632,3.690632,0,0,0,3.690632,118.2145,0,0,0,4.362864,3.884876,3.690632,0,0,6.354356,23.88006,0.4779879,0,0.4779879,33.42527,85.70564,0.1292974,4.059696,3.490291,0,28.24292
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.132364,52.49221,37.01665,1.614073,1.614073,0,-1,0,1.614073,317.976,0,0,0,5.132364,1.699024,1.614073,0,0,5.876368,24.31025,3.43334,0,3.43334,36.68242,94.0573,0.129248,1.77548,4.105891,0,29.44261
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.098345,61.51915,41.97103,0,0,0,-1,0,0,0,3.655318,0,0,6.098345,0,0,0,0,2.443028,27.40025,2.443028,0,2.443028,39.00008,100,0.1292129,0,4.878676,0,33.4986
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.345392,75.29536,45.75313,5.675684,5.675684,0,-1,0,5.675684,147.0376,2.370988,0,0,8.345392,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1292129,6.243252,6.676314,0,37.94437
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.307593,78.62386,48.46563,2.374586,2.374586,0,-1,0,2.374586,349.8543,5.808029,0,0,8.307593,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1292129,2.612045,6.646075,0,37.90657
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.841542,75.16846,50.97277,2.905252,2.905252,0,-1,0,2.905252,235.4888,3.783383,0,0,6.841542,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1292129,3.195777,5.473234,0,36.44052
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.925769,72.87629,52.2734,0.3656231,0.3656231,0,-1,0,0.3656231,1620.731,5.540902,0,0,5.925769,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1292129,0.4021854,4.740615,0,35.52475
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.283731,70.57623,52.51299,6.255138,6.255138,0,-1,0,6.255138,84.47025,0,0,0,5.283731,6.584355,6.255138,0,0,0,29.59898,0,1.300625,-1.300625,37.6291,96.48468,0.1292129,6.880651,4.226985,0,34.88271
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.701778,64.90292,52.75258,0,0,0,-1,0,0,0,2.256639,0,0,3.701778,0,0,0,0,1.445139,28.29835,1.445139,0,1.445139,39.00008,100,0.1291921,0,2.961422,0,32.00013
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.567943,56.35478,51.50329,2.758053,2.758053,0,-1,0,2.758053,56.84962,0,4.440892E-16,0,1.567943,2.903214,2.758053,0,0,0,29.59898,0,1.335271,-1.335271,37.59258,96.39104,0.1291921,3.033859,1.254354,0,31.16692
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,48.4913,48.4913,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.483635,28.26371,0,1.118079,-1.118079,36.41402,93.36909,0.1291921,1.168392,0,0,28.26371
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,45.72746,45.72746,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.725945,27.14563,0,3.024261,-3.024261,33.22617,85.19514,0.1291921,3.160352,0,0,27.14563
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,43.45991,43.45991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.086234,24.12137,0,0,0,33.22617,85.19514,0.1291921,0,0,0,24.12137
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,41.44051,41.44051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.086234,24.12137,0,0,0,33.22617,85.19514,0.1291921,0,0,0,24.12137
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,39.44678,39.44678,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.086234,24.12137,0,1.078122,-1.078122,32.08973,82.28119,0.1291921,1.126638,0,0,24.12137
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.88089,37.88089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.284147,23.04325,0,0,0,32.08973,82.28119,0.1291921,0,0,0,23.04325
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,36.64871,36.64871,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.284147,23.04325,0,0.3214192,-0.3214192,31.75092,81.41246,0.1291921,0.3358831,0,0,23.04325
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,35.39942,35.39942,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.64128,22.72183,0,1.68227,-1.68227,29.97766,76.86563,0.1291921,1.757972,0,0,22.72183
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.29559,34.29559,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.510469,21.03956,0,1.607839,-1.607839,28.28284,72.51997,0.1291921,1.680192,0,0,21.03956
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,33.35435,33.35435,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.29696,19.43172,0,1.093322,-1.093322,27.13038,69.56494,0.1291921,1.142521,0,0,19.43172
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.31898,32.31898,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.51176,18.3384,0,1.121055,-1.121055,25.94869,66.53496,0.1291921,1.171502,0,0,18.3384
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,31.4034,31.4034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.75737,17.21734,0,0,0,25.94869,66.53496,0.1291921,0,0,0,17.21734
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.65896,30.65896,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.75737,17.21734,0,0.525783,-0.525783,25.39446,65.11388,0.1291921,0.5494432,0,0,17.21734
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.700001,37.33012,29.94019,7.036067,7.036067,0,0,0,7.036067,38.37373,0,8.881784E-16,0,2.700001,7.406385,7.036067,0,0,14.34158,16.69156,0,4.706385,-4.706385,20.4335,52.39348,0.1291921,7.739673,2.160001,0,19.39156
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.365906,44.48248,31.98526,2.069531,2.069531,0,0,0,2.069531,210.9612,0,0,0,4.365906,2.178453,2.069531,0,0,19.57089,11.98517,2.187453,0,2.187453,22.5087,57.71449,0.1291607,2.276484,3.492725,0,16.35108
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.056741,59.0297,36.79418,4.199381,4.199381,0,-1,0,4.199381,168.0424,0,0,0,7.056741,4.420401,4.199381,0,0,17.38344,13.95388,2.63634,0,2.63634,25.00975,64.12743,0.1291229,4.619319,5.645392,0,21.01062
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.235248,69.73986,41.75711,1.489958,1.489958,0,-1,0,1.489958,552.7169,0,0,0,8.235248,1.568376,1.489958,0,0,14.7471,16.32659,6.666872,0,6.666872,31.3345,80.3447,0.1290272,1.638953,6.588198,0,24.56183
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.316092,74.91012,45.55632,2.03977,2.03977,0,-1,0,2.03977,407.6976,0,0,0,8.316092,2.147126,2.03977,0,0,8.080231,22.32677,6.168967,0,6.168967,37.18689,95.35082,0.1289389,2.243747,6.652874,0,30.64286
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.912599,76.55379,48.27738,7.020103,7.020103,0,-1,0,7.020103,112.7134,0,0,0,7.912599,7.389582,7.020103,0,0,1.911264,27.87884,0.5230171,0,0.5230171,37.68307,96.62307,0.1289314,7.722114,6.33008,0,35.79144
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.362587,72.90176,50.77596,0,0,0,-1,0,0,0,4.974341,0,0,6.362587,0,0,0,0,1.388247,28.34956,1.388247,0,1.388247,39.00008,100,0.1289115,0,5.09007,0,34.71214
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.060653,73.25959,52.12793,4.03279,4.03279,0,-1,0,4.03279,150.2844,1.815611,0,0,6.060653,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1289115,4.436069,4.848522,0,35.65963
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.232348,70.20709,52.36753,0.5289002,0.5289002,0,-1,0,0.5289002,989.2883,4.675611,0,0,5.232348,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1289115,0.5817902,4.185878,0,34.83133
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.308609,63.34891,52.60712,1.33043,1.33043,0,-1,0,1.33043,248.6871,1.908156,0,0,3.308609,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1289115,1.463473,2.646887,0,32.90759
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.198907,54.98201,51.30648,0.7133089,0.7133089,0,-1,0,0.7133089,168.0768,0.4480554,0,0,1.198907,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1289115,0.7846398,0.9591255,0,30.79789
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,48.34584,48.34584,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1289115,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,45.55632,45.55632,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1289115,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,43.29733,43.29733,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1289115,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,41.26937,41.26937,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1289115,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,39.27564,39.27564,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1289115,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1289115,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,36.48613,36.48613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1289115,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.23684,35.23684,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1289115,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.15013,34.15013,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1289115,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.18321,33.18321,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1289115,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.14784,32.14784,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1289115,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.25794,31.25794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1289115,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,30.48783,30.48783,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1289115,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.079433,35.39323,29.76906,0,0,0,0,0,0,0,0,0,0,2.079433,0,0,0,0,17.9433,13.45001,2.079433,0,2.079433,23.95029,61.41088,0.1288818,0,1.663547,0,15.52944
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.624256,36.22975,31.81413,0.7818368,0.7818368,0,0,0,0.7818368,207.7487,0,0,0,1.624256,0.8229861,0.7818368,0,0,15.86387,15.3215,0.80127,0,0.80127,24.71044,63.35998,0.1288703,0.8600205,1.299405,0,16.94575
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.874745,47.94676,36.60593,3.670459,3.670459,0,-1,0,3.670459,105.5657,0,0,0,3.874745,3.863641,3.670459,0,0,15.0626,16.04264,0.01110429,0,0.01110429,24.72098,63.38699,0.1288702,4.037505,3.099796,0,19.91739
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.239813,54.5181,41.56031,5.162922,5.162922,0,-1,0,5.162922,82.12041,0,0,0,4.239813,5.434655,5.162922,0,0,15.05149,16.05263,0,1.194842,-1.194842,23.4615,60.15758,0.1288702,5.679215,3.391851,0,20.29245
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.196121,48.86419,45.3424,6.720649,6.720649,0,-1,0,6.720649,17.79771,0,0,0,1.196121,7.074367,6.720649,0,0,16.3791,14.85779,0,5.878246,-5.878246,17.26529,44.26988,0.1288702,7.392714,0.9568971,0,16.05391
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.776768,67.37837,48.08058,8.077202,8.077202,0,-1,0,8.077202,71.51942,0,1.776357E-15,0.5249217,5.776768,8.502317,8.077202,0,0,22.91048,8.979546,0,2.725549,-2.725549,14.39231,36.90327,0.1288702,8.884922,4.621414,0,14.75631
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.314856,61.18914,50.58772,4.096462,4.096462,0,-1,0,4.096462,80.91997,0,0,0,3.314856,4.312065,4.096462,0,0,25.93887,6.253996,0,0.9972094,-0.9972094,13.34116,34.20802,0.1288702,4.506108,2.651885,0,9.568851
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.933778,61.32248,51.93113,4.080704,4.080704,0,-1,0,4.080704,71.89392,0,8.881784E-16,0,2.933778,4.295477,4.080704,0,0,27.04688,5.256787,0,1.3617,-1.3617,11.9058,30.52763,0.1288702,4.488774,2.347022,0,8.190565
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8806481,54.8685,52.17072,6.509551,4.536949,0,-1,0,4.536949,19.41058,0,1.972602,3.29285,0.8806481,4.775735,4.536949,0,0,28.55988,3.895087,0,3.895087,-3.895087,7.800015,20,0.1288702,7.160506,0.7045185,0,4.775735
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8714661,55.13609,52.46165,0,0,0,-1,0,0,0,0,0,0,0.8714661,0,0,0,0,32.88775,0,0.8714661,0,0.8714661,8.62676,22.11986,0.1288577,0,0.6971729,0,0.8714661
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.192728,51.73927,51.16102,1.182318,0.9281951,0,-1,0,0.9281951,20.76374,0,0.2541234,0.5188285,0.192728,0.9770474,0.9281951,0,0,32.01629,0.7843195,0,0.7843195,-0.7843195,7.800015,20,0.1288577,1.30055,0.1541824,0,0.9770474
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,48.18326,48.18326,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,45.38519,45.38519,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.13247,41.13247,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.13018,39.13018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,37.56429,37.56429,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,36.34067,36.34067,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.09138,35.09138,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.02063,33.02063,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.98526,31.98526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288577,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.09536,31.09536,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289942,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.35092,30.35092,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129082,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.557642,33.76937,29.59792,5.712164,5.712164,12,0,3.372,5.712164,27.26886,0,0,0,1.557642,0,0,6.287836,5.973444,16.16775,15.048,7.531086,0,7.531086,30.80662,78.99117,0.129216,6.283381,1.246114,12,16.60564
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.786555,39.3666,31.64299,0,0,6.158013,0,1.893977,0,0,8.881784E-16,0,0,2.786555,0,0,6.158013,5.850112,8.636667,21.82598,8.636667,0,8.636667,39.00008,100,0.1291908,0,2.229244,12,24.61253
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.677646,50.31253,36.40912,3.426456,3.426456,0,-1,0,3.426456,136.5156,1.07085,0,0,4.677646,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,3.769102,3.742116,0,34.27662
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.496155,62.25004,41.32072,0,0,0,-1,0,0,0,6.496155,0,0,6.496155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,0,5.196924,0,36.09513
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.687148,67.47428,45.11993,0,0,0,-1,0,0,0,6.687148,0,0,6.687148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,0,5.349719,0,36.28613
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.798268,71.21648,47.86666,0,0,0,-1,0,0,0,6.798268,0,0,6.798268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,0,5.438615,0,36.39725
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.830822,74.41274,50.39091,0.6371407,0.6371407,0,-1,0,0.6371407,1072.106,6.160148,0,0,6.830822,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,0.7008548,5.464658,0,36.4298
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.963657,76.64536,51.74288,5.57705,5.57705,0,-1,0,5.57705,124.8627,1.093078,0,0,6.963657,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,6.134755,5.570926,0,36.56263
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.57137,71.16202,52.03381,2.474659,2.474659,0,-1,0,2.474659,225.1369,2.966466,0,0,5.57137,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1291908,2.722125,4.457096,0,35.17035
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.666597,60.77734,52.2734,3.084944,3.084944,0,-1,0,3.084944,86.43908,0,0,0,2.666597,3.24731,3.084944,0,0,0,29.59898,0,0.5807125,-0.5807125,38.38795,98.43045,0.1291908,3.393439,2.133278,0,32.26558
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.274197,54.92907,51.02411,6.426756,6.426756,0,-1,0,6.426756,19.82644,0,0,0,1.274197,6.765006,6.426756,0,0,0.6452361,29.01826,0,5.490809,-5.490809,32.60013,83.58991,0.1291908,7.069431,1.019357,0,30.29246
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.01212,48.01212,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.746136,23.52746,0,8.8,-8.8,23.32412,59.80531,0.1291908,9.869229,0,0,23.52746
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,45.22261,45.22261,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.52391,14.72746,0,2.281995,-2.281995,20.91868,53.63754,0.1291908,2.384684,0,0,14.72746
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.93795,42.93795,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.05946,12.44546,0,2.79259,-2.79259,17.97503,46.08974,0.1291908,2.918257,0,0,12.44546
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.93566,40.93566,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.16234,9.652871,0,2.395454,-2.395454,15.45,39.61532,0.1291908,2.50325,0,0,9.652871
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.95905,38.95905,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.82396,7.257417,0,0.5842637,-0.5842637,14.83414,38.03617,0.1291908,0.6105555,0,0,7.257417
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,37.40171,37.40171,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.47314,6.673153,0,1.331224,-1.331224,13.4309,34.43814,0.1291908,1.391129,0,0,6.673153
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.16953,36.16953,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.95228,5.341929,0,2.283371,-2.283371,11.02402,28.26666,0.1291908,2.386123,0,0,5.341929
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.89457,34.89457,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.48936,3.058558,0,1.104283,-1.104283,9.860003,25.28201,0.1291908,1.153976,0,0,3.058558
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.81641,33.81641,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.71634,1.954275,0,0.9604834,-0.9604834,8.847564,22.68602,0.1291908,1.003705,0,0,1.954275
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.8495,32.8495,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.78354,0.9937914,0,0.5883353,-0.5883353,8.227404,21.09587,0.1291908,0.6148105,0,0,0.9937914
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.81413,31.81413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.43725,0.405456,0,0,0,8.227404,21.09587,0.1291908,0,0,0,0.405456
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.92422,30.92422,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.43725,0.405456,0,0.2836654,-0.2836654,7.928394,20.32918,0.1291908,0.2964303,0,0,0.405456
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.17978,30.17978,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.75243,0.1217906,8.36,0,8.36,15.85939,40.66501,0.1292608,0.3278032,0,12,0.1217906
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.358884,33.05888,29.43534,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.358884,0,0,8.8,8.36,24.39243,7.645791,9.718884,0,9.718884,25.07953,64.30636,0.1293021,0,1.087107,12,9.004675
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.019497,36.96987,31.45474,3.600948,3.600948,11.41327,0,3.223558,3.600948,56.08238,0,0,0,2.019497,0,0,7.812325,7.421709,14.67355,16.39279,9.441206,0,9.441206,34.03624,87.27225,0.1294282,3.961043,1.615598,12,18.41228
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.625991,43.70036,36.22087,3.531936,3.531936,0,-1,0,3.531936,74.3499,0,0,0,2.625991,3.717827,3.531936,0,0,5.23234,24.88987,0,1.091836,-1.091836,32.88535,84.32124,0.1294282,3.885129,2.100793,0,27.51586
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.280513,44.80543,41.13247,2.548464,2.548464,0,-1,0,2.548464,50.24646,0,0,0,1.280513,2.682594,2.548464,0,0,6.445492,23.79803,0,1.402081,-1.402081,31.40742,80.53169,0.1294282,2.803311,1.02441,0,25.07855
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.077363,61.13852,44.90601,0,0,0,-1,0,0,0,0,0,0,5.077363,0,0,0,0,8.00336,22.39595,5.077363,0,5.077363,36.22423,92.88246,0.1293558,0,4.06189,0,27.47332
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.445715,58.4962,47.67841,3.96682,3.96682,0,-1,0,3.96682,86.86342,0,0,0,3.445715,4.1756,3.96682,0,0,2.925997,26.96558,0,0.7298846,-0.7298846,35.45487,90.90974,0.1293558,4.363502,2.756572,0,30.41129
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.642307,58.49828,50.20266,5.368722,5.368722,0,-1,0,5.368722,49.21668,0,0,0,2.642307,5.651287,5.368722,0,0,3.73698,26.2357,0,3.00898,-3.00898,32.28312,82.77708,0.1293558,5.905595,2.113846,0,28.878
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.733259,67.35533,51.54607,0,0,0,-1,0,0,0,0,0,0,4.733259,0,0,0,0,7.080291,23.22672,4.733259,0,4.733259,36.77349,94.29081,0.1292884,0,3.786607,0,27.95997
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.837328,64.38647,51.83701,7.132665,7.132665,0,-1,0,7.132665,53.79936,0,0,0,3.837328,7.508068,7.132665,0,0,2.347032,27.48665,0,3.67074,-3.67074,32.90419,84.36954,0.1292884,7.845932,3.069863,0,31.32398
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.960037,58.27205,52.12793,5.862084,5.862084,0,-1,0,5.862084,33.43583,0,8.881784E-16,0,1.960037,6.170615,5.862084,0,0,6.425632,23.81591,0,4.210578,-4.210578,28.46585,72.98921,0.1292884,6.448293,1.568029,0,25.77595
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4764112,52.26163,50.8273,3.263421,3.263421,0,-1,0,3.263421,14.59852,0,4.440892E-16,0,0.4764112,3.43518,3.263421,0,0,11.10405,19.60533,0,2.958768,-2.958768,25.34703,64.99226,0.1292884,3.589763,0.381129,0,20.08174
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,47.81532,47.81532,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,14.39157,16.64656,0,5.608032,-5.608032,19.43565,49.8349,0.1292884,5.860394,0,0,16.64656
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62272,11.03853,0,0,0,19.43565,49.8349,0.1292884,0,0,0,11.03853
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,42.76681,42.76681,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.62272,11.03853,0,2.953677,-2.953677,16.3222,41.85171,0.1292884,3.086593,0,0,11.03853
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,40.76453,40.76453,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,23.90458,8.084853,0,4.111239,-4.111239,11.98857,30.73987,0.1292884,4.296245,0,0,8.084853
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.82213,38.82213,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.47263,3.973614,0,0.4278817,-0.4278817,11.53755,29.58339,0.1292884,0.4471364,0,0,3.973614
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.23057,37.23057,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,28.94805,3.545732,0,1.459036,-1.459036,9.999587,25.63992,0.1292884,1.524692,0,0,3.545732
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.9984,35.9984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5692,2.086696,0,0,0,9.999587,25.63992,0.1292884,0,0,0,2.086696
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.72343,34.72343,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.5692,2.086696,0,0.8467966,-0.8467966,9.106985,23.3512,0.1292884,0.8849025,0,0,2.086696
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,33.64528,33.64528,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.51009,1.2399,0,0.241367,-0.241367,8.852562,22.69883,0.1292884,0.2522285,0,0,1.2399
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.66125,32.66125,1.004836,0.9486061,0,-1,0,0.9486061,0,0,0.05622977,0.1567134,0,0.9985328,0.9486061,0,0,31.77827,0.9985328,0,0.9985328,-0.9985328,7.800015,20,0.1292884,1.105319,0,0,0.9985328
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.62588,31.62588,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292884,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.73597,30.73597,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293576,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.98298,29.98298,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294589,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.321955,32.75718,29.23853,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2338.768,1.776357E-15,0,0,1.321955,0,0,8.8,8.36,16.16775,15.048,9.681955,0,9.681955,32.84711,84.22319,0.129502,0.06217594,1.057564,12,16.36996
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.72272,38.77702,31.25794,1.914746,1.914746,0,0,0,1.914746,142.1974,0,0,0,2.72272,2.015522,1.914746,0,0,6.485798,23.76176,0.7071976,0,0.7071976,33.51802,85.94346,0.129492,2.106221,2.178176,0,26.48448
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.313155,42.53858,35.9984,3.171055,3.171055,0,-1,0,3.171055,72.94592,0,0,0,2.313155,3.337952,3.171055,0,0,5.778601,24.39824,0,1.024797,-1.024797,32.43779,83.17364,0.129492,3.48816,1.850524,0,26.71139
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.944749,52.80343,40.88432,0.2368491,0.2368491,0,-1,0,0.2368491,1665.512,0,0,0,3.944749,0.2493148,0.2368491,0,0,6.917264,23.37344,3.695435,0,3.695435,35.94358,92.16285,0.1294395,0.260534,3.155799,0,27.31819
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.662911,63.00792,44.66642,2.33882,2.33882,0,-1,0,2.33882,242.1269,0,0,0,5.662911,2.461916,2.33882,0,0,3.22183,26.69933,3.200996,0,3.200996,38.98031,99.94932,0.129394,2.572702,4.530329,0,32.36224
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.076317,71.84779,47.43026,4.892688,4.892688,0,-1,0,4.892688,144.6305,1.905285,0,0,7.076317,5.150198,4.892688,0,0,0.0208342,29.58023,0.0208342,0,0.0208342,39.00008,100,0.1293937,5.381957,5.661054,0,36.65654
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.991066,70.42134,49.96307,4.720335,4.720335,0,-1,0,4.720335,126.9204,1.022293,0,0,5.991066,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,5.192368,4.792853,0,35.59005
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.461105,66.1282,51.35783,3.542949,3.542949,0,-1,0,3.542949,125.915,0.731685,0,0,4.461105,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,3.897244,3.568884,0,34.06009
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.644801,67.13851,51.64875,2.047636,2.047636,0,-1,0,2.047636,226.8372,2.489395,0,0,4.644801,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,2.2524,3.715841,0,34.24378
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.64415,56.99781,51.88834,0,0,0,-1,0,0,0,1.64415,0,0,1.64415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,0,1.31532,0,31.24313
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9558429,53.58497,50.68184,0,0,0,-1,0,0,0,0.9558429,0,0,0.9558429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293937,0,0.7646743,0,30.55482
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,47.65274,47.65274,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1293937,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,44.83755,44.83755,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1293937,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,42.57001,42.57001,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1293937,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,40.57627,40.57627,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1293937,3.32773,0,0,15.04572
