Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,38.62533,38.62533,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1293937,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.03377,37.03377,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1293937,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.81015,35.81015,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1293937,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,34.53519,34.53519,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1293937,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,33.43136,33.43136,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1293937,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,32.46444,32.46444,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1293937,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,31.4034,31.4034,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1293937,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,30.53917,30.53917,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1293937,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.76906,29.76906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1293937,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.18746,37.77257,29.02461,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.00833,0,0,0,3.18746,0,0,5.803587,5.513408,31.76345,1.011869,8.700868,0,8.700868,17.12099,43.89988,0.1295385,6.491973,2.549968,12,4.199329
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.869683,48.2585,31.04402,7.28198,7.28198,11.56396,0,3.261682,7.28198,80.60559,0,0,0,5.869683,0,0,4.28198,4.067881,23.06259,8.84265,9.937563,0,9.937563,26.54859,68.07317,0.1296611,8.010178,4.695746,12,14.71233
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.580258,59.79536,35.78448,4.797039,4.797039,0,-1,0,4.797039,158.0195,0,0,0,7.580258,5.049514,4.797039,0,0,13.12502,17.78646,2.530744,0,2.530744,28.94946,74.22924,0.1296252,5.276742,6.064207,0,25.36671
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.912617,67.0075,40.64473,3.126529,3.126529,0,-1,0,3.126529,253.08,0,0,0,7.912617,3.291083,3.126529,0,0,10.59428,20.06413,4.621534,0,4.621534,33.33384,85.4712,0.1295597,3.439182,6.330094,0,27.97674
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.771174,66.9826,44.42683,4.543331,4.543331,0,-1,0,4.543331,149.0354,0,0,0,6.771174,4.782454,4.543331,0,0,5.972744,24.22351,1.98872,0,1.98872,35.2205,90.30879,0.1295315,4.997664,5.416939,0,30.99468
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.767848,70.27727,47.19067,6.004478,6.004478,0,-1,0,6.004478,112.7133,0,0,0,6.767848,6.320504,6.004478,0,0,3.984025,26.01336,0.4473442,0,0.4473442,35.64489,91.39697,0.1295252,6.604926,5.414278,0,32.7812
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.034508,74.47266,49.72348,1.271016,1.271016,0,-1,0,1.271016,553.4554,2.159916,0,0,7.034508,1.337912,1.271016,0,0,3.53668,26.41597,3.53668,0,3.53668,39.00008,100,0.1294751,1.398118,5.627606,0,33.45047
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.273689,68.93356,51.11823,4.735828,4.735828,0,-1,0,4.735828,111.3573,0.2886073,0,0,5.273689,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1294751,5.209411,4.218951,0,34.87267
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.994246,68.18064,51.40061,0,0,0,-1,0,0,0,4.994246,0,0,4.994246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294751,0,3.995396,0,34.59322
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.995912,61.27889,51.69154,1.768197,1.768197,0,-1,0,1.768197,169.4331,1.134652,0,0,2.995912,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1294751,1.945017,2.396729,0,32.59489
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.777575,55.97983,50.49359,4.457434,4.457434,0,-1,0,4.457434,39.87889,0,8.881784E-16,0,1.777575,4.692036,4.457434,0,0,0,29.59898,0,2.91446,-2.91446,35.92797,92.12281,0.1294751,4.903177,1.42206,0,31.37655
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,47.45593,47.45593,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.238289,26.68452,0,4.912614,-4.912614,30.74962,78.84502,0.1294751,5.133681,0,0,26.68452
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,44.64075,44.64075,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.696749,21.7719,0,5.029901,-5.029901,25.44764,65.25022,0.1294751,5.256246,0,0,21.7719
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,42.38176,42.38176,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.28553,16.742,0,3.282467,-3.282467,21.98761,56.37838,0.1294751,3.430178,0,0,16.742
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,40.40514,40.40514,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.93271,13.45954,0,5.010355,-5.010355,16.70624,42.83641,0.1294751,5.23582,0,0,13.45954
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,38.43708,38.43708,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.49977,8.449182,0,2.017805,-2.017805,14.57928,37.3827,0.1294751,2.108606,0,0,8.449182
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.84552,36.84552,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.74178,6.431376,0,1.508008,-1.508008,12.9897,33.30686,0.1294751,1.575868,0,0,6.431376
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,35.62189,35.62189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.41734,4.923369,0,0,0,12.9897,33.30686,0.1294751,0,0,0,4.923369
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,34.33838,34.33838,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.41734,4.923369,0,2.54892,-2.54892,10.30291,26.41765,0.1294751,2.663621,0,0,4.923369
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.23455,33.23455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24948,2.374449,0,0,0,10.30291,26.41765,0.1294751,0,0,0,2.374449
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.25052,32.25052,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.24948,2.374449,0,1.247595,-1.247595,8.987824,23.04566,0.1294751,1.303737,0,0,2.374449
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.21515,31.21515,1.602823,1.070511,0,-1,0,1.070511,0,0,0.5323122,0.6925945,0,1.126854,1.070511,0,0,31.63569,1.126854,0,1.126854,-1.126854,7.800015,20,0.1294751,1.763106,0,0,1.126854
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.32525,30.32525,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295568,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.5808,29.5808,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296165,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.886227,36.67871,28.8107,5.622066,5.622066,12,0,3.372,5.622066,51.33749,0,0,0,2.886227,0,0,6.377934,6.059037,16.16775,15.048,8.945265,0,8.945265,32.14822,82.43118,0.1297658,6.184273,2.308982,12,17.93423
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.137311,48.90525,30.8301,10.08337,10.08337,11.11429,0,3.147914,10.08337,60.86569,0,0,0,6.137311,0,0,1.030919,0.9793732,7.222489,23.09874,7.116684,0,7.116684,38.8997,99.74263,0.1298753,11.0917,4.909849,12,29.23605
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.590347,59.54669,35.54489,2.20811,2.20811,0,-1,0,2.20811,343.7486,5.160216,0,0,7.590347,2.324326,2.20811,0,0,0.1058049,29.50375,0.1058049,0,0.1058049,39.00008,100,0.1298738,2.428921,6.072278,0,37.0941
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.911419,66.73914,40.43081,2.673381,2.673381,0,-1,0,2.673381,295.9331,5.097333,0,0,7.911419,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,2.940719,6.329135,0,37.5104
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.893388,75.78523,44.18724,1.41117,1.41117,0,-1,0,1.41117,630.2137,7.407946,0,0,8.893388,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,1.552287,7.11471,0,38.49237
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.335441,81.6371,46.95108,6.799109,6.799109,0,-1,0,6.799109,137.3039,2.178484,0,0,9.335441,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,7.47902,7.468353,0,38.93442
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.968324,83.20954,49.47533,1.798736,1.798736,0,-1,0,1.798736,498.5904,7.074917,0,0,8.968324,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,1.978609,7.174659,0,38.5673
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.836542,79.57847,50.92143,1.824334,1.824334,0,-1,0,1.824334,429.5564,5.916191,0,0,7.836542,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,2.006767,6.269234,0,37.43552
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.3585,73.40667,51.21236,3.399053,3.399053,0,-1,0,3.399053,187.0668,2.78055,0,0,6.3585,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,3.738958,5.0868,0,35.95748
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.129956,65.07559,51.50329,2.034066,2.034066,0,-1,0,2.034066,203.0394,1.988834,0,0,4.129956,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1298738,2.237473,3.303965,0,33.72894
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.687358,55.48734,50.29678,3.251322,3.251322,0,-1,0,3.251322,51.89759,0,4.440892E-16,0,1.687358,3.422444,3.251322,0,0,0,29.59898,0,1.735086,-1.735086,37.17113,95.31042,0.1298738,3.576454,1.349886,0,31.28633
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,47.29335,47.29335,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.927873,27.86389,0,0.9538635,-0.9538635,36.16568,92.73232,0.1298738,0.9967874,0,0,27.86389
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,44.46961,44.46961,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.987722,26.91003,0,3.925794,-3.925794,32.02753,82.1217,0.1298738,4.102455,0,0,26.91003
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,42.21062,42.21062,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.349715,22.98423,0,2.224461,-2.224461,29.68274,76.10944,0.1298738,2.324562,0,0,22.98423
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,40.21689,40.21689,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.821339,20.75977,0,7.359399,-7.359399,21.92525,56.21848,0.1298738,7.690572,0,0,20.75977
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,38.26594,38.26594,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.99845,13.40037,0,1.962708,-1.962708,19.85637,50.91368,0.1298738,2.051029,0,0,13.40037
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,36.67438,36.67438,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.17924,11.43767,0,1.064503,-1.064503,18.73429,48.03654,0.1298738,1.112406,0,0,11.43767
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,35.42509,35.42509,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.36202,10.37316,0,1.851978,-1.851978,16.78214,43.03103,0.1298738,1.935317,0,0,10.37316
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.15013,34.15013,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.41977,8.521186,0,2.047493,-2.047493,14.62389,37.49707,0.1298738,2.13963,0,0,8.521186
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69476,6.473693,0,0,0,14.62389,37.49707,0.1298738,0,0,0,6.473693
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.07939,32.07939,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.69476,6.473693,0,2.104288,-2.104288,12.40577,31.80961,0.1298738,2.198981,0,0,6.473693
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.01835,31.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.03286,4.369405,0,0,0,12.40577,31.80961,0.1298738,0,0,0,4.369405
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.15411,30.15411,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.03286,4.369405,0,0.7000114,-0.7000114,11.6679,29.91762,0.1298738,0.7315119,0,0,4.369405
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.384,29.384,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.81065,3.669394,0,0.6949318,-0.6949318,10.93537,28.03936,0.1298738,0.7262037,0,0,3.669394
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.611193,38.60141,28.63956,0.2483499,0.2483499,0,0,0,0.2483499,1454.075,0,0,0,3.611193,0.261421,0.2483499,0,0,29.5828,2.974462,3.349772,0,3.349772,14.11325,36.18774,0.1298265,0.2731849,2.888955,0,6.585655
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.382666,49.47533,30.60762,5.571322,5.571322,0,0,0,5.571322,114.5629,0,0,0,6.382666,5.86455,5.571322,0,0,26.23302,5.989257,0.5181159,0,0.5181159,14.60477,37.44806,0.1298191,6.128455,5.106133,0,12.37192
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.035978,60.99716,35.33097,4.689066,4.689066,0,-1,0,4.689066,171.377,0,0,0,8.035978,4.935859,4.689066,0,0,25.71491,6.455561,3.10012,0,3.10012,17.54581,44.98915,0.1297753,5.157973,6.428783,0,14.49154
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.18682,71.90444,40.19122,3.650192,3.650192,0,-1,0,3.650192,251.6805,0,0,0,9.18682,3.842308,3.650192,0,0,22.61479,9.245668,5.344512,0,5.344512,22.61606,57.98977,0.1296999,4.015212,7.349456,0,18.43249
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.42126,77.98164,43.94765,0.905138,0.905138,0,-1,0,0.905138,1040.864,0,0,0,9.42126,0.9527769,0.905138,0,0,17.27028,14.05573,8.468483,0,8.468483,30.64996,78.58949,0.1295806,0.9956518,7.537007,0,23.47699
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.898174,79.17611,46.73716,4.050863,4.050863,0,-1,0,4.050863,219.6612,0,0,0,8.898174,4.264067,4.050863,0,0,8.801793,21.67736,4.634108,0,4.634108,35.04626,89.86204,0.1295154,4.455949,7.118539,0,30.57554
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.159486,79.00198,49.29564,5.871593,5.871593,0,-1,0,5.871593,138.9655,0,0,0,8.159486,6.180624,5.871593,0,0,4.167685,25.84806,1.978861,0,1.978861,36.92358,94.67565,0.1294876,6.458752,6.527588,0,34.00755
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.195678,76.3584,50.68184,0,0,0,-1,0,0,0,5.006854,0,0,7.195678,0,0,0,0,2.188824,27.62904,2.188824,0,2.188824,39.00008,100,0.1294568,0,5.756542,0,34.82471
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.577624,70.01424,51.02411,4.763429,4.763429,0,-1,0,4.763429,117.0926,0.5634888,0,0,5.577624,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1294568,5.239771,4.4621,0,35.1766
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.041033,61.02087,51.30648,4.057052,4.057052,0,-1,0,4.057052,74.95672,0,8.881784E-16,0,3.041033,4.270581,4.057052,0,0,0,29.59898,0,1.229548,-1.229548,37.70402,96.67678,0.1294568,4.462758,2.432827,0,32.64001
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.409201,54.41231,50.10853,4.834496,4.834496,0,-1,0,4.834496,29.14887,0,0,0,1.409201,5.088943,4.834496,0,0,1.366165,28.36943,0,3.679742,-3.679742,33.82523,86.73119,0.1294568,5.317945,1.127361,0,29.77863
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,47.09655,47.09655,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.454767,24.68969,0,8.8,-8.8,24.54922,62.94658,0.1294568,16.46345,0,0,24.68969
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,44.28136,44.28136,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.23254,15.88969,0,1.351049,-1.351049,23.12509,59.29498,0.1294568,1.411846,0,0,15.88969
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.02237,42.02237,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.73371,14.53864,0,3.631891,-3.631891,19.29674,49.47871,0.1294568,3.795326,0,0,14.53864
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.04575,40.04575,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.76914,10.90675,0,2.623857,-2.623857,16.53095,42.38697,0.1294568,2.74193,0,0,10.90675
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.09481,38.09481,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.68454,8.282891,0,1.008066,-1.008066,15.46836,39.66237,0.1294568,1.053429,0,0,8.282891
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,36.5118,36.5118,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.80461,7.274826,0,0.7872904,-0.7872904,14.63848,37.53448,0.1294568,0.8227184,0,0,7.274826
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.27962,35.27962,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.67938,6.487535,0,0.8595673,-0.8595673,13.73241,35.21125,0.1294568,0.8982478,0,0,6.487535
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.00467,34.00467,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.63446,5.627968,0,1.832701,-1.832701,11.80058,30.25783,0.1294568,1.915172,0,0,5.627968
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.90084,32.90084,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.67079,3.795267,0,0.8530546,-0.8530546,10.90138,27.9522,0.1294568,0.8914421,0,0,3.795267
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.90825,31.90825,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.61863,2.942213,0,0.5084177,-0.5084177,10.36546,26.57805,0.1294568,0.5312966,0,0,2.942213
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.87288,30.87288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18354,2.433795,0,0,0,10.36546,26.57805,0.1294568,0,0,0,2.433795
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.00865,30.00865,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.18354,2.433795,0,1.223614,-1.223614,9.075658,23.27087,0.1294568,1.278677,0,0,2.433795
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.23853,29.23853,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.54311,1.210181,8.36,0,8.36,17.00665,43.60671,0.1295544,1.376491,0,12,1.210181
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.767033,35.9792,28.46843,2.205365,2.205365,11.00537,0,3.120358,2.205365,125.4682,0,0,0,2.767033,0,0,8.8,8.36,23.18311,8.734181,11.12703,0,11.12703,27.56268,70.6734,0.129642,2.425902,2.213626,12,11.50121
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.390201,42.9129,30.47071,4.506719,4.506719,11.7893,0,3.318693,4.506719,97.41457,0,0,0,4.390201,0,0,7.28258,6.918451,12.05608,18.74851,11.30865,0,11.30865,38.29101,98.18188,0.1297507,4.957391,3.512161,12,23.13871
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.155134,53.86354,35.13416,1.14267,1.14267,0,-1,0,1.14267,538.6623,4.2049,0,0,6.155134,1.202811,1.14267,0,0,0.7474227,28.9263,0.7474227,0,0.7474227,39.00008,100,0.1297402,1.256937,4.924107,0,35.08143
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.244253,67.5736,39.99442,4.476243,4.476243,0,-1,0,4.476243,184.1779,3.532418,0,0,8.244253,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,4.923867,6.595402,0,37.84323
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.329962,72.63564,43.72517,1.050422,1.050422,0,-1,0,1.050422,793.0106,7.224254,0,0,8.329962,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,1.155465,6.663969,0,37.92894
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.795946,73.81812,46.52324,4.733976,4.733976,0,-1,0,4.733976,164.6807,2.812813,0,0,7.795946,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,5.207374,6.236756,0,37.39492
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.552012,80.6257,49.09883,0,0,0,-1,0,0,0,8.552012,0,0,8.552012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,0,6.84161,0,38.15099
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.687302,78.39386,50.53637,1.213566,1.213566,0,-1,0,1.213566,633.4474,6.409864,0,0,7.687302,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,1.334922,6.149841,0,37.28628
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.093636,71.85513,50.8273,3.31861,3.31861,0,-1,0,3.31861,183.6201,2.600362,0,0,6.093636,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,3.650471,4.874908,0,35.69262
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.490216,62.41905,51.16102,0,0,0,-1,0,0,0,3.490216,0,0,3.490216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,0,2.792172,0,33.0892
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.800708,55.50289,49.96307,1.690729,1.690729,0,-1,0,1.690729,106.5048,0.02099256,0,0,1.800708,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1297402,1.859802,1.440566,0,31.39969
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.95108,46.95108,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1297402,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.1359,44.1359,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1297402,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.90258,41.90258,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1297402,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.92596,39.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1297402,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.94934,37.94934,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1297402,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,36.36634,36.36634,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1297402,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.13416,35.13416,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1297402,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.8592,33.8592,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1297402,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.75537,32.75537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1297402,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.77134,31.77134,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1297402,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.7103,30.7103,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1297402,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.84607,29.84607,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1297402,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.0674,29.0674,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1297402,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.381127,34.71067,28.29729,4.62637,4.62637,12,0,3.372,4.62637,51.46859,0,0,0,2.381127,0,0,7.37363,7.004949,29.4894,3.058518,9.386076,0,9.386076,19.92839,51.09834,0.129882,5.089007,1.904902,12,5.439645
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.179428,42.0825,30.29958,2.392179,2.392179,11.19218,0,3.167621,2.392179,174.7121,0,0,0,4.179428,0,0,8.8,8.36,20.10332,11.50599,12.53943,0,12.53943,31.82434,81.6007,0.1299548,2.631397,3.343542,12,15.68541
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.042519,56.8028,34.94591,2.109492,2.109492,0,-1,0,2.109492,333.849,0,0,0,7.042519,2.220518,2.109492,0,0,7.563896,22.79147,4.822001,0,4.822001,36.39889,93.33029,0.1298872,2.320441,5.634015,0,29.83399
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.62114,57.28289,39.78049,2.745847,2.745847,0,-1,0,2.745847,204.7142,0,0,0,5.62114,2.890366,2.745847,0,0,2.741895,27.13127,2.730774,0,2.730774,38.98953,99.97295,0.1298489,3.020432,4.496912,0,32.75241
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.783681,70.0119,43.51125,0.6558379,0.6558379,0,-1,0,0.6558379,1186.83,7.082204,0,0,7.783681,0.6903557,0.6558379,0,0,0.01112107,29.58897,0.01112107,0,0.01112107,39.00008,100,0.1298488,0.7214217,6.226945,0,37.37265
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.45015,72.04563,46.30077,4.556772,4.556772,0,-1,0,4.556772,163.4962,2.653548,0,0,7.45015,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,5.012449,5.960121,0,37.04913
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.137393,78.38962,48.90203,2.930846,2.930846,0,-1,0,2.930846,277.6466,5.052292,0,0,8.137393,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,3.22393,6.509914,0,37.73637
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.220241,76.05319,50.34813,2.364853,2.364853,0,-1,0,2.364853,305.3145,4.730921,0,0,7.220241,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,2.601339,5.776192,0,36.81922
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.402858,72.95671,50.68184,4.18439,4.18439,0,-1,0,4.18439,153.0177,1.998237,0,0,6.402858,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,4.602829,5.122286,0,36.00183
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.533881,66.02436,51.02411,2.351684,2.351684,0,-1,0,2.351684,192.793,2.058424,0,0,4.533881,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,2.586852,3.627105,0,34.13286
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.488404,54.36174,49.8176,1.464312,1.464312,0,-1,0,1.464312,101.6453,0,0,0,1.488404,1.541381,1.464312,0,0,0,29.59898,0,0.05297691,-0.05297691,38.94424,99.85681,0.1298488,1.610743,1.190723,0,31.08738
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,46.80561,46.80561,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.05886324,29.546,0,2.626357,-2.626357,36.17581,92.75831,0.1298488,2.744543,0,0,29.546
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.99043,43.99043,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.977037,26.91964,0,8.8,-8.8,26.8998,68.9737,0.1298488,10.19222,0,0,26.91964
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,41.77423,41.77423,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.75482,18.11964,0,7.511512,-7.511512,18.98197,48.67162,0.1298488,7.84953,0,0,18.11964
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.80616,39.80616,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.10094,10.60813,0,1.868494,-1.868494,17.0124,43.62146,0.1298488,1.952577,0,0,10.60813
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.82955,37.82955,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.17704,8.739638,0,0.9378613,-0.9378613,16.02381,41.08661,0.1298488,0.980065,0,0,8.739638
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.24654,36.24654,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.21911,7.801777,0,1.416867,-1.416867,14.5303,37.25711,0.1298488,1.480626,0,0,7.801777
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.01437,35.01437,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.79341,6.38491,0,2.056171,-2.056171,12.36291,31.6997,0.1298488,2.148699,0,0,6.38491
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.7394,33.7394,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.07804,4.328739,0,0.4235564,-0.4235564,11.91644,30.55491,0.1298488,0.4426164,0,0,4.328739
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.66125,32.66125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54866,3.905183,0,0,0,11.91644,30.55491,0.1298488,0,0,0,3.905183
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.64299,31.64299,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.54866,3.905183,0,2.186181,-2.186181,9.612003,24.64611,0.1298488,2.284559,0,0,3.905183
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,30.59051,30.59051,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.97775,1.719002,0,1.46654,-1.46654,8.066134,20.68235,0.1298488,1.532534,0,0,1.719002
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.71772,29.71772,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.60724,0.2524625,8.36,0,8.36,15.99713,41.01819,0.1299375,1.091401,0,12,0.2524625
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.94761,28.94761,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.24724,7.776463,8.36,0,8.36,23.92812,61.35403,0.1300565,2.195346,0,12,7.776463
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4723227,29.40969,28.17749,5.319877,5.319877,12,0,3.372,5.319877,8.878452,0,0,0,0.4723227,0,0,6.680123,6.346117,15.88724,15.30046,6.81844,0,6.81844,30.39666,77.93999,0.1301766,5.851864,0.3778582,12,15.77279
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.060116,35.71121,30.12844,2.908417,2.908417,10.28598,0,2.938353,2.908417,70.83289,0,0,0,2.060116,0,0,7.377563,7.008684,9.0688,21.43706,9.0688,0,9.0688,39.00008,100,0.1302699,3.199258,1.648093,12,23.49717
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.528996,44.90353,34.77478,0,0,0,-1,0,0,0,3.528996,0,0,3.528996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302699,0,2.823197,0,33.12798
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.046723,51.70532,39.56657,5.483447,5.483447,0,-1,0,5.483447,73.7989,0,8.881784E-16,0,4.046723,5.772049,5.483447,0,0,0,29.59898,0,1.725326,-1.725326,37.18143,95.3368,0.1302699,6.031791,3.237379,0,33.6457
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.71346,61.6546,43.323,3.768628,3.768628,0,-1,0,3.768628,151.6058,0,0,0,5.71346,3.966977,3.768628,0,0,1.917028,27.87365,1.746483,0,1.746483,38.83828,99.58514,0.1302454,4.145491,4.570768,0,33.58711
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.758684,61.34832,46.11251,0,0,0,-1,0,0,0,4.588138,0,0,4.758684,0,0,0,0,0.1705453,29.44549,0.1705453,0,0.1705453,39.00008,100,0.130243,0,3.806947,0,34.20417
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.964545,64.99368,48.68811,2.539788,2.539788,0,-1,0,2.539788,195.4708,2.291084,0,0,4.964545,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.130243,2.793767,3.971636,0,34.56352
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.625181,69.18917,50.15132,4.436584,4.436584,0,-1,0,4.436584,126.7908,0.9550923,0,0,5.625181,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.130243,4.880243,4.500145,0,35.22416
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.008395,63.52323,50.49359,3.995553,3.995553,0,-1,0,3.995553,100.3214,8.881784E-16,0,0,4.008395,4.205845,3.995553,0,0,0,29.59898,0,0.1974501,-0.1974501,38.79195,99.46633,0.130243,4.395108,3.206716,0,33.60737
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.922486,60.10412,50.8273,4.786353,4.786353,0,-1,0,4.786353,61.05871,0,0,0,2.922486,5.038266,4.786353,0,0,0.219389,29.40153,0,2.115781,-2.115781,36.56172,93.74781,0.130243,5.264988,2.337988,0,32.32401
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.1402,53.07207,49.6208,7.960841,7.960841,0,-1,0,7.960841,14.32261,0,0,0.3969248,1.1402,8.379832,7.960841,0,0,2.570257,27.28575,0,7.239633,-7.239633,28.93048,74.18056,0.130243,8.756925,0.9121599,0,28.42595
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,46.66015,46.66015,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.61429,20.04611,0,8.8,-8.8,19.65446,50.39595,0.130243,9.823506,0,0,20.04611
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,43.84497,43.84497,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.39207,11.24611,0,8.8,-8.8,10.37845,26.61135,0.130243,13.43467,0,0,11.24611
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,41.63732,41.63732,3.136328,2.323809,0,-1,0,2.323809,0,0,0.8125194,1.126152,0,2.446115,2.323809,0,0,30.16985,2.446115,0,2.446115,-2.446115,7.800015,20,0.130243,3.449961,0,0,2.446115
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,39.6607,39.6607,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,37.70975,37.70975,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.12675,36.12675,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.8689,34.8689,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,33.59394,33.59394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,32.51578,32.51578,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,31.50608,31.50608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,30.44504,30.44504,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,29.55514,29.55514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130243,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.78502,28.78502,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303418,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.729094,32.61324,28.01491,3.821479,3.821479,12,0,3.372,3.821479,45.24671,0,0,0,1.729094,0,0,8.178521,7.769595,24.52775,7.524,9.498689,0,9.498689,24.74225,63.44155,0.1304803,4.203627,1.383275,12,9.253094
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.932886,44.06574,29.98298,3.187295,3.187295,11.42826,0,3.22735,3.187295,154.7672,0,0,0,4.932886,0,0,8.240965,7.828916,15.02907,16.07282,12.7618,0,12.7618,36.84916,94.48485,0.1305557,3.506024,3.946308,12,21.0057
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.340727,57.47261,34.58652,1.710175,1.710175,0,-1,0,1.710175,429.2383,3.273279,0,0,7.340727,1.800184,1.710175,0,0,2.267263,27.55844,2.267263,0,2.267263,39.00008,100,0.130524,1.881193,5.872581,0,34.89917
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.856623,65.18298,39.3441,2.175575,2.175575,0,-1,0,2.175575,361.1285,5.566543,0,0,7.856623,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,2.393133,6.285298,0,37.4556
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.736177,69.27306,43.07486,0,0,0,-1,0,0,0,7.736177,0,0,7.736177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,0,6.188942,0,37.33516
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.604808,68.04216,45.87292,4.833915,4.833915,0,-1,0,4.833915,136.6348,1.516476,0,0,6.604808,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,5.317307,5.283846,0,36.20378
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.468391,74.80693,48.46563,0,0,0,-1,0,0,0,7.468391,0,0,7.468391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,0,5.974713,0,37.06737
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.257587,75.74043,49.96307,3.414884,3.414884,0,-1,0,3.414884,212.5281,3.662972,0,0,7.257587,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,3.756373,5.80607,0,36.85656
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.759154,69.88684,50.29678,0.01908907,0.01908907,0,-1,0,0.01908907,30169.9,5.73906,0,0,5.759154,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,0.02099798,4.607323,0,35.35813
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.768937,59.43066,50.68184,2.054029,2.054029,0,-1,0,2.054029,134.8051,0.6068009,0,0,2.768937,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,2.259432,2.215149,0,32.36792
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.320104,53.48207,49.47533,0,0,0,-1,0,0,0,1.320104,0,0,1.320104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130524,0,1.056083,0,30.91908
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,46.49757,46.49757,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.130524,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,43.68239,43.68239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.130524,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,41.49185,41.49185,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.130524,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,39.51524,39.51524,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.130524,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.56429,37.56429,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.130524,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.98128,35.98128,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.130524,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.72343,34.72343,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.130524,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,33.47414,33.47414,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.130524,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,32.37032,32.37032,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.130524,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.36062,31.36062,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.130524,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.27391,30.27391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.130524,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.40967,29.40967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.130524,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.63956,28.63956,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.130524,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9375779,30.32885,27.86945,10.46853,10.46853,12,0,3.372,10.46853,8.956156,0,0,0,0.9375779,0,0,1.531469,1.454896,17.55913,13.79576,2.392474,0,2.392474,24.61172,63.10686,0.1305635,11.51538,0.7500623,12,14.73334
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.715994,37.25045,29.8204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.715994,0,0,8.8,8.36,15.16666,15.94899,11.07599,0,11.07599,35.11934,90.0494,0.1305832,0,2.172795,12,18.66498
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.616429,41.75075,34.38972,0.05623483,0.05623483,0,-1,0,0.05623483,4652.685,0,0,0,2.616429,0.05919456,0.05623483,0,0,4.090662,25.91738,2.557235,0,2.557235,37.54534,96.26991,0.1305475,0.06185831,2.093143,0,28.53381
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.258135,48.71386,39.13018,4.851933,4.851933,0,-1,0,4.851933,67.15128,0,0,0,3.258135,5.107298,4.851933,0,0,1.533427,28.21889,0,1.849162,-1.849162,35.59615,91.272,0.1305475,5.337126,2.606508,0,31.47703
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.102781,62.5365,42.83527,0.8929088,0.8929088,0,-1,0,0.8929088,683.4719,1.574825,0,0,6.102781,0.939904,0.8929088,0,0,3.588052,26.36973,3.588052,0,3.588052,39.00008,100,0.1304974,0.9821997,4.882225,0,32.47251
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.632482,64.02377,45.65045,2.071887,2.071887,0,-1,0,2.071887,271.8527,3.451548,0,0,5.632482,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1304974,2.279076,4.505986,0,35.23146
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.788436,75.96027,48.25171,2.67873,2.67873,0,-1,0,2.67873,290.7511,4.968721,0,0,7.788436,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1304974,2.946603,6.230749,0,37.38741
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.224841,71.08289,49.72348,0,0,0,-1,0,0,0,6.224841,0,0,6.224841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304974,0,4.979873,0,35.82382
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.105236,71.05296,50.10853,0.9736493,0.9736493,0,-1,0,0.9736493,627.0467,5.080342,0,0,6.105236,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1304974,1.071014,4.884189,0,35.70422
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.198627,64.20733,50.49359,2.08569,2.08569,0,-1,0,2.08569,201.3064,2.003164,0,0,4.198627,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1304974,2.294258,3.358902,0,33.7976
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.479976,53.79704,49.29564,0,0,0,-1,0,0,0,1.479976,0,0,1.479976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304974,0,1.18398,0,31.07895
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,46.32644,46.32644,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1304974,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,43.51125,43.51125,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1304974,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,41.32072,41.32072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1304974,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,39.36977,39.36977,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1304974,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,37.41882,37.41882,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1304974,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,35.83582,35.83582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1304974,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,34.60364,34.60364,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1304974,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.32868,33.32868,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1304974,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.22485,32.22485,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1304974,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.21515,31.21515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1304974,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.12844,30.12844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1304974,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.26421,29.26421,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1304974,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,28.49409,28.49409,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1304974,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.024602,35.90448,27.69831,0,0,0,0,0,0,0,0,0,0,3.024602,0,0,0,0,25.23983,6.883132,3.024602,0,3.024602,17.92486,45.9611,0.1304553,0,2.419681,0,9.907734
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.835974,43.39686,29.64926,0.4045991,0.4045991,0,0,0,0.4045991,1195.251,0,0,0,4.835974,0.4258938,0.4045991,0,0,22.21523,9.605274,4.41008,0,4.41008,22.10863,56.68869,0.1303939,0.4450591,3.868779,0,14.44125
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.06455,59.73594,34.20147,0.9962771,0.9962771,0,-1,0,0.9962771,809.4686,0,0,0,8.06455,1.048713,0.9962771,0,0,17.80515,13.57435,7.015838,0,7.015838,28.76444,73.75483,0.1302963,1.095905,6.45164,0,21.6389
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.393514,66.8177,38.89059,5.553784,5.553784,0,-1,0,5.553784,151.1314,0,0,0,8.393514,5.846088,5.553784,0,0,10.78931,19.8886,2.547426,0,2.547426,31.18114,79.95148,0.1302609,6.109162,6.714811,0,28.28211
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.988874,65.6582,42.59568,0,0,0,-1,0,0,0,0,0,0,6.988874,0,0,0,0,8.241884,22.18128,6.988874,0,6.988874,37.81137,96.95203,0.1301639,0,5.591099,0,29.17016
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.193556,62.12943,45.41086,1.483791,1.483791,0,-1,0,1.483791,350.0194,2.378661,0,0,5.193556,1.561885,1.483791,0,0,1.25301,28.47127,1.25301,0,1.25301,39.00008,100,0.1301465,1.63217,4.154845,0,33.66483
