Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.74965,27.74965,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.12613,8.78546,0,0.8909326,-0.8909326,16.12158,41.3373,0.1303242,0.9310246,0,0,8.78546
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.97954,26.97954,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.11606,7.894528,0,0.6617414,-0.6617414,15.42404,39.54874,0.1303242,0.6915198,0,0,7.894528
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.634449,33.21531,26.18376,10.70615,10.70615,12,0,3.372,10.70615,24.60687,0,0,0,2.634449,0,0,1.293845,1.229153,24.85132,7.232786,3.863602,0,3.863602,19.08938,48.94702,0.1303827,11.77677,2.107559,12,9.867236
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.493216,40.59004,28.04058,6.723629,6.723629,12,0,3.372,6.723629,66.82724,0,0,0,4.493216,0,0,5.276371,5.012552,20.98772,10.71003,9.505768,0,9.505768,28.10734,72.06996,0.1305166,7.395992,3.594573,12,15.20324
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.359198,51.37902,32.34465,3.192285,3.192285,0,-1,0,3.192285,199.2052,0,0,0,6.359198,3.3603,3.192285,0,0,11.48195,19.26522,2.998898,0,2.998898,30.95234,79.36483,0.130476,3.511514,5.087358,0,25.62442
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.67001,61.35171,36.79418,0,0,0,-1,0,0,0,0,0,0,7.67001,0,0,0,0,8.483056,21.96423,7.67001,0,7.67001,38.22876,98.02225,0.1303723,0,6.136008,0,29.63424
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.165882,67.72644,40.37947,8.524985,8.36,0,-1,0,8.36,97.67802,0,0.1649851,1.017484,8.165882,8.8,8.36,0,0,0.8130468,28.86724,0,0.6341177,-0.6341177,37.56034,96.30836,0.1303723,9.377483,6.532706,0,37.03312
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.845345,74.36743,43.27166,2.159437,2.159437,0,-1,0,2.159437,409.6135,5.054632,0,0,8.845345,2.273091,2.159437,0,0,1.517622,28.23312,1.517622,0,1.517622,39.00008,100,0.1303518,2.375381,7.076276,0,37.07846
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.621843,76.87959,45.99272,4.266231,4.266231,0,-1,0,4.266231,202.0951,4.131074,0,0,8.621843,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1303518,4.692854,6.897474,0,38.22082
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.272619,72.85796,47.57573,4.68957,4.68957,0,-1,0,4.68957,155.0807,2.33623,0,0,7.272619,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1303518,5.158527,5.818095,0,36.8716
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.065908,68.50957,48.08058,7.624926,7.624926,0,-1,0,7.624926,79.55367,0,0,0.02741812,6.065908,8.026237,7.624926,0,0,0,29.59898,0,1.96033,-1.96033,36.93371,94.70163,0.1303518,8.387418,4.852726,0,35.66489
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.768121,60.58636,48.58543,2.788364,2.788364,0,-1,0,2.788364,135.1373,0,0,0,3.768121,2.93512,2.788364,0,0,2.178144,27.63865,0.833001,0,0.833001,37.72396,96.72792,0.1303405,3.067201,3.014497,0,31.40677
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.262572,51.2314,47.45593,0,0,0,-1,0,0,0,0,0,0,1.262572,0,0,0,0,1.345143,28.38835,1.262572,0,1.262572,38.92175,99.79915,0.1303235,0,1.010058,0,29.65092
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,44.54662,44.54662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0825709,29.52466,0,0,0,38.92175,99.79915,0.1303235,0,0,0,29.52466
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,41.75711,41.75711,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.0825709,29.52466,0,3.74232,-3.74232,34.97699,89.68442,0.1303235,3.910724,0,0,29.52466
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,39.6607,39.6607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240704,25.78234,0,0,0,34.97699,89.68442,0.1303235,0,0,0,25.78234
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,37.70975,37.70975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240704,25.78234,0,0,0,34.97699,89.68442,0.1303235,0,0,0,25.78234
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.78448,35.78448,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.240704,25.78234,0,0.9622833,-0.9622833,33.96266,87.08356,0.1303235,1.005586,0,0,25.78234
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.15013,34.15013,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.309907,24.82006,0,1.275574,-1.275574,32.61808,83.63595,0.1303235,1.332975,0,0,24.82006
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.90084,32.90084,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.727212,23.54449,0,2.059157,-2.059157,30.44754,78.07047,0.1303235,2.151819,0,0,23.54449
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.62588,31.62588,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.015164,21.48533,0,0.7698277,-0.7698277,29.63607,75.98978,0.1303235,0.8044699,0,0,21.48533
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,30.48783,30.48783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.870528,20.7155,0,0,0,29.63607,75.98978,0.1303235,0,0,0,20.7155
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,29.46101,29.46101,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.870528,20.7155,0,0.4506603,-0.4506603,29.16104,74.77174,0.1303235,0.47094,0,0,20.7155
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.39997,28.39997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37126,20.26484,0,0,0,29.16104,74.77174,0.1303235,0,0,0,20.26484
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.57852,27.57852,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.37126,20.26484,0,1.066043,-1.066043,28.03733,71.89043,0.1303235,1.114015,0,0,20.26484
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.80841,26.80841,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.55575,19.1988,0,0.8038692,-0.8038692,27.18997,69.71774,0.1303235,0.8400433,0,0,19.1988
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.317405,32.14084,25.99551,6.278822,6.278822,0,0,0,6.278822,36.90827,0,0,0,2.317405,6.609286,6.278822,0,0,12.44894,18.39493,0,4.291882,-4.291882,22.66593,58.11766,0.1303235,6.906704,1.853924,0,20.71233
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.192922,42.55321,27.86945,2.500142,2.500142,0,0,0,2.500142,207.7051,0,0,0,5.192922,2.631728,2.500142,0,0,17.2177,14.10305,2.561194,0,2.561194,25.0957,64.34781,0.1302889,2.750156,4.154338,0,19.29597
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.831805,49.35671,32.13073,1.908139,1.908139,0,-1,0,1.908139,305.6279,0,0,0,5.831805,2.008567,1.908139,0,0,14.65651,16.40812,3.823238,0,3.823238,28.72274,73.6479,0.1302374,2.098953,4.665444,0,22.23993
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.228011,59.38534,36.55459,1.807669,1.807669,0,-1,0,1.807669,399.8527,0,0,0,7.228011,1.902809,1.807669,0,0,10.83327,19.84904,5.325202,0,5.325202,33.77467,86.60154,0.1301656,1.988435,5.782409,0,27.07705
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.422305,68.50361,40.13988,0.7246968,0.7246968,0,-1,0,0.7246968,1162.183,2.1514,0,0,8.422305,0.7628387,0.7246968,0,0,5.508066,24.64172,5.508066,0,5.508066,39.00008,100,0.1300915,0.7971664,6.737844,0,33.06402
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.672695,73.27445,43.03207,0,0,0,-1,0,0,0,8.672695,0,0,8.672695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300915,0,6.938156,0,38.27168
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.764546,77.25851,45.77024,1.1789,1.1789,0,-1,0,1.1789,743.4513,7.5236,0,0,8.764546,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1300915,1.29679,7.011637,0,38.36353
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.530042,73.70323,47.3618,2.271329,2.271329,0,-1,0,2.271329,331.5258,5.139169,0,0,7.530042,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1300915,2.498462,6.024034,0,37.12902
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.96495,67.86235,47.86666,9.696304,8.36,0,-1,0,8.36,71.35107,0,1.336304,2.305935,5.96495,8.8,8.36,0,0,0,29.59898,0,2.83505,-2.83505,36.01167,92.33744,0.1300915,10.66593,4.77196,0,35.56393
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.220143,61.93854,48.37151,5.663203,5.663203,0,-1,0,5.663203,74.51867,0,8.881784E-16,0,4.220143,5.961266,5.663203,0,0,3.150056,26.76393,0,1.741123,-1.741123,34.17637,87.63154,0.1300915,6.229523,3.376115,0,30.98407
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.892424,52.96617,47.24201,0,0,0,-1,0,0,0,0,0,0,1.892424,0,0,0,0,5.084637,25.02281,1.892424,0,1.892424,35.97168,92.23489,0.130066,0,1.513939,0,26.91523
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,44.34982,44.34982,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.192213,26.72599,0,8.8,-8.8,26.69567,68.45029,0.130066,11.9828,0,0,26.72599
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,41.58598,41.58598,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.96999,17.92599,0,4.041386,-4.041386,22.43567,57.52724,0.130066,4.223248,0,0,17.92599
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,39.48956,39.48956,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.46042,13.8846,0,1.905178,-1.905178,20.42743,52.37793,0.130066,1.990911,0,0,13.8846
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,37.54717,37.54717,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.57728,11.97942,0,8.8,-8.8,11.15142,28.59333,0.130066,10.19455,0,0,11.97942
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,35.62189,35.62189,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.35506,3.179422,0,1.949465,-1.949465,9.096504,23.32432,0.130066,2.037191,0,0,3.179422
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.979,33.979,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.52113,1.229957,0,0.4935032,-0.4935032,8.576306,21.99048,0.130066,0.5157108,0,0,1.229957
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.7297,32.7297,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,32.06947,0.736454,0,0.5822687,-0.5822687,7.962541,20.41673,0.130066,0.6084708,0,0,0.736454
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,31.45474,31.45474,2.512327,0.146476,0,-1,0,0.146476,0,0,2.365851,2.617084,0,0.1541852,0.146476,0,0,32.71644,0.1541852,0,0.1541852,-0.1541852,7.800015,20,0.130066,2.76356,0,0,0.1541852
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.32525,30.32525,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130066,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.28988,29.28988,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130066,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.20317,28.20317,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130066,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.40738,27.40738,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301667,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.63727,26.63727,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302321,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.593987,32.75433,25.85005,5.656881,5.656881,12,0,3.372,5.656881,45.85543,0,0,0,2.593987,0,0,6.343119,6.025962,16.16775,15.048,8.61995,0,8.61995,31.8396,81.63985,0.1303716,6.222569,2.07519,12,17.64199
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.287798,42.63213,27.67264,2.504121,2.504121,0,0,0,2.504121,211.1639,0,0,0,5.287798,2.635917,2.504121,0,0,7.547803,22.80596,2.651882,0,2.651882,34.3554,88.09059,0.130336,2.754533,4.230239,0,28.09375
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.484564,54.83063,31.90825,0,0,0,-1,0,0,0,2.588642,0,0,7.484564,0,0,0,0,4.895922,25.19265,4.895922,0,4.895922,39.00008,100,0.1302702,0,5.987651,0,32.67721
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.212619,62.8619,36.28933,2.811999,2.811999,0,-1,0,2.811999,292.0563,5.25262,0,0,8.212619,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1302702,3.093199,6.570095,0,37.8116
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.328473,72.13033,39.87462,0,0,0,-1,0,0,0,9.328473,0,0,9.328473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302702,0,7.462779,0,38.92745
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.535199,76.94174,42.76681,2.470375,2.470375,0,-1,0,2.470375,385.9819,6.934804,0,0,9.535199,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1302702,2.717412,7.628159,0,39.13418
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.272442,74.6475,45.50499,3.354648,3.354648,0,-1,0,3.354648,246.5964,4.741233,0,0,8.272442,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1302702,3.690113,6.617953,0,37.87142
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.009652,71.19413,47.12222,3.377337,3.377337,0,-1,0,3.377337,207.5497,3.45456,0,0,7.009652,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1302702,3.715071,5.607721,0,36.60863
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.058289,67.94817,47.62707,4.393914,4.393914,0,-1,0,4.393914,137.8791,1.433116,0,0,6.058289,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1302702,4.833306,4.846631,0,35.65727
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.452351,62.53021,48.15759,5.022458,5.022458,0,-1,0,5.022458,88.64884,0,8.881784E-16,0,4.452351,5.286798,5.022458,0,0,0,29.59898,0,0.8344472,-0.8344472,38.12049,97.74466,0.1302702,5.524704,3.561881,0,34.05133
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.287861,54.0139,47.0452,5.108103,5.108103,0,-1,0,5.108103,44.78886,0,0,0,2.287861,5.37695,5.108103,0,0,0.9271635,28.76453,0,3.089089,-3.089089,34.86431,89.39548,0.1302702,5.618913,1.830289,0,31.05239
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359485,25.67544,0,0,0,34.86431,89.39548,0.1302702,0,0,0,25.67544
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,41.39772,41.39772,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.359485,25.67544,0,4.069258,-4.069258,30.57493,78.39711,0.1302702,4.252375,0,0,25.67544
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,39.30132,39.30132,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.880883,21.60618,0,0.7642709,-0.7642709,29.76932,76.33144,0.1302702,0.7986631,0,0,21.60618
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,37.37604,37.37604,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.730073,20.84191,0,8.8,-8.8,20.49331,52.54683,0.1302702,13.68584,0,0,20.84191
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,35.45076,35.45076,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.50785,12.04191,0,0.07847781,-0.07847781,20.41058,52.33472,0.1302702,0.08200932,0,0,12.04191
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.83353,33.83353,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.59505,11.96344,0,0.6014495,-0.6014495,19.7766,50.70913,0.1302702,0.6285148,0,0,11.96344
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,32.58424,32.58424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26332,11.36199,0,0,0,19.7766,50.70913,0.1302702,0,0,0,11.36199
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.30928,31.30928,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.26332,11.36199,0,1.890222,-1.890222,17.78413,45.60025,0.1302702,1.975282,0,0,11.36199
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.17978,30.17978,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.36357,9.471764,0,1.848772,-1.848772,15.83535,40.60339,0.1302702,1.931967,0,0,9.471764
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.14441,29.14441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41776,7.622992,0,0,0,15.83535,40.60339,0.1302702,0,0,0,7.622992
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.08337,28.08337,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.41776,7.622992,0,0.7027375,-0.7027375,15.0946,38.70404,0.1302702,0.7343607,0,0,7.622992
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.27047,27.27047,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.19858,6.920254,0,0.09728391,-0.09728391,14.99206,38.4411,0.1302702,0.1016617,0,0,6.920254
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,26.50036,26.50036,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.30667,6.82297,0,1.487315,-1.487315,13.42429,34.42119,0.1302702,1.554244,0,0,6.82297
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.526815,32.38962,25.67891,2.213739,2.213739,0,0,0,2.213739,114.1424,0,0,0,2.526815,2.330251,2.213739,0,0,26.95925,5.335656,0.1965638,0,0.1965638,13.61077,34.89933,0.1302676,2.435112,2.021452,0,7.862471
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.885466,41.20799,27.51006,0,0,0,0,0,0,0,0,0,0,4.885466,0,0,0,0,26.76268,5.512563,4.885466,0,4.885466,18.24553,46.78331,0.1302021,0,3.908372,0,10.39803
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.509755,54.66897,31.69433,1.997156,1.997156,0,-1,0,1.997156,376.0225,0,0,0,7.509755,2.102269,1.997156,0,0,21.87722,9.909482,5.407485,0,5.407485,23.37552,59.93711,0.1301296,2.196871,6.007804,0,17.41924
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.775661,64.84161,36.04974,6.769032,6.769032,0,-1,0,6.769032,129.6443,0,0,0,8.775661,7.125297,6.769032,0,0,16.46973,14.77622,1.650365,0,1.650365,24.94119,63.95164,0.1301075,7.445935,7.020529,0,23.55188
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.351394,71.88642,39.60936,2.686664,2.686664,0,-1,0,2.686664,348.0672,0,0,0,9.351394,2.828067,2.686664,0,0,14.81937,16.26155,6.523326,0,6.523326,31.12976,79.81974,0.1300202,2.95533,7.481115,0,25.61294
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.393374,75.90638,42.50155,4.107768,4.107768,0,-1,0,4.107768,228.6735,0,0,0,9.393374,4.323966,4.107768,0,0,8.296041,22.13254,5.069408,0,5.069408,35.93903,92.15116,0.1299525,4.518544,7.514699,0,31.52592
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.897223,77.19874,45.24828,1.848927,1.848927,0,-1,0,1.848927,481.2101,3.724352,0,0,8.897223,1.946239,1.848927,0,0,3.226633,26.69501,3.226633,0,3.226633,39.00008,100,0.1299094,2.033819,7.117779,0,35.59223
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.191184,76.00903,46.85696,0,0,0,-1,0,0,0,8.191184,0,0,8.191184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299094,0,6.552948,0,37.79016
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.698114,70.22801,47.38748,4.249506,4.249506,0,-1,0,4.249506,157.621,2.22495,0,0,6.698114,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1299094,4.674457,5.358491,0,36.29709
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.586352,62.74544,47.918,2.781565,2.781565,0,-1,0,2.781565,164.8839,1.658389,0,0,4.586352,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1299094,3.059722,3.669082,0,34.18533
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.9745,52.79701,46.83129,4.660268,4.660268,0,-1,0,4.660268,42.36882,0,8.881784E-16,0,1.9745,4.905545,4.660268,0,0,0,29.59898,0,2.931045,-2.931045,35.91048,92.07798,0.1299094,5.126295,1.5796,0,31.57348
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.96476,43.96476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.256716,26.66793,0,0,0,35.91048,92.07798,0.1299094,0,0,0,26.66793
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,41.22659,41.22659,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.256716,26.66793,0,3.642432,-3.642432,32.07103,82.23323,0.1299094,3.806341,0,0,26.66793
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.15585,39.15585,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.303863,23.0255,0,1.93591,-1.93591,30.0304,77.00086,0.1299094,2.023026,0,0,23.0255
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.25624,37.25624,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.454874,21.08959,0,3.247311,-3.247311,26.60743,68.22404,0.1299094,3.39344,0,0,21.08959
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,35.33097,35.33097,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.063,17.84228,0,1.659336,-1.659336,24.85834,63.7392,0.1299094,1.734006,0,0,17.84228
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.69662,33.69662,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.9067,16.18295,0,1.047175,-1.047175,23.75452,60.9089,0.1299094,1.094298,0,0,16.18295
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,32.43877,32.43877,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.07023,15.13577,0,0.6625904,-0.6625904,23.05609,59.11805,0.1299094,0.692407,0,0,15.13577
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.16381,31.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80644,14.47318,0,0,0,23.05609,59.11805,0.1299094,0,0,0,14.47318
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.03432,30.03432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80644,14.47318,0,0,0,23.05609,59.11805,0.1299094,0,0,0,14.47318
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.99895,28.99895,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.80644,14.47318,0,1.01698,-1.01698,21.98409,56.36936,0.1299094,1.062744,0,0,14.47318
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.92079,27.92079,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.93642,13.4562,0,0.5118473,-0.5118473,21.44456,54.98594,0.1299094,0.5348804,0,0,13.4562
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.12501,27.12501,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.50514,12.94435,0,1.277099,-1.277099,20.09838,51.53421,0.1299094,1.334569,0,0,12.94435
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.3549,26.3549,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.92414,11.66725,0,1.342576,-1.342576,18.68318,47.9055,0.1299094,1.402992,0,0,11.66725
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.968103,30.70777,25.53345,3.530342,3.530342,0,0,0,3.530342,55.74824,0,0,0,1.968103,3.716149,3.530342,0,0,21.41589,10.32468,0,1.748046,-1.748046,16.84058,43.18089,0.1299094,3.883376,1.574483,0,12.29278
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.393405,39.5286,27.33893,1.841609,1.841609,0,0,0,1.841609,238.5634,0,0,0,4.393405,1.938536,1.841609,0,0,23.35816,8.576632,2.45487,0,2.45487,19.16947,49.1524,0.1298766,2.02577,3.514724,0,12.97004
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.011845,49.22269,31.48041,4.855851,4.855851,0,-1,0,4.855851,123.8062,0,0,0,6.011845,5.111422,4.855851,0,0,20.90329,10.78601,0.9004229,0,0.9004229,20.02369,51.34269,0.1298646,5.341436,4.809476,0,16.79786
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.25386,54.9829,35.81015,2.045532,2.045532,0,-1,0,2.045532,305.7327,0,0,0,6.25386,2.153192,2.045532,0,0,20.00287,11.5964,4.100668,0,4.100668,23.91393,61.31763,0.1298099,2.250085,5.003088,0,17.85025
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.061497,58.3559,39.3441,1.681441,1.681441,0,-1,0,1.681441,360.4941,0,0,0,6.061497,1.769938,1.681441,0,0,15.9022,15.287,4.291558,0,4.291558,27.98525,71.75692,0.1297528,1.849585,4.849197,0,21.34849
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.968574,65.1797,42.26196,0,0,0,-1,0,0,0,0,0,0,6.968574,0,0,0,0,11.61064,19.1494,6.968574,0,6.968574,34.59623,88.70809,0.1296601,0,5.574859,0,26.11797
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.067285,68.89321,45.0258,3.784306,3.784306,0,-1,0,3.784306,186.7524,0,0,0,7.067285,3.98348,3.784306,0,0,4.64207,25.42112,3.083804,0,3.083804,37.52178,96.2095,0.1296191,4.162737,5.653828,0,32.4884
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.299172,63.916,46.64304,2.55873,2.55873,0,-1,0,2.55873,207.1016,1.047506,0,0,5.299172,2.6934,2.55873,0,0,1.558266,28.19654,1.558266,0,1.558266,39.00008,100,0.1295984,2.814603,4.239337,0,33.49571
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.894902,59.50326,47.19067,7.720301,7.720301,0,-1,0,7.720301,50.45014,0,0,0.1323307,3.894902,8.126633,7.720301,0,0,0,29.59898,0,4.23173,-4.23173,34.53944,88.5625,0.1295984,8.492331,3.115922,0,33.49388
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.467901,55.30344,47.72119,5.862663,5.862663,0,-1,0,5.862663,42.09523,0,8.881784E-16,0,2.467901,6.171224,5.862663,0,0,4.701922,25.36725,0,3.703323,-3.703323,30.6358,78.55317,0.1295984,6.448929,1.974321,0,27.83515
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.77488,51.99433,46.66015,0,0,0,-1,0,0,0,0,0,0,1.77488,0,0,0,0,8.816726,21.66393,1.77488,0,1.77488,32.3196,82.8706,0.1295748,0,1.419904,0,23.4388
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,43.77651,43.77651,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.041845,23.26132,0,2.166793,-2.166793,30.0356,77.0142,0.1295748,2.264298,0,0,23.26132
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.05545,41.05545,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.449392,21.09452,0,1.812062,-1.812062,28.12552,72.11656,0.1295748,1.893604,0,0,21.09452
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.01038,39.01038,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.46279,19.28246,0,6.10235,-6.10235,21.69308,55.62316,0.1295748,6.376956,0,0,19.28246
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.11078,37.11078,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.24318,13.18011,0,1.926271,-1.926271,19.66261,50.41684,0.1295748,2.012953,0,0,13.18011
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.1855,35.1855,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.38349,11.25384,0,0.2693692,-0.2693692,19.37867,49.68879,0.1295748,0.2814908,0,0,11.25384
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,33.55116,33.55116,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.68278,10.98447,0,0.6578415,-0.6578415,18.68524,47.91078,0.1295748,0.6874444,0,0,10.98447
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.29331,32.29331,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.41372,10.32663,0,2.093175,-2.093175,16.47884,42.25335,0.1295748,2.187368,0,0,10.32663
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.99268,30.99268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.73947,8.233456,0,0,0,16.47884,42.25335,0.1295748,0,0,0,8.233456
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.86318,29.86318,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.73947,8.233456,0,1.936531,-1.936531,14.43756,37.0193,0.1295748,2.023675,0,0,8.233456
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.82781,28.82781,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.89117,6.296925,0,0.8890926,-0.8890926,13.50037,34.61627,0.1295748,0.9291018,0,0,6.296925
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.77532,27.77532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.87905,5.407832,0,0,0,13.50037,34.61627,0.1295748,0,0,0,5.407832
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.97954,26.97954,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.87905,5.407832,0,2.734114,-2.734114,10.61836,27.22651,0.1295748,2.857149,0,0,5.407832
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.20943,26.20943,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.91696,2.673718,8.36,0,8.36,18.54935,47.56235,0.1297054,2.850874,0,12,2.673718
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.388445,31.70511,25.38798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.388445,0,0,8.8,8.36,21.55696,10.19772,10.74844,0,10.74844,28.74623,73.70812,0.1297296,0,1.910756,12,12.58616
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.035645,41.29446,27.16779,6.744304,6.744304,12,0,3.372,6.744304,74.66516,8.881784E-16,0,0,5.035645,0,0,5.255696,4.992911,10.80851,19.87132,10.02856,0,10.02856,38.26015,98.10275,0.1298552,7.418735,4.028516,12,24.90697
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.800362,51.67871,31.28361,1.773507,1.773507,0,-1,0,1.773507,383.4416,4.153559,0,0,6.800362,1.866849,1.773507,0,0,0.7799535,28.89702,0.7799535,0,0.7799535,39.00008,100,0.1298448,1.950857,5.440289,0,35.69738
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.512949,59.31566,35.59623,1.326236,1.326236,0,-1,0,1.326236,566.4863,6.11691,0,0,7.512949,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1298448,1.45886,6.010359,0,37.11193
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.213145,70.60844,39.10451,2.779436,2.779436,0,-1,0,2.779436,331.4753,6.287423,0,0,9.213145,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1298448,3.05738,7.370516,0,38.81212
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.020124,73.53764,42.02237,5.884183,5.884183,0,-1,0,5.884183,153.2944,2.826247,0,0,9.020124,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1298448,6.472601,7.216099,0,38.6191
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.28302,69.51954,44.81189,0,0,0,-1,0,0,0,7.28302,0,0,7.28302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298448,0,5.826416,0,36.882
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.641544,68.87249,46.44623,6.179921,6.179921,0,-1,0,6.179921,107.4697,0.1363647,0,0,6.641544,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1298448,6.797913,5.313236,0,36.24052
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.638405,69.49326,46.97675,2.513111,2.513111,0,-1,0,2.513111,264.1509,3.993025,0,0,6.638405,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1298448,2.764422,5.310724,0,36.23738
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.619725,58.94941,47.55006,3.49394,3.49394,0,-1,0,3.49394,103.6001,0,0,0,3.619725,3.677832,3.49394,0,0,0,29.59898,0,0.05810722,-0.05810722,38.93883,99.84295,0.1298448,3.843334,2.89578,0,33.2187
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.274656,50.28558,46.49757,4.611095,4.611095,0,-1,0,4.611095,27.64324,0,8.881784E-16,0,1.274656,4.853785,4.611095,0,0,0.06456357,29.54087,0,3.579129,-3.579129,35.1661,90.1693,0.1298448,5.072205,1.019725,0,30.81553
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,43.63105,43.63105,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.041373,25.96174,0,5.35655,-5.35655,29.5198,75.69164,0.1298448,5.597595,0,0,25.96174
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.90999,40.90999,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.993095,20.60519,0,0.1797841,-0.1797841,29.33029,75.20571,0.1298448,0.1878744,0,0,20.60519
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.89059,38.89059,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.19286,20.42541,0,7.450834,-7.450834,21.47642,55.06763,0.1298448,7.786122,0,0,20.42541
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.96531,36.96531,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.47156,12.97457,0,5.269489,-5.269489,15.92189,40.82527,0.1298448,5.506616,0,0,12.97457
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.0657,35.0657,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.32655,7.705085,0,0.7032328,-0.7032328,15.18062,38.92458,0.1298448,0.7348783,0,0,7.705085
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,33.40569,33.40569,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.10792,7.001852,0,1.857023,-1.857023,13.22314,33.90543,0.1298448,1.940589,0,0,7.001852
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.17351,32.17351,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.17128,5.144829,0,1.617446,-1.617446,11.5182,29.5338,0.1298448,1.690231,0,0,5.144829
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.87288,30.87288,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.96844,3.527383,0,1.467565,-1.467565,9.971255,25.56727,0.1298448,1.533605,0,0,3.527383
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.74339,29.74339,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.59907,2.059819,0,0.730961,-0.730961,9.200754,23.59163,0.1298448,0.7638543,0,0,2.059819
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.70802,28.70802,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.04023894,0,1.246558,1.18423,0,0,31.41125,1.328857,0,1.246558,-1.246558,7.886766,20.22244,0.1298448,1.302654,0,0,1.328857
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.65553,27.65553,1.178959,0.07818411,0,-1,0,0.07818411,0,0,1.100775,1.218671,0,0.08229907,0.07818411,0,0,32.79631,0.08229907,0,0.08229907,-0.08229907,7.800015,20,0.1298448,1.296855,0,0,0.08229907
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.85975,26.85975,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299172,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.08964,26.08964,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1299727,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.592886,32.14418,25.26819,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.81918,0,0,0,2.592886,0,0,7.933874,7.53718,16.16775,15.048,10.13007,0,10.13007,33.27222,85.31322,0.1300833,3.971328,2.074309,12,17.64089
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.473428,42.49342,27.02233,4.515352,4.515352,0,0,0,4.515352,121.2182,0,0,0,5.473428,4.753002,4.515352,0,0,6.037687,24.16506,0.7204258,0,0.7204258,33.95568,87.06567,0.1300737,4.966887,4.378742,0,29.63849
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.057046,52.38494,31.12103,2.445272,2.445272,0,-1,0,2.445272,288.5996,0,0,0,7.057046,2.573971,2.445272,0,0,5.317261,24.81344,4.483075,0,4.483075,38.2087,97.97083,0.1300144,2.689799,5.645637,0,31.87049
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.879004,64.41773,35.37375,0.1488191,0.1488191,0,-1,0,0.1488191,5966.309,7.888167,0,0,8.879004,0.1566516,0.1488191,0,0,0.8341858,28.84821,0.8341858,0,0.8341858,39.00008,100,0.1300033,0.163701,7.103204,0,37.72721
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.795508,68.48057,38.86492,4.093261,4.093261,0,-1,0,4.093261,214.8778,4.486813,0,0,8.795508,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1300033,4.502586,7.036407,0,38.39449
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.744001,72.00731,41.7999,0,0,0,-1,0,0,0,8.744001,0,0,8.744001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300033,0,6.995202,0,38.34298
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.762688,75.71522,44.59797,2.334289,2.334289,0,-1,0,2.334289,375.3901,6.305542,0,0,8.762688,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1300033,2.567718,7.01015,0,38.36166
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.58806,72.55157,46.23231,1.236925,1.236925,0,-1,0,1.236925,613.4615,6.286033,0,0,7.58806,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1300033,1.360618,6.070448,0,37.18704
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.227554,67.6498,46.80561,0,0,0,-1,0,0,0,6.227554,0,0,6.227554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300033,0,4.982043,0,35.82653
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.242843,60.90438,47.3618,7.604122,7.604122,0,-1,0,7.604122,55.79662,0,8.881784E-16,0.004533795,4.242843,8.004338,7.604122,0,0,0,29.59898,0,3.761496,-3.761496,35.03511,89.83344,0.1300033,8.364533,3.394274,0,33.84182
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.04499,52.49269,46.32644,3.406914,3.406914,0,-1,0,3.406914,60.02471,0,4.440892E-16,0,2.04499,3.586225,3.406914,0,0,4.17944,25.83748,0,1.541235,-1.541235,33.41051,85.6678,0.1300033,3.747605,1.635992,0,27.88247
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,43.48558,43.48558,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.891923,24.29625,0,1.569329,-1.569329,31.75629,81.42622,0.1300033,1.639949,0,0,24.29625
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,40.7902,40.7902,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.635622,22.72692,0,4.860938,-4.860938,26.63241,68.2881,0.1300033,5.07968,0,0,22.72692
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.77079,38.77079,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.03666,17.86598,0,4.990939,-4.990939,21.3715,54.79861,0.1300033,5.215531,0,0,17.86598
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.87119,36.87119,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.58215,12.87504,0,4.259345,-4.259345,16.88176,43.28647,0.1300033,4.451015,0,0,12.87504
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.94591,34.94591,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.31476,8.615697,0,0.9825633,-0.9825633,15.84604,40.6308,0.1300033,1.026779,0,0,8.615697
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.31157,33.31157,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.40649,7.633134,0,2.444541,-2.444541,13.26927,34.02371,0.1300033,2.554545,0,0,7.633134
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.05372,32.05372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.12265,5.188593,0,0,0,13.26927,34.02371,0.1300033,0,0,0,5.188593
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.12265,5.188593,0,0,0,13.26927,34.02371,0.1300033,0,0,0,5.188593
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.64926,29.64926,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.12265,5.188593,0,2.427238,-2.427238,10.71074,27.46338,0.1300033,2.536464,0,0,5.188593
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.61389,28.61389,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.81958,2.761354,0,1.413834,-1.413834,9.220428,23.64207,0.1300033,1.477456,0,0,2.761354
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.55285,27.55285,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.39051,1.347521,0,1.160622,-1.160622,7.997025,20.50515,0.1300033,1.21285,0,0,1.347521
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.73995,26.73995,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.68009,0.1868991,8.36,0,8.36,15.92802,40.84099,0.1300974,1.492991,0,12,0.1868991
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.99551,25.99551,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.32009,7.710899,8.36,0,8.36,23.85901,61.17682,0.1301629,0.3954627,0,12,7.710899
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.535851,31.88846,25.17406,1.765016,1.765016,10.56502,0,3.008949,1.765016,143.6729,1.776357E-15,0,0,2.535851,0,0,8.8,8.36,15.96009,15.2349,10.89585,0,10.89585,34.19572,87.68116,0.1302348,1.941518,2.028681,12,17.77075
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.147047,41.37466,26.9282,0.4657695,0.4657695,0,0,0,0.4657695,1105.063,0,0,0,5.147047,0.4902837,0.4657695,0,0,5.064237,25.04116,4.656763,0,4.656763,38.61351,99.00881,0.1301733,0.5123465,4.117638,0,30.18821
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.235764,52.84447,30.97556,5.046727,5.046727,0,-1,0,5.046727,143.3754,1.515945,0,0,7.235764,5.312345,5.046727,0,0,0.4074737,29.23225,0.4074737,0,0.4074737,39.00008,100,0.1301679,5.5514,5.78861,0,36.46801
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.643468,63.22279,35.1855,2.58098,2.58098,0,-1,0,2.58098,334.891,5.926647,0,0,8.643468,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1301679,2.839078,6.914774,0,38.24245
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.551073,71.53156,38.651,3.265571,3.265571,0,-1,0,3.265571,292.4779,6.11363,0,0,9.551073,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1301679,3.592128,7.640859,0,39.15005
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.347399,74.47243,41.58598,0.3936055,0.3936055,0,-1,0,0.3936055,2374.814,8.933078,0,0,9.347399,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1301679,0.432966,7.477919,0,38.94638
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.984612,76.46017,44.37549,1.3603,1.3603,0,-1,0,1.3603,660.4877,7.552718,0,0,8.984612,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1301679,1.49633,7.18769,0,38.58359
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.283666,75.37722,46.0355,2.057338,2.057338,0,-1,0,2.057338,402.6401,6.118047,0,0,8.283666,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1301679,2.263072,6.626933,0,37.88264
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.245161,67.46752,46.59169,6.927161,6.927161,0,-1,0,6.927161,90.1547,0,0,0,6.245161,7.291748,6.927161,0,0,0,29.59898,0,1.046587,-1.046587,37.89688,97.17129,0.1301679,7.619877,4.996129,0,35.84414
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.249884,60.72147,47.17356,2.444821,2.444821,0,-1,0,2.444821,173.8321,0.5135137,0,0,4.249884,2.573496,2.444821,0,0,1.162874,28.55239,1.162874,0,1.162874,39.00008,100,0.1301525,2.689303,3.399907,0,32.80228
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.048457,52.32516,46.1553,2.454441,2.454441,0,-1,0,2.454441,83.45919,0,4.440892E-16,0,2.048457,2.583622,2.454441,0,0,0,29.59898,0,0.5351656,-0.5351656,38.43596,98.55356,0.1301525,2.699885,1.638765,0,31.64743
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,43.323,43.323,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.5946285,29.06381,0,0.4259941,-0.4259941,37.98693,97.40218,0.1301525,0.4451638,0,0,29.06381
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,40.64473,40.64473,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.067955,28.63782,0,3.503427,-3.503427,34.29399,87.93313,0.1301525,3.661082,0,0,28.63782
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,38.62533,38.62533,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.960652,25.13439,0,4.382443,-4.382443,29.67449,76.08828,0.1301525,4.579654,0,0,25.13439
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,36.72572,36.72572,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.830034,20.75195,0,0.430731,-0.430731,29.22046,74.9241,0.1301525,0.4501139,0,0,20.75195
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,34.82611,34.82611,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.30862,20.32122,0,2.152223,-2.152223,26.95182,69.10709,0.1301525,2.249073,0,0,20.32122
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.1661,33.1661,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.69998,18.16899,0,1.596616,-1.596616,25.26884,64.79176,0.1301525,1.668463,0,0,18.16899
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,31.93392,31.93392,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.474,16.57238,0,2.200736,-2.200736,22.94906,58.84362,0.1301525,2.299769,0,0,16.57238
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,30.68463,30.68463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91926,14.37164,0,0,0,22.94906,58.84362,0.1301525,0,0,0,14.37164
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,29.5808,29.5808,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.91926,14.37164,0,1.56304,-1.56304,21.30147,54.61904,0.1301525,1.633377,0,0,14.37164
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,28.54543,28.54543,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.65597,12.8086,0,0.1534563,-0.1534563,21.13971,54.20428,0.1301525,0.1603618,0,0,12.8086
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,27.48439,27.48439,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.82648,12.65515,0,0.2047428,-0.2047428,20.92389,53.6509,0.1301525,0.2139562,0,0,12.65515
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,26.66294,26.66294,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.05397,12.4504,0,0.508321,-0.508321,20.38807,52.27701,0.1301525,0.5311955,0,0,12.4504
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,25.89283,25.89283,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.61877,11.94208,0,0.9169608,-0.9169608,19.42151,49.79865,0.1301525,0.958224,0,0,11.94208
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.687372,32.20929,25.07994,6.003184,6.003184,0,0,0,6.003184,44.76577,0,0,0,2.687372,6.319141,6.003184,0,0,20.63762,11.02512,0,3.631769,-3.631769,15.59329,39.98272,0.1301525,6.603503,2.149897,0,13.71249
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.42628,39.08081,26.83408,3.103788,3.103788,0,0,0,3.103788,142.6089,0,0,0,4.42628,3.267146,3.103788,0,0,24.67292,7.393352,1.159134,0,1.159134,16.69294,42.80233,0.1301372,3.414167,3.541024,0,11.81963
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.239988,52.71928,30.85577,0,0,0,-1,0,0,0,0,0,0,7.239988,0,0,0,0,23.51378,8.436573,7.239988,0,7.239988,23.5614,60.41372,0.1300417,0,5.79199,0,15.67656
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.455315,62.25704,35.01437,6.513821,6.513821,0,-1,0,6.513821,129.8058,0,0,0,8.455315,6.856653,6.513821,0,0,16.2738,14.95256,1.598662,0,1.598662,25.07802,64.3025,0.1300206,7.165203,6.764252,0,23.40788
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.177957,65.42088,38.47986,0,0,0,-1,0,0,0,0,0,0,8.177957,0,0,0,0,14.67513,16.39136,8.177957,0,8.177957,32.83632,84.19551,0.1299129,0,6.542366,0,24.56931
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.099473,68.73738,41.41484,5.129484,5.129484,0,-1,0,5.129484,157.9004,0,0,0,8.099473,5.399457,5.129484,0,0,6.497177,23.75152,2.700017,0,2.700017,35.39777,90.76334,0.1298774,5.642432,6.479578,0,31.85099
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.969516,63.63217,44.21291,0,0,0,-1,0,0,0,2.172355,0,0,5.969516,0,0,0,0,3.797161,26.18153,3.797161,0,3.797161,39.00008,100,0.1298275,0,4.775612,0,32.15105
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.460619,67.46924,45.87292,5.489763,5.489763,0,-1,0,5.489763,117.6848,0.6819214,0,0,6.460619,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1298275,6.038739,5.168495,0,36.0596
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.897815,62.22305,46.44623,0.4623936,0.4623936,0,-1,0,0.4623936,1059.231,4.411085,0,0,4.897815,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1298275,0.5086329,3.918252,0,34.49679
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.021691,59.78305,47.0452,0,0,0,-1,0,0,0,4.021691,0,0,4.021691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298275,0,3.217353,0,33.62067
