Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.598793,50.77642,46.00983,0,0,0,-1,0,0,0,1.598793,0,0,1.598793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298275,0,1.279034,0,31.19777
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,43.19465,43.19465,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1298275,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,40.52494,40.52494,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1298275,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,38.5312,38.5312,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1298275,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,36.6316,36.6316,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1298275,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,34.72343,34.72343,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1298275,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.06342,33.06342,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1298275,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,31.81413,31.81413,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1298275,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,30.53917,30.53917,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1298275,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,29.46101,29.46101,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1298275,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.42564,28.42564,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1298275,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.3646,27.3646,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1298275,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,26.54315,26.54315,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1298275,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,25.79871,25.79871,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1298275,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.251456,28.21905,24.97726,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.72151,0,0,0,1.251456,0,0,8.8,8.36,32.13409,0.6783009,9.611456,0,9.611456,17.63324,45.21333,0.1299392,2.82545,1.001165,12,1.929757
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.708632,33.95045,26.68861,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.708632,0,0,8.8,8.36,22.52263,9.328611,11.06863,0,11.06863,28.13386,72.13796,0.1299586,0,2.166905,12,12.03724
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.486287,43.44178,30.68463,2.950004,2.950004,0,-1,0,2.950004,152.0773,0,0,0,4.486287,3.105267,2.950004,0,0,11.454,19.29038,1.38102,0,1.38102,29.44401,75.49731,0.1299405,3.245004,3.58903,0,23.77667
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.672838,48.5571,34.82611,3.598628,3.598628,0,-1,0,3.598628,129.8505,0,0,0,4.672838,3.78803,3.598628,0,0,10.07298,20.5333,0.8848084,0,0.8848084,30.28341,77.64963,0.1299289,3.958491,3.738271,0,25.20614
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.848222,56.3623,38.26594,5.489497,5.489497,0,-1,0,5.489497,106.5348,0,0,0,5.848222,5.778418,5.489497,0,0,9.188169,21.32963,0.06980475,0,0.06980475,30.34964,77.81943,0.1299279,6.038446,4.678578,0,27.17785
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.076101,60.54721,41.20092,6.932096,6.932096,0,-1,0,6.932096,87.65172,0,0,0,6.076101,7.296944,6.932096,0,0,9.118365,21.39245,0,1.220842,-1.220842,29.06276,74.51974,0.1299279,7.625306,4.860881,0,27.46855
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.754887,66.42892,44.0161,6.556189,6.556189,0,-1,0,6.556189,103.0307,0,0,0,6.754887,6.901251,6.556189,0,0,10.47486,20.17161,0,0.1463646,-0.1463646,28.90848,74.12415,0.1299279,7.211808,5.40391,0,26.92649
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.76473,60.85346,45.65045,6.568397,6.568397,0,-1,0,6.568397,72.54023,0,0,0,4.76473,6.914102,6.568397,0,0,10.63748,20.02524,0,2.149372,-2.149372,26.64284,68.31483,0.1299279,7.225236,3.811784,0,24.78997
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.816993,54.88872,46.25798,0,0,0,-1,0,0,0,0,0,0,2.816993,0,0,0,0,13.02567,17.87587,2.816993,0,2.816993,29.31527,75.16721,0.129891,0,2.253595,0,20.69287
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.488118,51.30915,46.85696,4.097981,4.097981,0,-1,0,4.097981,36.31343,0,0,0,1.488118,4.313664,4.097981,0,0,10.20868,20.41117,0,2.825547,-2.825547,26.33689,67.53034,0.129891,4.50778,1.190494,0,21.89928
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.245268,49.52968,45.84726,4.694821,4.694821,0,-1,0,4.694821,26.52428,0,8.881784E-16,0,1.245268,4.941917,4.694821,0,0,13.34818,17.58562,0,3.69665,-3.69665,22.44028,57.53905,0.129891,5.164303,0.996214,0,18.83089
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.05774,43.05774,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,17.45557,13.88897,0,6.752805,-6.752805,15.32219,39.2876,0.129891,7.056681,0,0,13.88897
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,40.37947,40.37947,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,24.95868,7.136165,0,5.662788,-5.662788,9.35309,23.98223,0.129891,5.917614,0,0,7.136165
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,38.38574,38.38574,5.998551,1.399707,0,-1,0,1.399707,0,0,4.598844,5.198699,0,1.473376,1.399707,0,0,31.25067,1.473376,0,1.473376,-1.473376,7.800015,20,0.129891,6.598406,0,0,1.473376
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,36.5118,36.5118,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,34.58652,34.58652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,32.94362,32.94362,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,31.69433,31.69433,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,30.41937,30.41937,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.31555,29.31555,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.29729,28.29729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.2448,27.2448,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129891,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.42335,26.42335,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299512,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,25.67891,25.67891,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300203,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.126534,30.42164,24.84035,3.209219,3.209219,11.36878,0,3.212301,3.209219,66.26328,0,0,0,2.126534,0,0,8.159559,7.751581,16.16775,15.048,9.878115,0,9.878115,33.0332,84.70035,0.1301278,3.530141,1.701227,12,17.17453
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.187942,41.07724,26.54315,3.864176,3.864176,0,0,0,3.864176,134.2574,0,0,0,5.187942,4.067554,3.864176,0,0,6.289639,23.9383,1.120388,0,1.120388,34.0961,87.42571,0.1301131,4.250593,4.150353,0,29.12625
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.332767,52.64651,30.5135,3.756103,3.756103,0,-1,0,3.756103,195.2227,0,0,0,7.332767,3.953793,3.756103,0,0,5.16925,24.94665,3.378974,0,3.378974,37.30167,95.64513,0.1300689,4.131713,5.866213,0,32.27942
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.555182,62.17873,34.62931,2.125118,2.125118,0,-1,0,2.125118,402.5744,4.527939,0,0,8.555182,2.236967,2.125118,0,0,1.790276,27.98773,1.790276,0,1.790276,39.00008,100,0.1300455,2.33763,6.844145,0,36.54291
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.103095,68.73366,38.02635,5.153066,5.153066,0,-1,0,5.153066,176.654,3.678816,0,0,9.103095,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1300455,5.668372,7.282476,0,38.70207
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.780622,71.09257,40.96133,0,0,0,-1,0,0,0,8.780622,0,0,8.780622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300455,0,7.024498,0,38.3796
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.596109,69.58405,43.80218,0,0,0,-1,0,0,0,7.596109,0,0,7.596109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300455,0,6.076888,0,37.19509
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.440621,70.97281,45.4622,0,0,0,-1,0,0,0,7.440621,0,0,7.440621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300455,0,5.952497,0,37.0396
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.528975,67.96349,46.06118,5.776403,5.776403,0,-1,0,5.776403,113.0284,0.4485508,0,0,6.528975,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1300455,6.354043,5.22318,0,36.12795
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.30977,56.9695,46.68582,0.0789234,0.0789234,0,-1,0,0.0789234,4193.649,3.226693,0,0,3.30977,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1300455,0.08681574,2.647816,0,32.90875
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.145585,49.07951,45.70179,3.271115,3.271115,0,-1,0,3.271115,35.02125,0,0,0,1.145585,3.443279,3.271115,0,0,0,29.59898,0,2.297694,-2.297694,36.57809,93.7898,0.1300455,3.598227,0.9164683,0,30.74456
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,42.91228,42.91228,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.552993,27.30128,0,5.517737,-5.517737,30.76189,78.87649,0.1300455,5.766036,0,0,27.30128
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,40.25967,40.25967,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.683812,21.78355,0,2.967997,-2.967997,27.63335,70.85459,0.1300455,3.101556,0,0,21.78355
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,38.26594,38.26594,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.98159,18.81555,0,0.3696312,-0.3696312,27.24372,69.85556,0.1300455,0.3862646,0,0,18.81555
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,36.38345,36.38345,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.39229,18.44592,0,3.978884,-3.978884,23.04961,59.10144,0.1300455,4.157934,0,0,18.44592
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,34.45818,34.45818,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.81327,14.46704,0,1.336238,-1.336238,21.64109,55.48987,0.1300455,1.396368,0,0,14.46704
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,32.79816,32.79816,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.29798,13.1308,0,0.4035533,-0.4035533,21.21571,54.39915,0.1300455,0.4217132,0,0,13.1308
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,31.54887,31.54887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74637,12.72724,0,0,0,21.21571,54.39915,0.1300455,0,0,0,12.72724
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.27391,30.27391,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.74637,12.72724,0,0.7864004,-0.7864004,20.38677,52.27367,0.1300455,0.8217884,0,0,12.72724
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.19575,29.19575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.62015,11.94084,0,0,0,20.38677,52.27367,0.1300455,0,0,0,11.94084
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.17749,28.17749,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.62015,11.94084,0,2.615349,-2.615349,17.62995,45.20491,0.1300455,2.73304,0,0,11.94084
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.12501,27.12501,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.52609,9.325495,0,2.257367,-2.257367,15.25048,39.10371,0.1300455,2.358948,0,0,9.325495
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.32923,26.32923,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.03428,7.068129,0,1.32187,-1.32187,13.8571,35.53096,0.1300455,1.381354,0,0,7.068129
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,25.55912,25.55912,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.50302,5.746259,0,1.883828,-1.883828,11.87138,30.43936,0.1300455,1.968601,0,0,5.746259
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.082939,30.19721,24.73767,3.119403,3.119403,0,0,0,3.119403,66.77362,0,4.440892E-16,0,2.082939,3.283582,3.119403,0,0,28.59616,3.862431,0,1.200644,-1.200644,10.60579,27.19427,0.1300455,3.431344,1.666351,0,5.945369
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.394066,38.54024,26.42335,1.794963,1.794963,0,0,0,1.794963,244.7998,0,0,0,4.394066,1.889435,1.794963,0,0,29.93021,2.661787,2.504632,0,2.504632,12.98189,33.28682,0.1300127,1.97446,3.515253,0,7.055853
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.446496,49.39766,30.35092,5.396044,5.396044,0,-1,0,5.396044,119.4671,0,0,0.04065637,6.446496,5.680046,5.396044,0,0,27.42558,4.915955,0.7664504,0,0.7664504,13.70901,35.15123,0.1300027,5.935648,5.157197,0,11.36245
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.06607,60.03247,34.44106,1.533024,1.533024,0,-1,0,1.533024,526.1541,0,0,0,8.06607,1.61371,1.533024,0,0,26.65913,5.605761,6.45236,0,6.45236,19.83025,50.8467,0.1299184,1.686327,6.452856,0,13.67183
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.0022,68.01389,37.80388,2.136533,2.136533,0,-1,0,2.136533,421.3463,0,0,0,9.0022,2.248982,2.136533,0,0,20.20677,11.41288,6.753219,0,6.753219,26.23692,67.27401,0.1298302,2.350186,7.20176,0,20.41508
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.800016,70.90352,40.74741,5.20534,5.20534,0,-1,0,5.20534,169.0575,0,0,0,8.800016,5.479306,5.20534,0,0,13.45355,17.49078,3.32071,0,3.32071,29.38722,75.35169,0.1297869,5.725874,7.040013,0,26.2908
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.842672,70.32493,43.56259,3.559282,3.559282,0,-1,0,3.559282,220.3442,0,0,0,7.842672,3.746612,3.559282,0,0,10.13284,20.47942,4.09606,0,4.09606,33.27308,85.31543,0.1297335,3.91521,6.274137,0,28.32209
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.224828,69.81023,45.24828,5.006517,5.006517,0,-1,0,5.006517,144.3085,0,0,0,7.224828,5.270019,5.006517,0,0,6.036783,24.16587,1.954809,0,1.954809,35.12758,90.07053,0.1297081,5.507169,5.779862,0,31.3907
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.057296,62.15585,45.87292,2.313898,2.313898,0,-1,0,2.313898,218.5618,0,0,0,5.057296,2.435682,2.313898,0,0,4.081973,25.9252,2.621614,0,2.621614,37.61466,96.44765,0.129674,2.545287,4.045836,0,30.9825
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.922417,58.84101,46.49757,2.693683,2.693683,0,-1,0,2.693683,145.6154,0,0,0,3.922417,2.835456,2.693683,0,0,1.460359,28.28465,1.086961,0,1.086961,38.64584,99.09171,0.1296598,2.963052,3.137934,0,32.20707
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.11219,51.87351,45.53065,1.280482,1.280482,0,-1,0,1.280482,164.9527,0.3909159,0,0,2.11219,1.347875,1.280482,0,0,0.3733981,29.26292,0.3733981,0,0.3733981,39.00008,100,0.129655,1.40853,1.689752,0,31.37511
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,42.76681,42.76681,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.129655,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.13988,40.13988,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.129655,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.14615,38.14615,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.129655,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.26366,36.26366,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.129655,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,34.33838,34.33838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.129655,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,32.67836,32.67836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.129655,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,31.42907,31.42907,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.129655,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.15411,30.15411,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.129655,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.05029,29.05029,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.129655,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.04058,28.04058,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.129655,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.02233,27.02233,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.129655,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.20943,26.20943,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.129655,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.43932,25.43932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.129655,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.713761,29.07117,24.60931,4.87872,4.87872,0,0,0,4.87872,35.12727,0,0,0,1.713761,5.135494,4.87872,0,0,24.06041,7.944609,0,3.421733,-3.421733,12.56754,32.22441,0.129655,5.366591,1.371009,0,9.65837
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.862359,39.79073,26.27789,0,0,0,0,0,0,0,0,0,0,4.862359,0,0,0,0,27.86234,4.522875,4.862359,0,4.862359,17.18038,44.05218,0.1295918,0,3.889887,0,9.385234
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.347371,48.86921,30.17978,8.284469,8.284469,0,-1,0,8.284469,76.61773,0,0,0.7529151,6.347371,8.720493,8.284469,0,0,22.99998,8.898998,0,2.373122,-2.373122,14.67889,37.63811,0.1295918,9.112915,5.077897,0,15.24637
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.187067,60.26035,34.24426,2.569912,2.569912,0,-1,0,2.569912,318.5738,0,0,0,8.187067,2.705171,2.569912,0,0,25.63678,6.525877,5.481897,0,5.481897,19.87948,50.97292,0.1295206,2.826903,6.549654,0,14.71294
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.883641,67.2364,37.58996,0.3576092,0.3576092,0,-1,0,0.3576092,2484.176,0,0,0,8.883641,0.3764307,0.3576092,0,0,20.15488,11.45958,8.507211,0,8.507211,27.95012,71.66685,0.1294102,0.3933701,7.106913,0,20.34323
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.530362,73.91673,40.52494,2.329372,2.329372,0,-1,0,2.329372,409.1386,0,0,0,9.530362,2.451971,2.329372,0,0,11.64767,19.11607,7.078391,0,7.078391,34.66528,88.88515,0.1293186,2.56231,7.62429,0,28.64643
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.55802,73.1566,43.34012,2.340312,2.340312,0,-1,0,2.340312,365.6785,1.525251,0,0,8.55802,2.463487,2.340312,0,0,4.569282,25.48662,4.569282,0,4.569282,39.00008,100,0.1292595,2.574344,6.846416,0,34.04464
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.486433,70.66076,45.05148,5.31208,5.31208,0,-1,0,5.31208,140.9322,1.89477,0,0,7.486433,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1292595,5.843288,5.989147,0,37.08541
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.947103,65.27312,45.70179,1.29483,1.29483,0,-1,0,1.29483,459.2961,4.584125,0,0,5.947103,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1292595,1.424313,4.757682,0,35.54608
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.740847,58.03382,46.32644,0,0,0,-1,0,0,0,3.740847,0,0,3.740847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292595,0,2.992677,0,33.33982
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.562554,50.02072,45.38519,4.230012,4.230012,0,-1,0,4.230012,36.93971,0,8.881784E-16,0,1.562554,4.452645,4.230012,0,0,0,29.59898,0,2.89009,-2.89009,35.95366,92.18867,0.1292595,4.653014,1.250043,0,31.16153
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,42.62135,42.62135,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.211212,26.70889,0,8.58441,-8.58441,26.90489,68.98676,0.1292595,8.970708,0,0,26.70889
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,39.99442,39.99442,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.74944,18.12448,0,0.9499509,-0.9499509,25.90356,66.41924,0.1292595,0.9926987,0,0,18.12448
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.02635,38.02635,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.80495,17.17453,0,1.382143,-1.382143,24.44665,62.68359,0.1292595,1.44434,0,0,17.17453
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.12675,36.12675,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.34066,15.79238,0,8.025627,-8.025627,15.9869,40.99196,0.1292595,8.386781,0,0,15.79238
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.20147,34.20147,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.25802,7.766757,0,0.5165069,-0.5165069,15.44245,39.59595,0.1292595,0.5397497,0,0,7.766757
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,32.5329,32.5329,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.83192,7.25025,0,1.183342,-1.183342,14.1951,36.39761,0.1292595,1.236592,0,0,7.25025
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.28361,31.28361,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.14674,6.066908,0,0.7132869,-0.7132869,13.44323,34.46975,0.1292595,0.7453848,0,0,6.066908
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.03432,30.03432,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.93929,5.353621,0,1.326525,-1.326525,12.04495,30.88442,0.1292595,1.386219,0,0,5.353621
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,28.94761,28.94761,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.4132,4.027096,0,0.6930909,-0.6930909,11.31437,29.01114,0.1292595,0.7242799,0,0,4.027096
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,27.9379,27.9379,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.1833,3.334005,0,0.6324659,-0.6324659,10.64769,27.30171,0.1292595,0.6609269,0,0,3.334005
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,26.9282,26.9282,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.88604,2.70154,0,0.480606,-0.480606,10.14108,26.00273,0.1292595,0.5022333,0,0,2.70154
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.08964,26.08964,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.42005,2.220933,0,0.4932522,-0.4932522,9.621151,24.66957,0.1292595,0.5154486,0,0,2.220933
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.3452,25.3452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.96811,1.727681,0,0,0,9.621151,24.66957,0.1292595,0,0,0,1.727681
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3958918,25.52457,24.51519,4.481871,4.481871,12,0,3.372,4.481871,8.833182,0,0,0,0.3958918,0,0,7.518129,7.142222,30.96811,1.727681,7.538115,0,7.538115,16.77243,43.00616,0.1293839,4.930058,0.3167135,12,2.123573
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9593989,28.62363,26.13242,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.29733,0,0,0,0.9593989,0,0,8.240918,7.828872,23.42999,8.511984,8.788271,0,8.788271,25.10972,64.38377,0.1295094,3.602167,0.7675191,12,9.471383
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.383907,33.73983,30.03432,0.5409214,0.5409214,0,-1,0,0.5409214,255.8425,0,0,0,1.383907,0.569391,0.5409214,0,0,14.64172,16.42143,0.8145158,0,0.8145158,25.88244,66.3651,0.1294988,0.5950136,1.107125,0,17.80533
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.244674,40.31454,34.056,4.992229,4.992229,0,-1,0,4.992229,44.96338,0,8.881784E-16,0,2.244674,5.254977,4.992229,0,0,13.82721,17.15449,0,3.010303,-3.010303,22.7093,58.22886,0.1294988,5.491451,1.79574,0,19.39917
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.168257,46.59414,37.40171,1.632375,1.632375,0,-1,0,1.632375,194.0889,0,0,0,3.168257,1.718289,1.632375,0,0,17.17199,14.14419,1.449968,0,1.449968,24.08486,61.75593,0.1294801,1.795612,2.534606,0,17.31245
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.099984,46.4229,40.33669,0,0,0,-1,0,0,0,0,0,0,2.099984,0,0,0,0,15.72202,15.44916,2.099984,0,2.099984,26.07708,66.86417,0.129453,0,1.679987,0,17.54914
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6743426,45.11563,43.17754,3.422201,3.422201,0,-1,0,3.422201,19.70494,0,0,0,0.6743426,3.602317,3.422201,0,0,13.62204,17.33915,0,2.927974,-2.927974,22.99072,58.95046,0.129453,3.764421,0.5394741,0,18.01349
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04970898,45.02312,44.88034,0,0,0,-1,0,0,0,0,0,0,0.04970898,0,0,0,0,16.87534,14.41117,0.04970898,0,0.04970898,23.03788,59.07138,0.1294523,0,0.03976719,0,14.46088
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6579393,47.45018,45.53065,5.726895,5.726895,0,-1,0,5.726895,11.48859,0,8.881784E-16,0,0.6579393,6.02831,5.726895,0,0,16.82563,14.45591,0,5.370371,-5.370371,17.37701,44.55636,0.1294523,6.299584,0.5263515,0,15.11385
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03572504,46.28442,46.18097,2.510606,2.510606,0,-1,0,2.510606,1.422965,0,0,0,0.03572504,2.642743,2.510606,0,0,22.79271,9.085539,0,2.607018,-2.607018,14.62898,37.51012,0.1294523,2.761666,0.02858003,0,9.121264
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1219877,45.59996,45.24828,0,0,0,-1,0,0,0,0,0,0,0.1219877,0,0,0,0,25.6894,6.478521,0.1219877,0,0.1219877,14.7447,37.80686,0.1294507,0,0.0975902,0,6.600509
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56741,6.58831,0,0,0,14.7447,37.80686,0.1294507,0,0,0,6.58831
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,39.90029,39.90029,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.56741,6.58831,0,0.7178878,-0.7178878,13.98798,35.86655,0.1294507,0.7501928,0,0,6.58831
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,37.90656,37.90656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36506,5.870422,0,0,0,13.98798,35.86655,0.1294507,0,0,0,5.870422
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.02407,36.02407,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.36506,5.870422,0,2.830663,-2.830663,11.0042,28.21585,0.1294507,2.958043,0,0,5.870422
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.09879,34.09879,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.51024,3.039759,0,0.1516011,-0.1516011,10.8444,27.8061,0.1294507,0.1584232,0,0,3.039759
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,32.43877,32.43877,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.67869,2.888158,0,0.3862124,-0.3862124,10.4373,26.76225,0.1294507,0.403592,0,0,2.888158
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.18948,31.18948,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.10781,2.501945,0,1.743289,-1.743289,8.599709,22.05049,0.1294507,1.821738,0,0,2.501945
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,29.91452,29.91452,1.754043,0.720723,0,-1,0,0.720723,0,0,1.03332,1.208724,0,0.7586558,0.720723,0,0,32.0448,0.7586558,0,0.7586558,-0.7586558,7.800015,20,0.1294507,1.929447,0,0,0.7586558
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,28.82781,28.82781,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294507,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,27.84378,27.84378,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294507,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,26.80841,26.80841,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294507,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,25.96984,25.96984,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295468,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.21685,25.21685,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296118,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.004163,29.6219,24.38684,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.004163,0,0,8.8,8.36,16.16775,15.048,10.36416,0,10.36416,33.49431,85.88268,0.1296403,0,1.603331,12,17.05216
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.97215,33.98251,26.01263,4.31014,4.31014,0,0,0,4.31014,68.95716,0,0,0,2.97215,4.536989,4.31014,0,0,5.80359,24.37575,0,1.564839,-1.564839,31.84482,81.65323,0.1296403,4.741154,2.37772,0,27.3479
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.215423,41.74828,29.88885,0,0,0,-1,0,0,0,0,0,0,4.215423,0,0,0,0,7.5423,22.81091,4.215423,0,4.215423,35.84393,91.90732,0.129586,0,3.372339,0,27.02633
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.955244,51.75427,33.88487,0.2759011,0.2759011,0,-1,0,0.2759011,2158.47,2.337945,0,0,5.955244,0.2904223,0.2759011,0,0,3.326877,26.60479,3.326877,0,3.326877,39.00008,100,0.1295431,0.3034913,4.764195,0,32.56003
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.616077,54.34953,37.2049,4.341166,4.341166,0,-1,0,4.341166,129.3679,1.046429,0,0,5.616077,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1295431,4.775282,4.492862,0,35.21505
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.872161,58.5869,40.13988,2.717456,2.717456,0,-1,0,2.717456,216.0904,3.011681,0,0,5.872161,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1295431,2.989202,4.697729,0,35.47114
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.003135,62.33279,42.98073,4.19826,4.19826,0,-1,0,4.19826,142.991,1.583914,0,0,6.003135,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1295431,4.618085,4.802508,0,35.60211
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.080717,68.57585,44.71776,5.348304,5.348304,0,-1,0,5.348304,132.3918,1.450923,0,0,7.080717,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1295431,5.883135,5.664574,0,36.6797
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.990693,65.05205,45.36807,9.427985,8.36,0,-1,0,8.36,71.659,0,1.067985,2.010783,5.990693,8.8,8.36,0,0,0,29.59898,0,2.809308,-2.809308,36.03881,92.40701,0.1295431,10.37078,4.792554,0,35.58967
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.899435,54.92073,46.0355,1.819288,1.819288,0,-1,0,1.819288,159.3719,0,0,0,2.899435,1.91504,1.819288,0,0,3.121453,26.78967,0.9843943,0,0.9843943,36.97269,94.80157,0.1295304,2.001217,2.319548,0,29.68911
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.810515,50.49051,45.10281,0.09880601,0.09880601,0,-1,0,0.09880601,1832.394,0,0,0,1.810515,0.1040063,0.09880601,0,0,2.137058,27.67562,1.706509,0,1.706509,38.59162,98.95268,0.1295084,0.1086866,1.448412,0,29.48614
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,42.38176,42.38176,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.4305495,29.21148,0,1.490835,-1.490835,37.02015,94.92326,0.1295084,1.557923,0,0,29.21148
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,39.78049,39.78049,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.087033,27.72065,0,2.755972,-2.755972,34.1151,87.47443,0.1295084,2.879991,0,0,27.72065
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,37.82955,37.82955,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.149224,24.96468,0,3.564278,-3.564278,30.35802,77.84091,0.1295084,3.72467,0,0,24.96468
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,35.92994,35.92994,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.109532,21.4004,0,8.8,-8.8,21.082,54.05631,0.1295084,14.58859,0,0,21.4004
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.00467,34.00467,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.88731,12.6004,0,1.040818,-1.040818,19.98488,51.24319,0.1295084,1.087655,0,0,12.6004
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.34465,32.34465,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.04377,11.55958,0,2.278169,-2.278169,17.58348,45.08577,0.1295084,2.380686,0,0,11.55958
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.09536,31.09536,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.57507,9.281412,0,0.4647836,-0.4647836,17.09356,43.82955,0.1295084,0.4856989,0,0,9.281412
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,29.8204,29.8204,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.0915,8.816628,0,0.7302854,-0.7302854,16.32377,41.85574,0.1295084,0.7631482,0,0,8.816628
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,28.73368,28.73368,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.90293,8.086343,0,0.9986886,-0.9986886,15.27106,39.15649,0.1295084,1.04363,0,0,8.086343
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,27.74965,27.74965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01258,7.087655,0,0,0,15.27106,39.15649,0.1295084,0,0,0,7.087655
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,26.71428,26.71428,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.01258,7.087655,0,1.385654,-1.385654,13.81045,35.41134,0.1295084,1.448009,0,0,7.087655
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,25.86716,25.86716,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.5522,5.702,0,3.148476,-3.148476,10.49167,26.90166,0.1295084,3.290157,0,0,5.702
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.09705,25.09705,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,30.0505,2.553525,0,2.292882,-2.292882,8.074758,20.70446,0.1295084,2.396062,0,0,2.553525
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.020317,26.90679,24.28416,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.02382,1.776357E-15,0,0,1.020317,0,0,8.8,8.36,32.59815,0.2606428,9.380317,0,9.380317,16.97371,43.52224,0.129613,2.492788,0.8162533,12,1.280959
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.792113,30.60147,25.89283,3.935596,3.935596,11.42037,0,3.225353,3.935596,45.536,0,0,0,1.792113,0,0,7.484771,7.110533,23.21783,8.702928,8.902646,0,8.902646,25.4195,65.17807,0.1297334,4.329156,1.433691,12,10.49504
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.022765,41.00835,29.74339,0.6897771,0.6897771,0,-1,0,0.6897771,583.1978,0,0,0,4.022765,0.7260812,0.6897771,0,0,14.31519,16.71531,3.296684,0,3.296684,28.54701,73.19731,0.129691,0.7587548,3.218212,0,20.73808
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.557045,53.63584,33.71373,2.069854,2.069854,0,-1,0,2.069854,316.7878,0,0,0,6.557045,2.178794,2.069854,0,0,11.0185,19.68233,4.378251,0,4.378251,32.70058,83.84747,0.1296347,2.276839,5.245636,0,26.23937
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.02211,59.16331,37.01665,6.735658,6.735658,0,-1,0,6.735658,104.2528,0,0,0,7.02211,7.090166,6.735658,0,0,6.640253,23.62275,0,0.06805643,-0.06805643,32.62885,83.66354,0.1296347,7.409224,5.617688,0,30.64486
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.470648,60.58524,39.9773,0,0,0,-1,0,0,0,0,0,0,6.470648,0,0,0,0,6.715871,23.5547,6.470648,0,6.470648,38.76744,99.4035,0.1295515,0,5.176519,0,30.02534
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.70687,61.04256,42.8096,3.137353,3.137353,0,-1,0,3.137353,181.9008,2.159171,0,0,5.70687,3.302477,3.137353,0,0,0.2452225,29.37828,0.2452225,0,0.2452225,39.00008,100,0.1295484,3.451088,4.565496,0,35.08515
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.984618,67.98029,44.54662,1.920507,1.920507,0,-1,0,1.920507,363.6861,4.963031,0,0,6.984618,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1295484,2.112558,5.587695,0,36.5836
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.836556,60.63111,45.22261,2.232714,2.232714,0,-1,0,2.232714,216.6223,2.486331,0,0,4.836556,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1295484,2.455986,3.869245,0,34.43554
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.465817,50.24498,45.89004,6.060036,6.060036,0,-1,0,6.060036,24.18826,0,8.881784E-16,0,1.465817,6.378985,6.060036,0,0,0,29.59898,0,4.913168,-4.913168,33.82114,86.72071,0.1295484,6.666039,1.172654,0,31.0648
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6463258,46.83553,44.95735,1.89515,1.89515,0,-1,0,1.89515,34.10421,0,0,0,0.6463258,1.994894,1.89515,0,0,5.459075,24.68581,0,1.348569,-1.348569,32.39963,83.07581,0.1295484,2.084665,0.5170606,0,25.33214
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,42.26196,42.26196,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.957485,23.33724,0,5.512733,-5.512733,26.5887,68.17601,0.1295484,5.760806,0,0,23.33724
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,39.68637,39.68637,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.08274,17.82451,0,1.995058,-1.995058,24.48572,62.78378,0.1295484,2.084836,0,0,17.82451
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,37.73542,37.73542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.29947,15.82945,0,0,0,24.48572,62.78378,0.1295484,0,0,0,15.82945
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,35.83582,35.83582,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.29947,15.82945,0,2.291691,-2.291691,22.07007,56.58981,0.1295484,2.394817,0,0,15.82945
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,33.91054,33.91054,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.8458,13.53776,0,0.2166685,-0.2166685,21.84168,56.00419,0.1295484,0.2264186,0,0,13.53776
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,32.25052,32.25052,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.08654,13.32109,0,0.7981122,-0.7981122,21.00039,53.84706,0.1295484,0.8340272,0,0,13.32109
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,30.99268,30.99268,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.97333,12.52298,0,0.5275966,-0.5275966,20.44426,52.42107,0.1295484,0.5513384,0,0,12.52298
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,29.71772,29.71772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55955,11.99538,0,0,0,20.44426,52.42107,0.1295484,0,0,0,11.99538
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,28.63956,28.63956,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.55955,11.99538,0,0.04750719,-0.04750719,20.39418,52.29267,0.1295484,0.04964501,0,0,11.99538
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,27.65553,27.65553,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.61234,11.94788,0,1.499078,-1.499078,18.81402,48.24097,0.1295484,1.566536,0,0,11.94788
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,26.63727,26.63727,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.27798,10.4488,0,0.8574718,-0.8574718,17.91016,45.9234,0.1295484,0.896058,0,0,10.4488
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,25.77304,25.77304,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.23072,9.591327,0,2.464396,-2.464396,15.31246,39.26264,0.1295484,2.575293,0,0,9.591327
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,25.00293,25.00293,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.96894,7.126931,0,1.873249,-1.873249,13.33788,34.19963,0.1295484,1.957545,0,0,7.126931
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.286874,27.50961,24.19003,5.805254,5.805254,12,0,3.372,5.805254,22.1674,0,0,0,1.286874,0,0,6.194746,5.885008,27.05033,5.253682,7.171883,0,7.171883,20.14173,51.64535,0.1296629,6.38578,1.029499,12,6.540556
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.238405,34.48337,25.77304,5.340384,5.340384,12,0,3.372,5.340384,60.63993,0,0,0,3.238405,0,0,6.659616,6.326635,19.87845,11.70838,9.565041,0,9.565041,29.21592,74.91247,0.1297905,5.874423,2.590724,12,14.94678
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.90889,50.10546,29.59792,2.827471,2.827471,0,-1,0,2.827471,244.3488,0,0,0,6.90889,2.976285,2.827471,0,0,10.31341,20.31691,3.932605,0,3.932605,32.94672,84.4786,0.12974,3.110218,5.527112,0,27.2258
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.392961,60.21278,33.55116,5.074709,5.074709,0,-1,0,5.074709,165.388,0,0,0,8.392961,5.341799,5.074709,0,0,6.380801,23.85626,3.051162,0,3.051162,35.8413,91.9006,0.1297009,5.58218,6.714369,0,32.24922
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.108483,59.3133,36.87119,4.952404,4.952404,0,-1,0,4.952404,143.536,0,0,0,7.108483,5.213056,4.952404,0,0,3.329639,26.6023,1.895427,0,1.895427,37.63947,96.51125,0.1296766,5.447644,5.686786,0,33.71078
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.007059,62.40606,39.80616,3.864712,3.864712,0,-1,0,3.864712,181.3087,1.504728,0,0,7.007059,4.068118,3.864712,0,0,1.434213,28.30819,1.434213,0,1.434213,39.00008,100,0.1296582,4.251184,5.605647,0,35.31525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.751428,61.01939,42.64702,4.197416,4.197416,0,-1,0,4.197416,137.0231,1.333095,0,0,5.751428,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1296582,4.617158,4.601142,0,35.35041
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.071447,60.51992,44.37549,3.246095,3.246095,0,-1,0,3.246095,156.2322,1.654505,0,0,5.071447,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1296582,3.570705,4.057158,0,34.67043
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.381202,62.43689,45.07714,4.127828,4.127828,0,-1,0,4.127828,130.364,1.03612,0,0,5.381202,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1296582,4.540611,4.304962,0,34.98018
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.933709,54.73203,45.75313,5.890719,5.890719,0,-1,0,5.890719,49.80222,0,8.881784E-16,0,2.933709,6.200757,5.890719,0,0,0,29.59898,0,3.267048,-3.267048,35.5563,91.16984,0.1296582,6.479791,2.346967,0,32.53269
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.658285,49.74833,44.83755,0,0,0,-1,0,0,0,0,0,0,1.658285,0,0,0,0,3.630054,26.33193,1.658285,0,1.658285,37.12949,95.20364,0.1296369,0,1.326628,0,27.99022
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.15928,42.15928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.971769,27.82439,0,0,0,37.12949,95.20364,0.1296369,0,0,0,27.82439
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,39.59224,39.59224,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.971769,27.82439,0,4.022127,-4.022127,32.8898,84.33265,0.1296369,4.203122,0,0,27.82439
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,37.6413,37.6413,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.440799,23.80226,0,8.8,-8.8,23.61378,60.54805,0.1296369,9.792187,0,0,23.80226
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,35.74169,35.74169,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.21858,15.00226,0,0.8264845,-0.8264845,22.74259,58.31423,0.1296369,0.8636763,0,0,15.00226
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,33.81641,33.81641,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.13689,14.17577,0,1.164897,-1.164897,21.51468,55.16575,0.1296369,1.217317,0,0,14.17577
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.14784,32.14784,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.43122,13.01088,0,1.995142,-1.995142,19.41162,49.77329,0.1296369,2.084923,0,0,13.01088
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,30.89855,30.89855,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.64805,11.01574,0,1.823233,-1.823233,17.48977,44.84546,0.1296369,1.905278,0,0,11.01574
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,29.62359,29.62359,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.67386,9.192504,0,0.9100249,-0.9100249,16.53052,42.38585,0.1296369,0.9509761,0,0,9.192504
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,28.51976,28.51976,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.685,8.282478,0,0.8028429,-0.8028429,15.68424,40.21593,0.1296369,0.8389708,0,0,8.282478
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,27.53573,27.53573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57705,7.479636,0,0,0,15.68424,40.21593,0.1296369,0,0,0,7.479636
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,26.51748,26.51748,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.57705,7.479636,0,0.2356106,-0.2356106,15.43589,39.57912,0.1296369,0.246213,0,0,7.479636
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,25.65324,25.65324,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.83884,7.244025,0,0.2815927,-0.2815927,15.13906,38.81804,0.1296369,0.2942643,0,0,7.244025
