Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,24.88313,24.88313,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.15172,6.962433,0,1.108053,-1.108053,13.97107,35.82319,0.1296369,1.157916,0,0,6.962433
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.216577,29.86867,24.07024,2.151329,2.151329,0,0,0,2.151329,103.0329,4.440892E-16,0,0,2.216577,2.264557,2.151329,0,0,26.38289,5.854379,0,0.04797962,-0.04797962,13.9205,35.69352,0.1296369,2.366462,1.773262,0,8.070956
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.258846,40.31593,25.65324,7.232284,7.232284,11.46457,0,3.236536,7.232284,72.71349,0,0,0,5.258846,0,0,4.232284,4.02067,26.4362,5.8064,9.279516,0,9.279516,22.72382,58.26609,0.1297531,7.955513,4.207077,12,11.06525
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.171311,50.85192,29.46101,6.942064,6.942064,0,-1,0,6.942064,103.3023,0,0,0,7.171311,7.307436,6.942064,0,0,17.15668,14.15796,0,0.1361254,-0.1361254,22.58033,57.89817,0.1297531,7.636271,5.737049,0,21.32928
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.887025,61.98521,33.40569,1.487123,1.487123,0,-1,0,1.487123,597.5985,0,0,0,8.887025,1.565393,1.487123,0,0,17.30793,14.02184,7.321632,0,7.321632,29.52624,75.70816,0.1296594,1.635835,7.10962,0,22.90886
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.585918,69.09483,36.67438,6.002073,6.002073,0,-1,0,6.002073,159.7101,0,0,0,9.585918,6.317972,6.002073,0,0,9.9863,20.61131,3.267947,0,3.267947,32.62649,83.65749,0.1296176,6.60228,7.668735,0,30.19723
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.328474,71.81644,39.63503,3.231444,3.231444,0,-1,0,3.231444,288.6782,0,0,0,9.328474,3.40152,3.231444,0,0,6.718353,23.55246,5.926954,0,5.926954,38.24929,98.07491,0.1295418,3.554589,7.46278,0,32.88094
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.601401,72.27485,42.50155,0.4325253,0.4325253,0,-1,0,0.4325253,1988.647,7.354713,0,0,8.601401,0.4552898,0.4325253,0,0,0.7913989,28.88672,0.7913989,0,0.7913989,39.00008,100,0.1295317,0.4757779,6.881121,0,37.48812
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.807306,71.00392,44.23002,0,0,0,-1,0,0,0,7.807306,0,0,7.807306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295317,0,6.245845,0,37.40628
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.863103,67.95317,44.93168,0,0,0,-1,0,0,0,6.863103,0,0,6.863103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295317,0,5.490483,0,36.46208
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.548023,60.03782,45.60767,0,0,0,-1,0,0,0,4.548023,0,0,4.548023,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295317,0,3.638419,0,34.147
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.016623,50.72815,44.71776,2.138562,2.138562,0,-1,0,2.138562,94.29807,0,0,0,2.016623,2.251118,2.138562,0,0,0,29.59898,0,0.2344953,-0.2344953,38.7529,99.3662,0.1295317,2.352418,1.613298,0,31.6156
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.03949,42.03949,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2605503,29.36448,0,1.437531,-1.437531,37.23761,95.48085,0.1295317,1.50222,0,0,29.36448
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,39.47245,39.47245,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.857807,27.92695,0,6.998563,-6.998563,29.86047,76.56516,0.1295317,7.313498,0,0,27.92695
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,37.5215,37.5215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.633988,20.92839,0,0,0,29.86047,76.56516,0.1295317,0,0,0,20.92839
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,35.63901,35.63901,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.633988,20.92839,0,2.034503,-2.034503,27.71592,71.06631,0.1295317,2.126056,0,0,20.92839
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,33.71373,33.71373,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.89455,18.89388,0,0.3172343,-0.3172343,27.38153,70.2089,0.1295317,0.3315098,0,0,18.89388
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.07939,32.07939,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.24703,18.57665,0,0.1261768,-0.1261768,27.24852,69.86787,0.1295317,0.1318547,0,0,18.57665
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.38723,18.45047,0,0,0,27.24852,69.86787,0.1295317,0,0,0,18.45047
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,29.5038,29.5038,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.38723,18.45047,0,0.5822043,-0.5822043,26.63482,68.29429,0.1295317,0.6084035,0,0,18.45047
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.42564,28.42564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03412,17.86827,0,0,0,26.63482,68.29429,0.1295317,0,0,0,17.86827
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.43305,27.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03412,17.86827,0,0,0,26.63482,68.29429,0.1295317,0,0,0,17.86827
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.42335,26.42335,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.03412,17.86827,0,0.9613199,-0.9613199,25.62151,65.69604,0.1295317,1.004579,0,0,17.86827
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,25.55912,25.55912,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.10225,16.90695,0,1.101398,-1.101398,24.46053,62.71918,0.1295317,1.150961,0,0,16.90695
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,24.78901,24.78901,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.32603,15.80555,0,1.115469,-1.115469,23.28472,59.7043,0.1295317,1.165665,0,0,15.80555
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.703025,31.09037,23.96756,1.945782,1.945782,0,0,0,1.945782,138.9171,0,0,0,2.703025,2.048192,1.945782,0,0,16.56544,14.69008,0.654833,0,0.654833,23.90595,61.29719,0.1295234,2.140361,2.16242,0,17.39311
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.125177,39.77532,25.53345,0,0,0,0,0,0,0,0,0,0,5.125177,0,0,0,0,15.91061,15.27943,5.125177,0,5.125177,28.76812,73.76427,0.129458,0,4.100142,0,20.40461
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.573258,48.66101,29.33266,0.4256184,0.4256184,0,-1,0,0.4256184,1544.402,0,0,0,6.573258,0.4480193,0.4256184,0,0,10.78543,19.89209,6.125238,0,6.125238,34.57903,88.66401,0.1293799,0.4681802,5.258606,0,26.46535
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.187389,55.31903,33.23455,2.524776,2.524776,0,-1,0,2.524776,284.6744,0,0,0,7.187389,2.657658,2.524776,0,0,4.660191,25.40481,4.529731,0,4.529731,38.87631,99.68266,0.1293222,2.777253,5.749911,0,32.5922
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.495428,56.64993,36.5118,2.44726,2.44726,0,-1,0,2.44726,265.4163,3.788904,0,0,6.495428,2.576063,2.44726,0,0,0.1304601,29.48156,0.1304601,0,0.1304601,39.00008,100,0.1293205,2.691986,5.196342,0,35.97699
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.490504,56.47482,39.47245,0,0,0,-1,0,0,0,5.490504,0,0,5.490504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293205,0,4.392403,0,35.08948
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.588259,63.78558,42.33042,4.244059,4.244059,0,-1,0,4.244059,155.2348,2.120828,0,0,6.588259,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1293205,4.668465,5.270607,0,36.18724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.227123,72.61709,44.06744,0.4030639,0.4030639,0,-1,0,0.4030639,2041.146,7.802846,0,0,8.227123,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1293205,0.4433703,6.581699,0,37.8261
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.272299,65.42414,44.76054,3.057272,3.057272,0,-1,0,3.057272,205.16,3.054118,0,0,6.272299,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1293205,3.362999,5.017839,0,35.87128
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.757661,60.61798,45.4622,5.742341,5.742341,0,-1,0,5.742341,82.85229,0,8.881784E-16,0,4.757661,6.044569,5.742341,0,0,0,29.59898,0,1.286909,-1.286909,37.64356,96.52175,0.1293205,6.316575,3.806129,0,34.35664
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.216502,51.19887,44.57229,0,0,0,-1,0,0,0,0.7866033,0,0,2.216502,0,0,0,0,1.429898,28.31207,1.429898,0,1.429898,39.00008,100,0.1293024,0,1.773201,0,30.52857
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293024,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,39.36977,39.36977,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1293024,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,37.41882,37.41882,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1293024,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,35.54489,35.54489,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1293024,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,33.61961,33.61961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1293024,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,31.95959,31.95959,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1293024,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,30.68463,30.68463,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1293024,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.384,29.384,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1293024,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.29729,28.29729,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1293024,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.31326,27.31326,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1293024,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.32923,26.32923,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1293024,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.46499,25.46499,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293824,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,24.69488,24.69488,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1294709,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.106669,29.35909,23.86487,1.955873,1.955873,10.75587,0,3.057236,1.955873,107.7099,0,0,0,2.106669,0,0,8.8,8.36,16.16775,15.048,10.46667,0,10.46667,33.59155,86.13202,0.1295519,2.15146,1.685335,12,17.15467
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.652476,38.2175,25.41365,2.384026,2.384026,0,0,0,2.384026,195.1521,0,0,0,4.652476,2.509501,2.384026,0,0,5.701085,24.468,2.142975,0,2.142975,35.62456,91.34484,0.1295247,2.622428,3.721981,0,29.12048
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.885076,46.20216,29.17008,0.2561471,0.2561471,0,-1,0,0.2561471,2297.537,2.057337,0,0,5.885076,0.2696286,0.2561471,0,0,3.55811,26.39668,3.55811,0,3.55811,39.00008,100,0.1294795,0.2817618,4.70806,0,32.28175
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.012837,58.16245,33.06342,2.377881,2.377881,0,-1,0,2.377881,336.9739,5.509805,0,0,8.012837,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1294795,2.615669,6.41027,0,37.61182
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.558844,64.28568,36.31499,7.83509,7.83509,0,-1,0,7.83509,109.2373,0.3113809,0,0.2585989,8.558844,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1294795,8.618599,6.847075,0,38.15782
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.287708,71.197,39.30132,1.079465,1.079465,0,-1,0,1.079465,860.3991,8.151429,0,0,9.287708,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1294795,1.187412,7.430167,0,38.88669
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.225142,70.20158,42.15928,4.920827,4.920827,0,-1,0,4.920827,167.1496,3.045324,0,0,8.225142,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1294795,5.41291,6.580113,0,37.82412
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.262763,72.58945,43.92198,5.264787,5.264787,0,-1,0,5.264787,156.9439,2.720882,0,0,8.262763,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1294795,5.791266,6.610211,0,37.86174
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.947535,67.9439,44.64075,8.097996,8.097996,0,-1,0,8.097996,85.79327,0,0,0.5477951,6.947535,8.524206,8.097996,0,0,0,29.59898,0,1.576671,-1.576671,37.33812,95.73858,0.1294795,8.907795,5.558028,0,36.54651
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.821957,60.74181,45.36807,0,0,0,-1,0,0,0,3.0701,0,0,4.821957,0,0,0,0,1.751857,28.02231,1.751857,0,1.751857,39.00008,100,0.1294572,0,3.857565,0,32.84426
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.557508,52.16454,44.46961,0,0,0,-1,0,0,0,2.557508,0,0,2.557508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294572,0,2.046006,0,32.15649
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,41.82557,41.82557,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1294572,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,39.27564,39.27564,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1294572,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,37.35037,37.35037,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1294572,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,35.45076,35.45076,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1294572,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,33.52549,33.52549,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1294572,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,31.86547,31.86547,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1294572,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,30.59051,30.59051,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1294572,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.31555,29.31555,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1294572,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.22883,28.22883,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1294572,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.2448,27.2448,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1294572,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.25222,26.25222,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1294572,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.38798,25.38798,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1294572,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.60931,24.60931,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1294572,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.148298,29.38288,23.77931,4.308153,4.308153,0,0,0,4.308153,49.86587,0,0,0,2.148298,4.534897,4.308153,0,0,20.70542,10.9641,0,2.3866,-2.3866,16.8415,43.18324,0.1294572,4.738968,1.718638,0,13.1124
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.395012,40.36665,25.31953,4.341107,4.341107,0,0,0,4.341107,124.2773,0,0,0,5.395012,4.569587,4.341107,0,0,23.3572,8.577501,0.825426,0,0.825426,17.62456,45.1911,0.1294468,4.775218,4.31601,0,13.97251
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.61724,51.95396,29.0674,3.167151,3.167151,0,-1,0,3.167151,240.5076,0,0,0,7.61724,3.333843,3.167151,0,0,22.53177,9.320384,4.283397,0,4.283397,21.68815,55.61053,0.1293924,3.483866,6.093792,0,16.93762
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.40554,59.48655,32.91795,2.539479,2.539479,0,-1,0,2.539479,330.9946,0,0,0,8.40554,2.673136,2.539479,0,0,18.24837,13.17544,5.732404,0,5.732404,27.12639,69.5547,0.1293198,2.793427,6.724432,0,21.58098
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.525636,63.96988,36.16953,0.2465298,0.2465298,0,-1,0,0.2465298,3458.257,0,0,0,8.525636,0.2595051,0.2465298,0,0,12.51597,18.3346,8.26613,0,8.26613,34.96833,89.66219,0.1292151,0.2711828,6.820508,0,26.86024
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.087188,70.11843,39.15585,4.957782,4.957782,0,-1,0,4.957782,183.2914,0,0,0,9.087188,5.218718,4.957782,0,0,4.24984,25.77412,3.86847,0,3.86847,38.63828,99.07231,0.1291662,5.45356,7.26975,0,34.86131
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.760488,72.38893,42.03949,7.493858,7.493858,0,-1,0,7.493858,116.9022,0.4908462,0,0,8.760488,7.888272,7.493858,0,0,0.3813697,29.25574,0.3813697,0,0.3813697,39.00008,100,0.1291614,8.243244,7.00839,0,38.01623
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.798264,70.43415,43.80218,4.915833,4.915833,0,-1,0,4.915833,158.6357,2.623703,0,0,7.798264,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1291614,5.407417,6.238611,0,37.39724
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.072723,68.30581,44.52095,6.259205,6.259205,0,-1,0,6.259205,112.9971,0.4840863,0,0,7.072723,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1291614,6.885125,5.658178,0,36.6717
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.897931,60.87906,45.24828,0,0,0,-1,0,0,0,4.897931,0,0,4.897931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291614,0,3.918344,0,34.49691
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.364703,51.45717,44.37549,1.424207,1.424207,0,-1,0,1.424207,166.0365,0.8655382,0,0,2.364703,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1291614,1.566628,1.891763,0,31.96368
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,41.75711,41.75711,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1291614,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.2243,39.2243,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1291614,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,37.29903,37.29903,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1291614,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,35.39942,35.39942,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1291614,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,33.47414,33.47414,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1291614,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,31.81413,31.81413,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1291614,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,30.53917,30.53917,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1291614,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.23853,29.23853,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1291614,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.16038,28.16038,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1291614,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.19346,27.19346,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1291614,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.18376,26.18376,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1291614,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.3452,25.3452,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1291614,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,24.5323,24.5323,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1291614,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.650506,30.66018,23.69374,4.014988,4.014988,0,0,0,4.014988,66.01527,0,0,0,2.650506,4.226304,4.014988,0,0,28.22194,4.199231,0,1.575798,-1.575798,10.56536,27.0906,0.1291614,4.416487,2.120404,0,6.849736
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.970731,38.95963,25.21685,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.80283,0,0,0,4.970731,0,0,4.331156,4.114598,29.97283,2.623433,9.085329,0,9.085329,19.18446,49.19081,0.1292847,8.064271,3.976585,12,7.594164
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.340423,44.2076,28.94761,6.886017,6.886017,0,-1,0,6.886017,77.55459,0,0,0,5.340423,7.248439,6.886017,0,0,20.8875,10.80023,0,1.908017,-1.908017,17.17323,44.03384,0.1292847,7.574619,4.272338,0,16.14065
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.561045,52.59508,32.79816,5.782588,5.782588,0,-1,0,5.782588,113.4621,0,0,0,6.561045,6.086934,5.782588,0,0,23.00752,8.892212,0.474111,0,0.474111,17.62301,45.18712,0.1292787,6.360846,5.248836,0,15.45326
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.240385,55.2104,36.04974,7.464183,7.464183,0,-1,0,7.464183,83.6044,0,0,0,6.240385,7.857034,7.464183,0,0,22.53341,9.318912,0,1.616649,-1.616649,15.91891,40.81765,0.1292787,8.210601,4.992308,0,15.5593
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.500903,63.3968,39.03605,2.10628,2.10628,0,-1,0,2.10628,356.1208,0,0,0,7.500903,2.217137,2.10628,0,0,24.32968,7.702262,5.283765,0,5.283765,20.93153,53.67049,0.129212,2.316908,6.000722,0,15.20317
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.15553,61.67206,41.91969,3.823002,3.823002,0,-1,0,3.823002,161.013,0,0,0,6.15553,4.024213,3.823002,0,0,19.04592,12.45765,2.131317,0,2.131317,22.95348,58.85495,0.1291851,4.205303,4.924424,0,18.61318
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.468436,64.93578,43.6995,4.582568,4.582568,0,-1,0,4.582568,141.1531,0,0,0,6.468436,4.823756,4.582568,0,0,16.9146,14.37584,1.64468,0,1.64468,24.51376,62.85567,0.1291643,5.040825,5.174749,0,20.84427
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.698669,66.69537,44.42683,3.281255,3.281255,0,-1,0,3.281255,204.1496,0,0,0,6.698669,3.453953,3.281255,0,0,15.26992,15.85605,3.244716,0,3.244716,27.59197,70.74849,0.1291234,3.60938,5.358935,0,22.55472
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.732575,60.20419,45.17127,6.570435,6.570435,0,-1,0,6.570435,72.02834,0,0,0,4.732575,6.916248,6.570435,0,0,12.0252,18.77629,0,2.183672,-2.183672,25.29017,64.84647,0.1291234,7.227479,3.78606,0,23.50887
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.132761,50.66075,44.30703,4.45708,4.45708,0,-1,0,4.45708,47.85107,0,0,0,2.132761,4.691663,4.45708,0,0,14.45151,16.59262,0,2.558903,-2.558903,22.59285,57.93028,0.1291234,4.902788,1.706208,0,18.72538
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,41.70577,41.70577,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,17.29473,14.03372,0,4.197162,-4.197162,18.16866,46.5862,0.1291234,4.386034,0,0,14.03372
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.20719,39.20719,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,21.95825,9.836556,0,8.8,-8.8,8.892642,22.8016,0.1291234,11.6904,0,0,9.836556
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.25624,37.25624,5.909743,0.9847284,0,-1,0,0.9847284,0,0,4.925015,5.515989,0,1.036556,0.9847284,0,0,31.73602,1.036556,0,1.036556,-1.036556,7.800015,20,0.1291234,6.500718,0,0,1.036556
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,35.37375,35.37375,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,33.43136,33.43136,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,31.77134,31.77134,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,30.47071,30.47071,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.17008,29.17008,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.10904,28.10904,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.12501,27.12501,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.13242,26.13242,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1291234,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.26819,25.26819,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292018,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.46385,24.46385,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292642,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9896644,26.14926,23.61673,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.28075,0,0,0,0.9896644,0,0,8.8,8.36,16.16775,15.048,9.349665,0,9.349665,32.53187,83.41489,0.1293743,2.77141,0.7917315,12,16.03766
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.07523,30.57434,25.12272,1.311368,1.311368,0,0,0,1.311368,158.2492,0,0,0,2.07523,1.380388,1.311368,0,0,6.818089,23.4627,0.6948424,0,0.6948424,33.19106,85.1051,0.1293655,1.442505,1.660184,0,25.53793
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.902981,42.73315,28.85348,3.441032,3.441032,0,-1,0,3.441032,142.4858,0,0,0,4.902981,3.622139,3.441032,0,0,6.123247,24.08806,1.280842,0,1.280842,34.40617,88.22077,0.1293494,3.785135,3.922385,0,28.99104
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.892974,50.20776,32.70403,4.466446,4.466446,0,-1,0,4.466446,131.9388,0,0,0,5.892974,4.701522,4.466446,0,0,4.842405,25.24081,1.191452,0,1.191452,35.53648,91.119,0.1293344,4.913091,4.714379,0,31.13379
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.852835,57.29484,35.95561,0,0,0,-1,0,0,0,3.201882,0,0,6.852835,0,0,0,0,3.650953,26.31312,3.650953,0,3.650953,39.00008,100,0.1292884,0,5.482268,0,33.16595
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.010196,65.30948,38.94193,2.548546,2.548546,0,-1,0,2.548546,314.3045,5.327516,0,0,8.010196,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1292884,2.803401,6.408157,0,37.60917
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.828454,64.11438,41.82557,3.301703,3.301703,0,-1,0,3.301703,206.8161,3.352977,0,0,6.828454,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1292884,3.631873,5.462763,0,36.42743
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.234792,60.23738,43.60538,0.7344098,0.7344098,0,-1,0,0.7344098,712.7889,4.461729,0,0,5.234792,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1292884,0.8078508,4.187833,0,34.83377
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.020166,63.98202,44.34982,5.338396,5.338396,0,-1,0,5.338396,112.7711,0.4008023,0,0,6.020166,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1292884,5.872235,4.816133,0,35.61914
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.997601,54.24759,45.10281,0.1738339,0.1738339,0,-1,0,0.1738339,1724.405,2.814618,0,0,2.997601,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1292884,0.1912173,2.398081,0,32.59658
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.165854,47.66169,44.2557,0.6354331,0.6354331,0,-1,0,0.6354331,183.4739,0.4969768,0,0,1.165854,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1292884,0.6989765,0.9326831,0,30.76483
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,41.65443,41.65443,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1292884,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.18152,39.18152,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1292884,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.23057,37.23057,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1292884,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,35.33097,35.33097,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1292884,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,33.38002,33.38002,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1292884,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,31.69433,31.69433,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1292884,0.5299336,0,0,11.92174
