Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.474993,54.7532,47.17717,1.592955,1.592955,0,-1,0,1.592955,155.3711,0,0,0,2.474993,1.676795,1.592955,0,0,2.354895,27.47957,0.7981977,0,0.7981977,37.52327,96.21331,0.1073155,1.752251,1.979994,0,29.95457
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,44.52351,44.52351,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.556698,28.19795,0,8.8,-8.8,28.24725,72.4287,0.1073155,10.47326,0,0,28.19795
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,41.97853,41.97853,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.33448,19.39795,0,8.8,-8.8,18.97124,48.6441,0.1073155,11.91762,0,0,19.39795
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,39.8864,39.8864,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,21.11225,10.59795,0,8.8,-8.8,9.695222,24.85949,0.1073155,10.23025,0,0,10.59795
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,37.84861,37.84861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89003,1.79795,0,0,0,9.695222,24.85949,0.1073155,0,0,0,1.79795
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.73836,35.73836,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.89003,1.79795,0,1.318231,-1.318231,8.305683,21.29658,0.1073155,1.377552,0,0,1.79795
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,33.98133,33.98133,0.876074,0.4557328,0,-1,0,0.4557328,0,0,0.4203412,0.5079486,0,0.4797187,0.4557328,0,0,32.35473,0.4797187,0,0.4797187,-0.4797187,7.800015,20,0.1073155,0.9636813,0,0,0.4797187
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073155,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073155,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,30.03254,30.03254,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073155,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,29.00911,29.00911,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073155,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,27.96758,27.96758,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1073155,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,26.87169,26.87169,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1113837,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.99318,25.99318,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1151635,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.095018,30.5823,25.07844,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.095018,0,0,8.8,8.36,16.16775,15.048,10.45502,0,10.45502,33.5805,86.10368,0.1168931,0,1.676014,12,17.14302
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.484212,38.94197,26.54565,2.907259,2.907259,0,0,0,2.907259,154.2419,0,0,0,4.484212,3.060273,2.907259,0,0,5.712736,24.45752,1.423939,0,1.423939,34.93137,89.56743,0.1162218,3.197985,3.58737,0,28.94173
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.564981,49.93187,30.46727,1.822536,1.822536,0,-1,0,1.822536,360.2113,0.3577254,0,0,6.564981,1.918459,1.822536,0,0,4.288796,25.73906,4.288796,0,4.288796,39.00008,100,0.1142458,2.00479,5.251985,0,32.30404
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.749334,62.74799,34.46134,4.570286,4.570286,0,-1,0,4.570286,191.4395,3.938507,0,0,8.749334,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,5.027314,6.999467,0,38.34831
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.0951,68.50575,37.87578,7.993592,7.993592,0,-1,0,7.993592,113.7799,0.6807933,0,0.4329514,9.0951,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,8.792952,7.276081,0,38.69408
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.688975,70.94887,41.16341,0,0,0,-1,0,0,0,8.688975,0,0,8.688975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,0,6.95118,0,38.28795
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.747234,70.86525,44.32426,4.26986,4.26986,0,-1,0,4.26986,181.44,3.252644,0,0,7.747234,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,4.696846,6.197787,0,37.34621
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.207516,71.02931,46.30771,2.472693,2.472693,0,-1,0,2.472693,291.4845,4.604682,0,0,7.207516,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,2.719962,5.766013,0,36.8065
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.932348,66.93147,47.17717,4.237622,4.237622,0,-1,0,4.237622,139.9924,1.471694,0,0,5.932348,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,4.661384,4.745878,0,35.53133
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.569067,62.84675,48.06474,0,0,0,-1,0,0,0,4.569067,0,0,4.569067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142458,0,3.655253,0,34.16805
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.660459,55.45921,47.27679,3.232779,3.232779,0,-1,0,3.232779,82.29633,0,0,0,2.660459,3.402925,3.232779,0,0,0,29.59898,0,0.7424667,-0.7424667,38.21745,97.99326,0.1142458,3.556057,2.128367,0,32.25944
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,44.65031,44.65031,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.824963,28.85651,0,5.06887,-5.06887,32.87439,84.29314,0.1142458,5.296968,0,0,28.85651
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,42.10533,42.10533,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.45704,23.78764,0,8.563218,-8.563218,23.84797,61.14851,0.1142458,8.948564,0,0,23.78764
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,39.99508,39.99508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97173,15.22442,0,0,0,23.84797,61.14851,0.1142458,0,0,0,15.22442
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,37.95729,37.95729,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.97173,15.22442,0,8.139811,-8.139811,15.26785,39.14826,0.1142458,8.506103,0,0,15.22442
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,35.83798,35.83798,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.01596,7.084613,0,0.5720592,-0.5720592,14.66485,37.6021,0.1142458,0.5978019,0,0,7.084613
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,34.08095,34.08095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65158,6.512554,0,0,0,14.66485,37.6021,0.1142458,0,0,0,6.512554
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65158,6.512554,0,0,0,14.66485,37.6021,0.1142458,0,0,0,6.512554
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,31.22804,31.22804,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.65158,6.512554,0,2.207478,-2.207478,12.33796,31.63574,0.1142458,2.306814,0,0,6.512554
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,30.08688,30.08688,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.10434,4.305076,0,1.533131,-1.533131,10.7219,27.492,0.1142458,1.602122,0,0,4.305076
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,29.06345,29.06345,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.80781,2.771945,0,0.5633871,-0.5633871,10.12804,25.96928,0.1142458,0.5887395,0,0,2.771945
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,28.02192,28.02192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4338,2.208558,0,0,0,10.12804,25.96928,0.1142458,0,0,0,2.208558
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,26.95321,26.95321,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.4338,2.208558,0,1.831031,-1.831031,8.197964,21.02038,0.1142458,1.913427,0,0,2.208558
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,26.04752,26.04752,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.46828,0.3775271,8.36,0,8.36,16.12896,41.35622,0.1194741,2.688954,0,12,0.3775271
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4765017,26.3536,25.13278,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4765017,0,0,8.8,8.36,24.10828,7.901527,8.836502,0,8.836502,24.512,62.85115,0.1216071,0,0.3812014,12,8.378029
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.387226,35.77358,26.59093,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2498.869,0,0,0,3.387226,0,0,8.8,8.36,15.27178,15.85438,11.74723,0,11.74723,35.65639,91.42647,0.1224606,0.1491054,2.70978,12,19.2416
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.732763,47.24249,30.53972,5.04218,5.04218,0,-1,0,5.04218,113.6961,0,0,0,5.732763,5.307557,5.04218,0,0,3.524552,26.42688,0.4252056,0,0.4252056,36.05978,92.46079,0.1222757,5.546397,4.58621,0,32.15965
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.857857,52.16814,34.54285,0,0,0,-1,0,0,0,2.758511,0,0,5.857857,0,0,0,0,3.099346,26.80957,3.099346,0,3.099346,39.00008,100,0.1209447,0,4.686285,0,32.66742
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.058167,60.43051,37.9754,3.005318,3.005318,0,-1,0,3.005318,234.8559,3.894675,0,0,7.058167,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1209447,3.30585,5.646534,0,36.65715
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.067575,64.40713,41.29021,0.9378358,0.9378358,0,-1,0,0.9378358,753.6047,6.080379,0,0,7.067575,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1209447,1.031619,5.65406,0,36.66655
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.626297,55.61571,44.45105,3.856593,3.856593,0,-1,0,3.856593,94.0285,0,0,0,3.626297,4.059572,3.856593,0,0,0,29.59898,0,0.433275,-0.433275,38.54337,98.82895,0.1209447,4.242252,2.901037,0,33.22527
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.246814,56.51905,46.46168,4.151196,4.151196,0,-1,0,4.151196,78.21392,0,0,0,3.246814,4.369681,4.151196,0,0,0.4814166,29.1657,0,1.122867,-1.122867,37.35976,95.79407,0.1209447,4.566316,2.597451,0,32.41252
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.012988,56.67398,47.33113,2.105811,2.105811,0,-1,0,2.105811,143.0797,0,0,0,3.012988,2.216643,2.105811,0,0,1.729047,28.04284,0.7963452,0,0.7963452,38.11524,97.73119,0.1206073,2.316392,2.410391,0,31.05582
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.88105,53.94567,48.21871,1.265183,1.265183,0,-1,0,1.265183,148.6781,0,0,0,1.88105,1.331771,1.265183,0,0,0.9327015,28.75955,0.5492787,0,0.5492787,38.63633,99.06731,0.1203757,1.391701,1.50484,0,30.6406
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.355423,51.49081,47.43076,4.330113,4.330113,0,-1,0,4.330113,31.30225,0,8.881784E-16,0,1.355423,4.558014,4.330113,0,0,0.3834228,29.2539,0,3.202591,-3.202591,35.26051,90.41137,0.1203757,4.763124,1.084338,0,30.60932
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,44.7771,44.7771,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.941857,26.05131,0,7.421256,-7.421256,27.43781,70.35323,0.1203757,7.755213,0,0,26.05131
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,42.23212,42.23212,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.1877,18.63005,0,6.147127,-6.147127,20.95817,53.7388,0.1203757,6.423748,0,0,18.63005
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,40.12188,40.12188,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.01784,12.48292,0,6.306774,-6.306774,14.31025,36.69287,0.1203757,6.590579,0,0,12.48292
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,38.05691,38.05691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02537,6.17615,0,0,0,14.31025,36.69287,0.1203757,0,0,0,6.17615
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,35.93761,35.93761,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.02537,6.17615,0,0.1767825,-0.1767825,14.1239,36.21507,0.1203757,0.1847377,0,0,6.17615
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,34.18058,34.18058,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.22179,5.999367,0,1.13397,-1.13397,12.92859,33.15018,0.1203757,1.184999,0,0,5.999367
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,32.73148,32.73148,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.48176,4.865397,0,0.6865846,-0.6865846,12.20487,31.29448,0.1203757,0.7174809,0,0,4.865397
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,31.30955,31.30955,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.24463,4.178813,0,0.6715723,-0.6715723,11.49697,29.47935,0.1203757,0.701793,0,0,4.178813
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,30.15933,30.15933,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.99082,3.507241,0,0.8891247,-0.8891247,10.55975,27.07623,0.1203757,0.9291353,0,0,3.507241
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,29.14496,29.14496,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.97873,2.618116,0,0.5769866,-0.5769866,9.951554,25.51676,0.1203757,0.602951,0,0,2.618116
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,28.12154,28.12154,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.61983,2.041129,0,1.275491,-1.275491,8.607069,22.06936,0.1203757,1.332888,0,0,2.041129
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,27.02566,27.02566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.03704,0.7656379,0,0,0,8.607069,22.06936,0.1203757,0,0,0,0.7656379
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,26.13809,26.13809,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.03704,0.7656379,8.36,0,8.36,16.53806,42.4052,0.1239829,1.713519,0,12,0.7656379
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.180601,28.29197,25.2324,1.193483,1.193483,9.993483,0,2.864351,1.193483,98.92067,0,0,0,1.180601,0,0,8.8,8.36,23.67704,8.289638,9.540601,0,9.540601,25.58907,65.61287,0.1265591,1.312831,0.9444808,12,9.470239
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.644335,33.77236,26.69056,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,537.8456,1.776357E-15,0,0,2.644335,0,0,8.8,8.36,14.13644,16.87618,11.00434,0,11.00434,36.0287,92.3811,0.1277528,0.5408185,2.115468,12,19.52051
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.102805,48.57425,30.63935,4.662795,4.662795,0,-1,0,4.662795,130.883,0,0,0,6.102805,4.908205,4.662795,0,0,3.132109,26.78008,1.1946,0,1.1946,37.16199,95.28698,0.1272701,5.129074,4.882244,0,32.88288
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.674841,55.12542,34.64248,0,0,0,-1,0,0,0,4.737332,0,0,6.674841,0,0,0,0,1.937508,27.85522,1.937508,0,1.937508,39.00008,100,0.1264949,0,5.339873,0,34.53006
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.114609,53.59196,38.05691,3.772237,3.772237,0,-1,0,3.772237,135.5856,1.143833,0,0,5.114609,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1264949,4.149461,4.091687,0,34.71359
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.811859,52.91603,41.38984,6.105278,6.105278,0,-1,0,6.105278,62.43547,0,0,0,3.811859,6.426609,6.105278,0,0,0,29.59898,0,2.61475,-2.61475,36.24389,92.93287,0.1264949,6.715806,3.049487,0,33.41084
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.193418,61.15627,44.55068,9.854874,8.36,0,-1,0,8.36,62.12222,0,1.494874,2.480361,5.193418,8.8,8.36,0,0,2.905277,26.98423,0,3.606582,-3.606582,32.44222,83.18501,0.1264949,10.84036,4.154734,0,32.17765
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.592528,54.48277,46.5613,2.760384,2.760384,0,-1,0,2.760384,93.91912,0,0,0,2.592528,2.905667,2.760384,0,0,6.912591,23.37765,0,0.313139,-0.313139,32.11214,82.33866,0.1264949,3.036422,2.074023,0,25.97017
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.956072,53.39135,47.45793,5.893291,5.893291,0,-1,0,5.893291,33.19151,0,1.776357E-15,0,1.956072,6.203464,5.893291,0,0,7.260523,23.06451,0,4.247392,-4.247392,27.635,70.85883,0.1264949,6.48262,1.564858,0,25.02058
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9611973,51.19185,48.31833,1.968921,1.968921,0,-1,0,1.968921,48.81847,0,0,0,0.9611973,2.072549,1.968921,0,0,11.97985,18.81712,0,1.111351,-1.111351,26.46353,67.85506,0.1264949,2.165813,0.7689578,0,19.77831
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6861578,49.58738,47.55756,0,0,0,-1,0,0,0,0,0,0,0.6861578,0,0,0,0,13.21468,17.70576,0.6861578,0,0.6861578,27.11448,69.52415,0.1262226,0,0.5489262,0,18.39192
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,44.93107,44.93107,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,12.52852,18.32331,0,3.409816,-3.409816,23.52021,60.30812,0.1262226,3.563257,0,0,18.32331
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,42.38609,42.38609,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,16.31721,14.91349,0,8.8,-8.8,14.2442,36.52352,0.1262226,9.99011,0,0,14.91349
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,40.24867,40.24867,6.448332,5.807816,0,-1,0,5.807816,0,0,0.6405162,1.285349,0,6.11349,5.807816,0,0,26.09499,6.11349,0,6.11349,-6.11349,7.800015,20,0.1262226,7.093165,0,0,6.11349
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,38.18371,38.18371,5.040755,0,0,-1,0,0,0,0,5.040755,5.54483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,5.54483,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,36.06441,36.06441,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,34.28926,34.28926,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,32.85828,32.85828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,31.43635,31.43635,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,30.28613,30.28613,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,29.27176,29.27176,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,28.22117,28.22117,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,27.12529,27.12529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262226,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,26.23771,26.23771,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300679,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.065513,30.76429,25.33203,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,338.0287,0,0,0,2.065513,0,0,8.8,8.36,24.52775,7.524,10.42551,0,10.42551,25.62152,65.69607,0.1313896,0.6721512,1.65241,12,9.589513
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.972629,37.66786,26.77207,4.380526,4.380526,12,0,3.372,4.380526,90.68839,-8.881784E-16,0,0,3.972629,0,0,7.619474,7.2385,14.10224,16.90696,11.21113,0,11.21113,36.25733,92.96732,0.1344202,4.818579,3.178103,12,20.87959
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.476313,46.61171,30.72086,0,0,0,-1,0,0,0,2.585201,0,0,5.476313,0,0,0,0,2.891112,26.99698,2.891112,0,2.891112,39.00008,100,0.1333151,0,4.38105,0,32.47329
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.947496,56.18745,34.71494,2.799872,2.799872,0,-1,0,2.799872,248.1362,4.000262,0,0,6.947496,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,3.079859,5.557997,0,36.54647
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.963675,68.26431,38.12937,0.3340946,0.3340946,0,-1,0,0.3340946,2682.975,8.611997,0,0,8.963675,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,0.367504,7.17094,0,38.56265
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.022232,72.8292,41.47135,0,0,0,-1,0,0,0,9.022232,0,0,9.022232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,0,7.217785,0,38.62121
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.804347,75.94154,44.62313,0,0,0,-1,0,0,0,8.804347,0,0,8.804347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,0,7.043478,0,38.40332
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.375798,72.15038,46.64281,2.325493,2.325493,0,-1,0,2.325493,317.1714,4.927911,0,0,7.375798,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,2.558042,5.900639,0,36.97478
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.526821,65.75345,47.50322,0,0,0,-1,0,0,0,5.526821,0,0,5.526821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,0,4.421456,0,35.1258
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.690367,56.74638,48.39985,0,0,0,-1,0,0,0,2.690367,0,0,2.690367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333151,0,2.152293,0,32.28934
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.565826,52.34689,47.63001,6.922986,6.922986,0,-1,0,6.922986,22.61779,0,8.881784E-16,0,1.565826,7.287353,6.922986,0,0,0,29.59898,0,5.721527,-5.721527,32.96906,84.53588,0.1333151,7.615284,1.252661,0,31.1648
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,45.01258,45.01258,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.357252,23.87745,0,3.476025,-3.476025,29.30501,75.14089,0.1333151,3.632446,0,0,23.87745
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,42.45855,42.45855,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.2195,20.40143,0,6.979725,-6.979725,21.94773,56.27612,0.1333151,7.293813,0,0,20.40143
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,40.3483,40.3483,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.97475,13.4217,0,4.331,-4.331,17.38246,44.57031,0.1333151,4.525896,0,0,13.4217
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,38.28334,38.28334,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.78697,9.090701,0,4.800706,-4.800706,12.32207,31.59498,0.1333151,5.016737,0,0,9.090701
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,36.14592,36.14592,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.12109,4.289996,0,0.1637052,-0.1637052,12.14951,31.15252,0.1333151,0.171072,0,0,4.289996
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,34.36172,34.36172,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.30299,4.12629,0,1.437715,-1.437715,10.63402,27.26667,0.1333151,1.502412,0,0,4.12629
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,32.91262,32.91262,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.90045,2.688576,0,2.185677,-2.185677,8.330118,21.35923,0.1333151,2.284032,0,0,2.688576
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,31.48164,31.48164,0.7750739,0.4777541,0,-1,0,0.4777541,0,0,0.2973197,0.3748271,0,0.5028991,0.4777541,0,0,32.32898,0.5028991,0,0.5028991,-0.5028991,7.800015,20,0.1333151,0.8525813,0,0,0.5028991
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,30.35859,30.35859,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333151,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,29.34422,29.34422,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333151,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,28.30268,28.30268,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333151,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,27.17963,27.17963,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347743,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,26.29206,26.29206,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376009,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.102584,28.25214,25.39543,5.126307,5.126307,12,0,3.372,5.126307,21.50836,0,0,0,1.102584,0,0,6.873693,6.530008,16.16775,15.048,7.632593,0,7.632593,30.90291,79.23808,0.1407297,5.638938,0.8820676,12,16.15059
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.251788,38.5518,26.82641,5.781219,5.781219,9.850423,0,2.828157,5.781219,73.54484,0,0,0,4.251788,0,0,4.069204,3.865744,8.535161,21.91733,8.117532,0,8.117532,38.60388,98.98411,0.1427689,6.359341,3.40143,12,26.16912
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.45223,46.58433,30.76614,2.001248,2.001248,0,-1,0,2.001248,272.4415,2.928024,0,0,5.45223,2.106577,2.001248,0,0,0.4176288,29.22311,0.4176288,0,0.4176288,39.00008,100,0.1426139,2.201373,4.361784,0,34.67534
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.457075,47.80231,34.76928,0.3277737,0.3277737,0,-1,0,0.3277737,1359.803,4.11205,0,0,4.457075,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,0.360551,3.56566,0,34.05605
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.550116,51.84504,38.18371,0,0,0,-1,0,0,0,4.550116,0,0,4.550116,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,0,3.640093,0,34.14909
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.749409,63.444,41.51663,0,0,0,-1,0,0,0,6.749409,0,0,6.749409,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,0,5.399528,0,36.34839
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.1548,68.82929,44.67747,2.808376,2.808376,0,-1,0,2.808376,254.7664,4.198615,0,0,7.1548,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,3.089214,5.72384,0,36.75378
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.116744,67.07772,46.6881,2.494377,2.494377,0,-1,0,2.494377,245.2213,3.491084,0,0,6.116744,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,2.743814,4.893395,0,35.71572
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.954227,60.13966,47.58473,2.49394,2.49394,0,-1,0,2.49394,158.5534,1.329027,0,0,3.954227,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,2.743334,3.163381,0,33.5532
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.846229,57.33783,48.4723,0,0,0,-1,0,0,0,2.846229,0,0,2.846229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426139,0,2.276983,0,32.44521
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.466759,52.12345,47.71152,3.857709,3.857709,0,-1,0,3.857709,38.0215,0,0,0,1.466759,4.060746,3.857709,0,0,0,29.59898,0,2.593987,-2.593987,36.26577,92.98898,0.1426139,4.24348,1.173407,0,31.06574
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,45.11221,45.11221,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.882208,27.00499,0,4.226603,-4.226603,31.81054,81.56534,0.1426139,4.4168,0,0,27.00499
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,42.56723,42.56723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.578433,22.77839,0,0,0,31.81054,81.56534,0.1426139,0,0,0,22.77839
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,40.42075,40.42075,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.578433,22.77839,0,8.8,-8.8,22.53453,57.78073,0.1426139,10.58571,0,0,22.77839
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,38.36485,38.36485,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.35621,13.97839,0,8.8,-8.8,13.25852,33.99613,0.1426139,11.86154,0,0,13.97839
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,36.21837,36.21837,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.13399,5.178389,0,1.840947,-1.840947,11.31799,29.02042,0.1426139,1.923789,0,0,5.178389
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,34.43417,34.43417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17949,3.337442,0,0,0,11.31799,29.02042,0.1426139,0,0,0,3.337442
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,32.98507,32.98507,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.17949,3.337442,0,0.2500618,-0.2500618,11.0544,28.34456,0.1426139,0.2613145,0,0,3.337442
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,31.53598,31.53598,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.45733,3.08738,0,1.895697,-1.895697,9.05616,23.22087,0.1426139,1.981004,0,0,3.08738
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,30.41293,30.41293,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.56366,1.191683,0,0.5950684,-0.5950684,8.428903,21.61253,0.1426139,0.6218464,0,0,1.191683
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,29.39856,29.39856,1.353894,0.5667837,0,-1,0,0.5667837,0,0,0.7871103,0.9224997,0,0.5966144,0.5667837,0,0,32.22485,0.5966144,0,0.5966144,-0.5966144,7.800015,20,0.1426139,1.489283,0,0,0.5966144
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,28.34796,28.34796,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426139,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,27.23397,27.23397,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1444035,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,26.33734,26.33734,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462839,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.316672,31.55337,25.43166,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.316672,0,0,8.8,8.36,16.16775,15.048,10.67667,0,10.67667,33.79078,86.64285,0.1464504,0,1.853337,12,17.36467
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.329759,41.87842,26.87169,5.582711,5.582711,0,0,0,5.582711,95.46901,0,0,0,5.329759,5.876538,5.582711,0,0,5.491082,24.65701,0,0.5467789,-0.5467789,33.21442,85.16502,0.1464504,6.140982,4.263807,0,29.98676
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.02882,51.93668,30.82048,0.7083393,0.7083393,0,-1,0,0.7083393,992.2957,0.1845857,0,0,7.02882,0.7456203,0.7083393,0,0,6.098614,24.11023,6.098614,0,6.098614,39.00008,100,0.144314,0.7791732,5.623056,0,31.13905
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.849578,59.66538,34.82362,5.386504,5.386504,0,-1,0,5.386504,145.7268,2.179574,0,0,7.849578,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.144314,5.925154,6.279662,0,37.44855
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.007623,68.65033,38.28334,0.5123512,0.5123512,0,-1,0,0.5123512,1758.095,8.468306,0,0,9.007623,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.144314,0.5635864,7.206098,0,38.6066
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.146863,69.16569,41.59814,3.455737,3.455737,0,-1,0,3.455737,235.7489,4.509245,0,0,8.146863,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.144314,3.801311,6.51749,0,37.74584
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.548394,74.96273,44.7771,0,0,0,-1,0,0,0,8.548394,0,0,8.548394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.144314,0,6.838715,0,38.14737
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.676686,73.63825,46.79678,2.087664,2.087664,0,-1,0,2.087664,367.7166,5.479145,0,0,7.676686,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.144314,2.29643,6.141349,0,37.27567
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.261836,64.96255,47.68435,5.167995,5.167995,0,-1,0,5.167995,101.8158,8.881784E-16,0,0,5.261836,5.439995,5.167995,0,0,0,29.59898,0,0.1781597,-0.1781597,38.81228,99.51847,0.144314,5.684795,4.209468,0,34.86081
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.610127,63.56158,48.57193,0.9853058,0.9853058,0,-1,0,0.9853058,467.8879,3.375008,0,0,4.610127,1.037164,0.9853058,0,0,0.1979552,29.42082,0.1979552,0,0.1979552,39.00008,100,0.1442457,1.083836,3.688102,0,34.03094
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.436224,55.3243,47.83832,6.096034,6.096034,0,-1,0,6.096034,39.96408,0,0,0,2.436224,6.416878,6.096034,0,0,0,29.59898,0,3.980654,-3.980654,34.8041,89.2411,0.1442457,6.705637,1.948979,0,32.0352
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,45.21183,45.21183,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.422949,25.61832,0,4.722072,-4.722072,29.8266,76.47831,0.1442457,4.934566,0,0,25.61832
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,42.66685,42.66685,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.669696,20.89625,0,8.8,-8.8,20.55058,52.6937,0.1442457,10.0835,0,0,20.89625
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,40.52943,40.52943,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.44747,12.09625,0,6.955054,-6.955054,13.21931,33.89561,0.1442457,7.268032,0,0,12.09625
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,38.46447,38.46447,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.17531,5.141198,0,2.794159,-2.794159,10.27401,26.34357,0.1442457,2.919896,0,0,5.141198
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,36.29988,36.29988,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.27993,2.347039,0,0.5104361,-0.5104361,9.735965,24.96396,0.1442457,0.5334057,0,0,2.347039
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,34.51568,34.51568,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.84708,1.836603,0,1.136437,-1.136437,8.538055,21.8924,0.1442457,1.187577,0,0,1.836603
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,33.06659,33.06659,0.8591927,0.6651574,0,-1,0,0.6651574,0,0,0.1940353,0.2799546,0,0.7001657,0.6651574,0,0,32.10979,0.7001657,0,0.7001657,-0.7001657,7.800015,20,0.1442457,0.9451119,0,0,0.7001657
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,31.56315,31.56315,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1442457,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,30.4401,30.4401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1442457,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,29.41667,29.41667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1442457,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,28.34796,28.34796,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1442457,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,27.25208,27.25208,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.14561,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,26.36451,26.36451,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465598,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.578766,29.58173,25.45883,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.05969,0,0,0,1.578766,0,0,8.8,8.36,16.16775,15.048,9.938766,0,9.938766,33.09074,84.84789,0.1488305,3.272999,1.263013,12,16.62677
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.865515,37.48919,26.89886,0,0,0,0,0,0,0,0,0,0,3.865515,0,0,0,0,6.228987,23.99289,3.865515,0,3.865515,36.75789,94.25082,0.1475486,0,3.092412,0,27.8584
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.796491,41.51268,30.84765,1.964427,1.964427,0,-1,0,1.964427,193.262,0,0,0,3.796491,2.067818,1.964427,0,0,2.363472,27.47185,1.728673,0,1.728673,38.39785,98.45584,0.1469824,2.16087,3.037193,0,31.26834
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.537075,45.02897,34.8689,1.65595,1.65595,0,-1,0,1.65595,213.5979,1.159169,0,0,3.537075,1.743106,1.65595,0,0,0.6348,29.02766,0.6348,0,0.6348,39.00008,100,0.1467756,1.821545,2.82966,0,32.56473
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.3342,58.14973,38.3105,0,0,0,-1,0,0,0,6.3342,0,0,6.3342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1467756,0,5.06736,0,35.93318
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.608039,63.05281,41.64343,1.971633,1.971633,0,-1,0,1.971633,335.1557,4.532636,0,0,6.608039,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1467756,2.168796,5.286431,0,36.20702
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.192841,51.39579,44.83144,0,0,0,-1,0,0,0,2.192841,0,0,2.192841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1467756,0,1.754273,0,31.79182
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.315834,50.79263,46.86924,1.125063,1.125063,0,-1,0,1.125063,116.9565,0.131557,0,0,1.315834,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1467756,1.237569,1.052667,0,30.91481
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.79953,53.20876,47.75681,0,0,0,-1,0,0,0,1.79953,0,0,1.79953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1467756,0,1.439624,0,31.39851
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.936415,54.57375,48.65343,0,0,0,-1,0,0,0,1.936415,0,0,1.936415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1467756,0,1.549132,0,31.53539
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8342962,50.39185,47.91077,2.885458,2.885458,0,-1,0,2.885458,28.91382,0,0,0,0.8342962,3.037324,2.885458,0,0,0,29.59898,0,2.203028,-2.203028,36.67788,94.04566,0.1467756,3.174004,0.667437,0,30.43328
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,45.33863,45.33863,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.447809,27.39595,0,3.47937,-3.47937,33.0103,84.64164,0.1467756,3.635942,0,0,27.39595
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,42.79365,42.79365,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.313776,23.91658,0,5.475483,-5.475483,27.23864,69.84252,0.1467756,5.72188,0,0,23.91658
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,40.65623,40.65623,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.39765,18.4411,0,3.288782,-3.288782,23.77196,60.95362,0.1467756,3.436777,0,0,18.4411
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05185,15.15231,0,0,0,23.77196,60.95362,0.1467756,0,0,0,15.15231
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,36.39951,36.39951,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.05185,15.15231,0,0.3243045,-0.3243045,23.43011,60.07709,0.1467756,0.3388982,0,0,15.15231
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,34.61531,34.61531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.41219,14.82801,0,0,0,23.43011,60.07709,0.1467756,0,0,0,14.82801
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,33.16621,33.16621,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.41219,14.82801,0,0.6407295,-0.6407295,22.75472,58.34533,0.1467756,0.6695623,0,0,14.82801
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,31.68994,31.68994,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.12411,14.18728,0,0.8924402,-0.8924402,21.81401,55.93324,0.1467756,0.9326,0,0,14.18728
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,30.53972,30.53972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.11571,13.29484,0,0,0,21.81401,55.93324,0.1467756,0,0,0,13.29484
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,29.49818,29.49818,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.11571,13.29484,0,0.3827526,-0.3827526,21.41055,54.89874,0.1467756,0.3999765,0,0,13.29484
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,28.45664,28.45664,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.54099,12.91209,0,0.7058455,-0.7058455,20.66652,52.99098,0.1467756,0.7376086,0,0,12.91209
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,27.36076,27.36076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32526,12.20624,0,0,0,20.66652,52.99098,0.1467756,0,0,0,12.20624
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,26.43697,26.43697,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.32526,12.20624,0,0.5848899,-0.5848899,20.05,51.41014,0.1467756,0.61121,0,0,12.20624
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.072555,30.99878,25.54034,0.3254424,0.3254424,0,0,0,0.3254424,636.8425,0,0,0,2.072555,0.3425709,0.3254424,0,0,19.97514,11.62135,1.729984,0,1.729984,21.6912,55.61836,0.1462149,0.3579866,1.658044,0,13.69391
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.840596,40.48185,26.97132,5.698459,5.698459,0,0,0,5.698459,84.94571,0,0,0,4.840596,5.998377,5.698459,0,0,18.24516,13.17834,0,1.157782,-1.157782,20.47079,52.48911,0.1462149,6.268304,3.872477,0,18.01893
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.214096,52.7031,30.92011,5.393353,5.393353,0,-1,0,5.393353,133.759,0,0,0,7.214096,5.677214,5.393353,0,0,19.53158,12.02056,1.536883,0,1.536883,21.92881,56.2276,0.1457203,5.932688,5.771277,0,19.23465
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.378212,61.87257,34.95041,0,0,0,-1,0,0,0,0,0,0,8.378212,0,0,0,0,17.9947,13.40375,8.378212,0,8.378212,29.87708,76.60774,0.1430822,0,6.70257,0,21.78196
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.36832,70.39487,38.41013,4.373496,4.373496,0,-1,0,4.373496,214.2067,0,0,0,9.36832,4.60368,4.373496,0,0,9.616485,20.94414,4.76464,0,4.76464,34.39721,88.19781,0.1416241,4.810845,7.494656,0,30.31246
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.036562,73.25993,41.75211,0,0,0,-1,0,0,0,4.184717,0,0,9.036562,0,0,0,0,4.851845,25.23232,4.851845,0,4.851845,39.00008,100,0.1401695,0,7.229249,0,34.26888
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.126849,73.26887,44.93107,2.147643,2.147643,0,-1,0,2.147643,378.4078,5.866173,0,0,8.126849,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1401695,2.362407,6.50148,0,37.72583
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.679375,78.46593,46.99603,0.4191019,0.4191019,0,-1,0,0.4191019,2070.946,8.238214,0,0,8.679375,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1401695,0.4610121,6.9435,0,38.27835
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.043686,72.27383,47.89266,4.574494,4.574494,0,-1,0,4.574494,153.9774,2.228429,0,0,7.043686,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1401695,5.031943,5.634949,0,36.64267
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.465155,67.01712,48.8074,1.158426,1.158426,0,-1,0,1.158426,471.7742,4.245759,0,0,5.465155,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1401695,1.274269,4.372124,0,35.06413
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.799364,56.74961,48.06474,6.641122,6.641122,0,-1,0,6.641122,42.15197,0,8.881784E-16,0,2.799364,6.990655,6.641122,0,0,0,29.59898,0,4.191291,-4.191291,34.58207,88.67179,0.1401695,7.305234,2.239491,0,32.39834
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,45.49259,45.49259,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.656991,25.40769,0,4.286828,-4.286828,30.06336,77.08537,0.1401695,4.479735,0,0,25.40769
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,42.94762,42.94762,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.420133,21.12086,0,5.009169,-5.009169,24.78323,63.54661,0.1401695,5.234581,0,0,21.12086
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.78303,40.78303,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.98588,16.11169,0,4.602511,-4.602511,19.93176,51.10696,0.1401695,4.809624,0,0,16.11169
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,38.71806,38.71806,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.09978,11.50918,0,0.2112622,-0.2112622,19.70907,50.53596,0.1401695,0.220769,0,0,11.50918
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,36.55347,36.55347,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.33451,11.29792,0,0.6820683,-0.6820683,18.9901,48.69247,0.1401695,0.7127614,0,0,11.29792
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,34.7421,34.7421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09237,10.61585,0,0,0,18.9901,48.69247,0.1401695,0,0,0,10.61585
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,33.29301,33.29301,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.09237,10.61585,0,1.47974,-1.47974,17.43032,44.69304,0.1401695,1.546329,0,0,10.61585
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,31.78957,31.78957,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.73652,9.136108,0,1.412562,-1.412562,15.94135,40.87517,0.1401695,1.476127,0,0,9.136108
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,30.63935,30.63935,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.30604,7.723546,0,1.702436,-1.702436,14.14682,36.27383,0.1401695,1.779046,0,0,7.723546
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,29.62498,29.62498,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.19763,6.02111,0,0.3624728,-0.3624728,13.76474,35.29414,0.1401695,0.3787841,0,0,6.02111
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,28.55627,28.55627,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.60038,5.658638,0,1.575873,-1.575873,12.10363,31.03488,0.1401695,1.646787,0,0,5.658638
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.46039,27.46039,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.35135,4.082765,0,0.1958198,-0.1958198,11.89721,30.50562,0.1401695,0.2046317,0,0,4.082765
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,26.54565,26.54565,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.56893,3.886945,0,1.843541,-1.843541,9.953952,25.5229,0.1401695,1.926501,0,0,3.886945
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.790341,30.33649,25.63996,4.878098,4.878098,11.68139,0,3.291392,4.878098,36.70161,0,0,0,1.790341,0,0,6.803294,6.46313,30.61731,2.043403,8.25347,0,8.25347,17.78388,45.59961,0.1427363,5.365908,1.432273,12,3.833744
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.09845,41.36172,27.05283,3.193059,3.193059,11.49461,0,3.244137,3.193059,159.6729,0,0,0,5.09845,0,0,8.301553,7.886475,22.36383,9.471527,12.98493,0,12.98493,30.10246,77.18565,0.1438191,3.512365,4.07876,12,14.56998
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.525313,53.939,31.02879,1.490283,1.490283,0,-1,0,1.490283,504.9586,0,0,0,7.525313,1.568719,1.490283,0,0,9.37891,21.15796,5.956594,0,5.956594,35.75338,91.67516,0.1421044,1.639311,6.02025,0,28.68327
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.927397,64.24373,35.07721,4.528041,4.528041,0,-1,0,4.528041,197.158,0.7387214,0,0,8.927397,4.766359,4.528041,0,0,3.422316,26.51889,3.422316,0,3.422316,39.00008,100,0.1411375,4.980845,7.141917,0,35.44629
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.57655,71.4968,38.53693,4.99552,4.99552,0,-1,0,4.99552,191.7027,4.318107,0,0,9.57655,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1411375,5.495072,7.66124,0,39.17553
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.856624,77.30245,41.87891,7.013492,7.013492,0,-1,0,7.013492,140.538,2.474,0,0,9.856624,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1411375,7.714841,7.885299,0,39.4556
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.204236,78.45527,45.08503,1.526409,1.526409,0,-1,0,1.526409,602.9994,7.59749,0,0,9.204236,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1411375,1.67905,7.363389,0,38.80322
