Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.831679,74.72949,47.12283,6.048069,6.048069,0,-1,0,6.048069,129.4906,1.465291,0,0,7.831679,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1411375,6.652876,6.265343,0,37.43066
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.043225,68.36967,48.03757,3.702101,3.702101,0,-1,0,3.702101,163.2377,2.146276,0,0,6.043225,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1411375,4.072311,4.83458,0,35.6422
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.097728,65.76942,48.9342,0.8564061,0.8564061,0,-1,0,0.8564061,595.2466,4.196248,0,0,5.097728,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1411375,0.9420468,4.078182,0,34.6967
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.083804,57.8292,48.19154,9.266849,8.36,0,-1,0,8.36,36.8876,0,0.9068483,1.833533,3.083804,8.8,8.36,0,0,0,29.59898,0,5.716197,-5.716197,32.97468,84.55029,0.1411375,10.19353,2.467043,0,32.68278
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,45.61939,45.61939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.351329,23.88278,0,0,0,32.97468,84.55029,0.1411375,0,0,0,23.88278
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,43.07441,43.07441,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.351329,23.88278,0,2.135863,-2.135863,30.72328,78.77748,0.1411375,2.231977,0,0,23.88278
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.93699,40.93699,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.72451,21.74692,0,4.578302,-4.578302,25.89733,66.40327,0.1411375,4.784326,0,0,21.74692
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,38.84486,38.84486,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.81151,17.16862,0,8.8,-8.8,16.62131,42.61866,0.1411375,9.246846,0,0,17.16862
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,36.68027,36.68027,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.58929,8.368616,0,0.1853035,-0.1853035,16.42598,42.11782,0.1411375,0.1936422,0,0,8.368616
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,34.8689,34.8689,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.79518,8.183312,0,0.5123548,-0.5123548,15.88591,40.73303,0.1411375,0.5354107,0,0,8.183312
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,33.4198,33.4198,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.36447,7.670958,0,0.7384824,-0.7384824,15.10749,38.73707,0.1411375,0.7717141,0,0,7.670958
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,31.94353,31.94353,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.185,6.932475,0,2.518787,-2.518787,12.45245,31.9293,0.1411375,2.632132,0,0,6.932475
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,30.76614,30.76614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98366,4.413689,0,0,0,12.45245,31.9293,0.1411375,0,0,0,4.413689
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,29.72461,29.72461,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.98366,4.413689,0,1.631788,-1.631788,10.7324,27.51891,0.1411375,1.705218,0,0,4.413689
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,28.6559,28.6559,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.79675,2.781901,0,2.024537,-2.024537,8.598348,22.047,0.1411375,2.115641,0,0,2.781901
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,27.56002,27.56002,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.04624,0.757364,0,0.4709094,-0.4709094,8.101965,20.77423,0.1411375,0.4921004,0,0,0.757364
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,26.64527,26.64527,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.56947,0.2864546,8.36,0,8.36,16.03296,41.11007,0.1426119,1.187282,0,12,0.2864546
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.050631,31.14503,25.73959,4.57651,4.57651,12,0,3.372,4.57651,44.80773,0,0,0,2.050631,0,0,7.42349,7.052315,24.20947,7.810454,9.102945,0,9.102945,24.66877,63.25313,0.1449786,5.034162,1.640504,12,9.861085
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.109732,41.50601,27.15246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.109732,0,0,8.8,8.36,15.10653,16.00311,13.46973,0,13.46973,37.44728,96.01847,0.1443748,0,4.087785,12,21.11284
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.100946,52.54768,31.12842,3.84712,3.84712,0,-1,0,3.84712,184.5783,1.414554,0,0,7.100946,4.0496,3.84712,0,0,1.636793,28.12586,1.636793,0,1.636793,39.00008,100,0.1439336,4.231832,5.680757,0,35.22681
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.936304,60.42465,35.17683,0,0,0,-1,0,0,0,7.936304,0,0,7.936304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,0,6.349043,0,37.53528
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.109954,69.5836,38.66372,8.064651,8.064651,0,-1,0,8.064651,112.9615,0.6208466,0,0.511117,9.109954,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,8.871117,7.287963,0,38.70893
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.740302,76.94332,42.03287,2.744302,2.744302,0,-1,0,2.744302,354.9282,6.851563,0,0,9.740302,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,3.018732,7.792242,0,39.33928
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.60899,75.83887,45.239,1.012199,1.012199,0,-1,0,1.012199,850.5237,7.543518,0,0,8.60899,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,1.113419,6.887192,0,38.20797
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.233295,76.74081,47.27679,0,0,0,-1,0,0,0,8.233295,0,0,8.233295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,0,6.586636,0,37.83227
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.930024,72.12603,48.16437,6.244573,6.244573,0,-1,0,6.244573,110.9768,0.3567894,0,0,6.930024,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,6.86903,5.544019,0,36.529
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.424061,63.46288,49.08817,1.718202,1.718202,0,-1,0,1.718202,257.4821,2.615428,0,0,4.424061,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1439336,1.890022,3.539249,0,34.02304
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.324939,55.49786,48.3455,4.05615,4.05615,0,-1,0,4.05615,57.31884,0,0,0,2.324939,4.269632,4.05615,0,0,0,29.59898,0,1.944693,-1.944693,36.95019,94.74389,0.1439336,4.461765,1.859951,0,31.92392
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3944452,46.92021,45.77336,4.728398,4.728398,0,-1,0,4.728398,8.342049,0,8.881784E-16,0,0.3944452,4.977261,4.728398,0,0,2.16077,27.65429,0,4.582816,-4.582816,32.11948,82.35748,0.1439336,5.201237,0.3155562,0,28.04873
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,43.25555,43.25555,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.252788,23.07147,0,6.574861,-6.574861,25.18897,64.58697,0.1439336,6.870729,0,0,23.07147
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,41.06379,41.06379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.55819,16.49661,0,0,0,25.18897,64.58697,0.1439336,0,0,0,16.49661
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,38.99883,38.99883,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.55819,16.49661,0,2.907986,-2.907986,22.12368,56.72728,0.1439336,3.038846,0,0,16.49661
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,36.80707,36.80707,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.78928,13.58862,0,0.4666633,-0.4666633,21.63177,55.46598,0.1439336,0.4876631,0,0,13.58862
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,35.02287,35.02287,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.3078,13.12196,0,2.477631,-2.477631,19.02012,48.76945,0.1439336,2.589124,0,0,13.12196
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,33.5466,33.5466,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.06072,10.64433,0,0.2551714,-0.2551714,18.75115,48.07977,0.1439336,0.2666542,0,0,10.64433
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,32.07033,32.07033,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.34425,10.38916,0,0.3740545,-0.3740545,18.35686,47.06878,0.1439336,0.3908869,0,0,10.38916
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,30.90199,30.90199,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.75986,10.0151,0,1.682989,-1.682989,16.58283,42.52,0.1439336,1.758723,0,0,10.0151
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,29.8514,29.8514,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.62985,8.332113,0,2.055084,-2.055084,14.41659,36.96553,0.1439336,2.147563,0,0,8.332113
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,28.78269,28.78269,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.91328,6.27703,0,0.8559963,-0.8559963,13.51429,34.65195,0.1439336,0.8945161,0,0,6.27703
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,27.65964,27.65964,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.86438,5.421034,0,1.144403,-1.144403,12.30798,31.55886,0.1439336,1.195901,0,0,5.421034
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,26.7449,26.7449,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.13594,4.276631,0,2.088431,-2.088431,10.10658,25.91426,0.1439336,2.18241,0,0,4.276631
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.459299,32.38869,25.85733,0.5696797,0.5696797,0,0,0,0.5696797,431.6986,0,0,0,2.459299,0.5996629,0.5696797,0,0,30.45642,2.1882,1.859637,0,1.859637,11.87079,30.43785,0.1434356,0.6266478,1.96744,0,4.6475
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.953219,41.16325,27.27925,0.2728285,0.2728285,0,0,0,0.2728285,1815.507,0,0,0,4.953219,0.2871879,0.2728285,0,0,28.59678,3.861873,4.666031,0,4.666031,16.29737,41.78805,0.142201,0.3001113,3.962575,0,8.815092
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.191494,53.01492,31.25521,1.358286,1.358286,0,-1,0,1.358286,529.4536,0,0,0,7.191494,1.429775,1.358286,0,0,23.93075,8.061301,5.76172,0,5.76172,21.76342,55.80353,0.1407055,1.494115,5.753196,0,15.2528
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.824268,64.10513,35.30363,7.291321,7.291321,0,-1,0,7.291321,121.0243,0,0,0,8.824268,7.675074,7.291321,0,0,18.16903,13.24685,1.149194,0,1.149194,22.85364,58.59896,0.140411,8.020452,7.059414,0,22.07112
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.124221,69.8447,38.81769,4.499138,4.499138,0,-1,0,4.499138,202.7993,0,0,0,9.124221,4.735935,4.499138,0,0,17.01984,14.28112,4.388286,0,4.388286,27.01674,69.27354,0.1392976,4.949052,7.299377,0,23.40534
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.26171,74.85622,42.17778,0,0,0,-1,0,0,0,0,0,0,9.26171,0,0,0,0,12.63155,18.23058,9.26171,0,9.26171,35.80317,91.8028,0.1370047,0,7.409369,0,27.49229
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.415317,79.94871,45.42014,1.834326,1.834326,0,-1,0,1.834326,513.2848,4.114604,0,0,9.415317,1.93087,1.834326,0,0,3.369843,26.56612,3.369843,0,3.369843,39.00008,100,0.1361891,2.017759,7.532253,0,35.98144
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.599243,74.12483,47.45793,1.291565,1.291565,0,-1,0,1.291565,588.375,6.239701,0,0,7.599243,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1361891,1.420721,6.079394,0,37.19822
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.938277,72.41372,48.37267,1.8587,1.8587,0,-1,0,1.8587,373.2865,4.98175,0,0,6.938277,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1361891,2.04457,5.550622,0,36.53725
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.264738,66.77143,49.26025,0.1679072,0.1679072,0,-1,0,0.1679072,3135.505,5.087993,0,0,5.264738,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1361891,0.1846979,4.21179,0,34.86372
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.066545,54.88516,48.55381,3.219094,3.219094,0,-1,0,3.219094,64.19646,0,0,0,2.066545,3.38852,3.219094,0,0,0,29.59898,0,1.321975,-1.321975,37.60659,96.42697,0.1361891,3.541003,1.653236,0,31.66552
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6779828,47.96627,45.98166,3.61683,3.61683,0,-1,0,3.61683,18.74522,0,0,0,0.6779828,3.807189,3.61683,0,0,1.468861,28.277,0,3.129206,-3.129206,34.30812,87.96936,0.1361891,3.978513,0.5423862,0,28.95499
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,43.4548,43.4548,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.945757,25.1478,0,6.54568,-6.54568,27.40837,70.27773,0.1361891,6.840235,0,0,25.1478
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,41.29021,41.29021,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.21873,18.60212,0,6.725025,-6.725025,20.31957,52.10136,0.1361891,7.027651,0,0,18.60212
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.19808,39.19808,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.69098,11.87709,0,2.474499,-2.474499,17.71122,45.41329,0.1361891,2.585851,0,0,11.87709
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.01537,37.01537,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.44043,9.402593,0,1.161548,-1.161548,16.48684,42.27386,0.1361891,1.213818,0,0,9.402593
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,35.204,35.204,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.73104,8.241044,0,0.2630968,-0.2630968,16.20951,41.56276,0.1361891,0.2749362,0,0,8.241044
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.72773,33.72773,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.02337,7.977947,0,0.853081,-0.853081,15.31028,39.25706,0.1361891,0.8914697,0,0,7.977947
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,32.2243,32.2243,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.97124,7.124866,0,1.115311,-1.115311,14.13464,36.2426,0.1361891,1.1655,0,0,7.124866
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,31.04691,31.04691,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.21047,6.009555,0,0.329475,-0.329475,13.78735,35.3521,0.1361891,0.3443013,0,0,6.009555
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.00537,30.00537,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.57655,5.68008,0,0.6335391,-0.6335391,13.11954,33.63977,0.1361891,0.6620484,0,0,5.68008
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,28.93666,28.93666,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.28049,5.046541,0,2.111261,-2.111261,10.89407,27.93346,0.1361891,2.206268,0,0,5.046541
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,27.81361,27.81361,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.62633,2.93528,0,0.3780498,-0.3780498,10.49557,26.91167,0.1361891,0.3950621,0,0,2.93528
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.89886,26.89886,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.04639,2.55723,0,0.8678252,-0.8678252,9.580805,24.56612,0.1361891,0.9068773,0,0,2.55723
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.636369,30.27517,25.98412,4.951782,4.951782,12,0,3.372,4.951782,33.04605,0,0,0,1.636369,0,0,7.048218,6.695807,31.01064,1.689405,8.332175,0,8.332175,17.4854,44.83427,0.1384239,5.44696,1.309095,12,3.325774
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.012212,41.5135,27.43322,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.012212,0,0,8.8,8.36,22.67846,9.188363,13.37221,0,13.37221,30.17139,77.3624,0.1380485,0,4.00977,12,14.20058
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.726655,48.16707,31.38201,1.008071,1.008071,0,-1,0,1.008071,568.0803,0,0,0,5.726655,1.061128,1.008071,0,0,9.306249,21.22335,4.665527,0,4.665527,34.5975,88.71136,0.1369613,1.108879,4.581324,0,26.95001
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.255221,54.5521,35.43042,3.409073,3.409073,0,-1,0,3.409073,183.4874,0,0,0,6.255221,3.588498,3.409073,0,0,4.640722,25.42233,2.666723,0,2.666723,37.12738,95.19822,0.1363476,3.749981,5.004177,0,31.67755
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.664927,63.96445,38.97166,0.9833666,0.9833666,0,-1,0,0.9833666,779.4577,4.655806,0,0,7.664927,1.035123,0.9833666,0,0,1.973999,27.82238,1.973999,0,1.973999,39.00008,100,0.1358968,1.081703,6.131941,0,35.4873
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.734093,72.64746,42.33175,3.318504,3.318504,0,-1,0,3.318504,263.1937,5.240931,0,0,8.734093,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1358968,3.650354,6.987274,0,38.33307
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.437825,75.45129,45.54693,0.5317591,0.5317591,0,-1,0,0.5317591,1586.776,7.878078,0,0,8.437825,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1358968,0.5849349,6.75026,0,38.0368
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.830504,75.34092,47.6119,5.595352,5.595352,0,-1,0,5.595352,139.9466,1.940661,0,0,7.830504,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1358968,6.154887,6.264404,0,37.42948
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.873312,64.44337,48.49947,7.927351,7.927351,0,-1,0,7.927351,61.47466,0,8.881784E-16,0.3600862,4.873312,8.34458,7.927351,0,0,0,29.59898,0,3.471268,-3.471268,35.34104,90.61787,0.1358968,8.720086,3.89865,0,34.47229
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.105377,59.21132,49.41421,4.869905,4.869905,0,-1,0,4.869905,63.76669,8.881784E-16,0,0,3.105377,5.126215,4.869905,0,0,3.856964,26.12771,0,2.020838,-2.020838,33.21089,85.15596,0.1358968,5.356895,2.484302,0,29.23309
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.029331,54.91741,48.69872,1.417453,1.417453,0,-1,0,1.417453,143.1674,0,0,0,2.029331,1.492056,1.417453,0,0,6.10234,24.10687,0.5372751,0,0.5372751,33.72059,86.46289,0.1357746,1.559199,1.623465,0,26.1362
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6632159,48.06926,46.12658,4.525589,4.525589,0,-1,0,4.525589,14.6548,0,8.881784E-16,0,0.6632159,4.763778,4.525589,0,0,5.565065,24.59042,0,4.100562,-4.100562,29.39822,75.37991,0.1357746,4.978148,0.5305727,0,25.25364
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,43.5816,43.5816,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.12125,20.48986,0,6.917299,-6.917299,22.10675,56.68386,0.1357746,7.228577,0,0,20.48986
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,41.44418,41.44418,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.80713,13.57256,0,4.687446,-4.687446,17.16575,44.01465,0.1357746,4.898381,0,0,13.57256
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,39.35204,39.35204,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,23.01541,8.885113,0,2.928006,-2.928006,14.07936,36.10085,0.1357746,3.059767,0,0,8.885113
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,37.14217,37.14217,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.26875,5.957107,0,0.6209063,-0.6209063,13.42486,34.42266,0.1357746,0.648847,0,0,5.957107
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,35.3308,35.3308,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.95864,5.3362,0,1.284225,-1.284225,12.07117,30.95166,0.1357746,1.342015,0,0,5.3362
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,33.82736,33.82736,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.38556,4.051975,0,1.789762,-1.789762,10.1846,26.1143,0.1357746,1.870302,0,0,4.051975
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,32.35109,32.35109,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.37418,2.262213,0,1.378433,-1.378433,8.731602,22.38868,0.1357746,1.440463,0,0,2.262213
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,31.18276,31.18276,3.570586,0.8395908,0,-1,0,0.8395908,0,0,2.730995,3.088053,0,0.8837798,0.8395908,0,0,31.90578,0.8837798,0,0.8837798,-0.8837798,7.800015,20,0.1357746,3.927644,0,0,0.8837798
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,30.10499,30.10499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357746,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,29.03628,29.03628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357746,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,27.9404,27.9404,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374002,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.02566,27.02566,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1385087,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.970027,31.309,26.11092,6.565833,6.565833,12,0,3.372,6.565833,30.00422,0,0,0,1.970027,0,0,5.434167,5.162459,16.16775,15.048,7.132486,0,7.132486,30.42847,78.02157,0.1402238,7.222415,1.576022,12,17.01803
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.401759,39.76358,27.53285,4.771672,4.771672,9.173505,0,2.656897,4.771672,92.24772,0,0,0,4.401759,0,0,4.401833,4.181741,9.035267,21.46724,8.5835,0,8.5835,38.5715,98.90107,0.1410679,5.248839,3.521407,12,25.869
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.614976,47.94261,31.50881,3.01833,3.01833,0,-1,0,3.01833,186.0292,1.986019,0,0,5.614976,3.17719,3.01833,0,0,0.4517671,29.19239,0.4517671,0,0.4517671,39.00008,100,0.1409668,3.320163,4.491981,0,34.80737
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.8071,60.38767,35.55722,0,0,0,-1,0,0,0,7.8071,0,0,7.8071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,0,6.24568,0,37.40608
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.025721,69.80994,39.12562,6.181251,6.181251,0,-1,0,6.181251,146.0177,2.519141,0,0,9.025721,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,6.799376,7.220577,0,38.6247
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.930654,69.35926,42.48572,4.396227,4.396227,0,-1,0,4.396227,180.3968,3.303046,0,0,7.930654,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,4.83585,6.344523,0,37.52963
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.697305,76.85148,45.7009,1.469649,1.469649,0,-1,0,1.469649,591.7947,7.150306,0,0,8.697305,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,1.616614,6.957844,0,38.29628
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.012688,76.34608,47.75681,7.196218,7.196218,0,-1,0,7.196218,111.3458,0.4377215,0,0,8.012688,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,7.915839,6.41015,0,37.61166
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.514767,70.993,48.65343,4.153506,4.153506,0,-1,0,4.153506,156.8498,2.142656,0,0,6.514767,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,4.568857,5.211814,0,36.11375
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.756465,65.21478,49.56818,0,0,0,-1,0,0,0,4.756465,0,0,4.756465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409668,0,3.805172,0,34.35544
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.531703,56.70478,48.85269,5.606844,5.606844,0,-1,0,5.606844,45.15379,0,8.881784E-16,0,2.531703,5.901941,5.606844,0,0,0,29.59898,0,3.370238,-3.370238,35.44754,90.89093,0.1409668,6.167529,2.025362,0,32.13068
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4760556,47.64399,46.25337,13.29571,8.36,0,-1,0,8.36,5.694445,0,4.935706,6.265276,0.4760556,8.8,8.36,0,0,3.744709,26.22874,0,8.323944,-8.323944,26.67333,68.39301,0.1409668,14.62528,0.3808445,0,26.7048
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99354,17.90479,0,0,0,26.67333,68.39301,0.1409668,0,0,0,17.90479
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,41.57097,41.57097,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.99354,17.90479,0,8.064262,-8.064262,18.17285,46.59695,0.1409668,8.427154,0,0,17.90479
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,39.47884,39.47884,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.95383,9.840533,0,7.515761,-7.515761,10.25054,26.28339,0.1409668,7.85397,0,0,9.840533
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.26897,37.26897,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.30467,2.324772,0,1.209059,-1.209059,8.97608,23.01554,0.1409668,1.263467,0,0,2.324772
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,35.43042,35.43042,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.64807,1.115713,0,0.9029652,-0.9029652,8.024271,20.57501,0.1409668,0.9435987,0,0,1.115713
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.95416,33.95416,1.028159,0.2021103,0,-1,0,0.2021103,0,0,0.8260488,0.9288647,0,0.2127477,0.2021103,0,0,32.65137,0.2127477,0,0.2127477,-0.2127477,7.800015,20,0.1409668,1.130975,0,0,0.2127477
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,32.45072,32.45072,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409668,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.28238,31.28238,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409668,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.21367,30.21367,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409668,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,29.14496,29.14496,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409668,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.02192,28.02192,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419027,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.09812,27.09812,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1430256,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5991911,27.73105,26.18337,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.0806,0,0,0,0.5991911,0,0,8.8,8.36,16.16775,15.048,8.959191,0,8.959191,32.16143,82.46506,0.1445419,2.527205,0.4793529,12,15.64719
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.888646,32.66575,27.64153,0.419022,0.419022,0,0,0,0.419022,450.7271,0,0,0,1.888646,0.4410758,0.419022,0,0,7.208562,23.11127,1.44757,0,1.44757,33.53472,85.98629,0.1442237,0.4609242,1.510917,0,24.99992
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.333179,43.97172,31.60843,0,0,0,-1,0,0,0,0,0,0,4.333179,0,0,0,0,5.760992,24.41409,4.333179,0,4.333179,37.64553,96.52682,0.1432796,0,3.466543,0,28.74726
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.833895,60.64375,35.68402,0,0,0,-1,0,0,0,6.406082,0,0,7.833895,0,0,0,0,1.427813,28.31395,1.427813,0,1.427813,39.00008,100,0.1429712,0,6.267116,0,36.14784
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.264567,66.7341,39.25242,9.033574,8.36,0,-1,0,8.36,98.85847,0,0.6735741,1.576931,8.264567,8.8,8.36,0,0,0,29.59898,0,0.5354324,-0.5354324,38.43568,98.55283,0.1429712,9.936932,6.611654,0,37.86354
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.630173,72.54487,42.61251,1.042973,1.042973,0,-1,0,1.042973,827.4586,6.937381,0,0,8.630173,1.097867,1.042973,0,0,0.5949249,29.06355,0.5949249,0,0.5949249,39.00008,100,0.1428431,1.147271,6.904138,0,37.69372
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.976974,65.56524,45.85487,0.7855339,0.7855339,0,-1,0,0.7855339,760.8805,5.150097,0,0,5.976974,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1428431,0.8640873,4.781579,0,35.57595
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.237492,65.10869,47.89266,3.693898,3.693898,0,-1,0,3.693898,141.7877,1.349178,0,0,5.237492,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1428431,4.063288,4.189994,0,34.83647
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.011088,65.30174,48.8074,0,0,0,-1,0,0,0,5.011088,0,0,5.011088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428431,0,4.008871,0,34.61007
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.533997,57.60213,49.69498,4.946546,4.946546,0,-1,0,4.946546,51.22759,0,8.881784E-16,0,2.533997,5.206891,4.946546,0,0,0,29.59898,0,2.672894,-2.672894,36.1826,92.77571,0.1428431,5.441201,2.027197,0,32.13297
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3309815,49.961,48.97948,1.487378,1.487378,0,-1,0,1.487378,22.25268,0,0,0,0.3309815,1.565661,1.487378,0,0,2.969882,26.92608,0,1.23468,-1.23468,34.88113,89.43863,0.1428431,1.636116,0.2647852,0,27.25706
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2516582,47.14008,46.40734,0,0,0,-1,0,0,0,0,0,0,0.2516582,0,0,0,0,4.341749,25.6914,0.2516582,0,0.2516582,35.11988,90.05079,0.142789,0,0.2013265,0,25.94306
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,43.88953,43.88953,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.09009,25.9179,0,3.817053,-3.817053,31.09635,79.73407,0.142789,3.98882,0,0,25.9179
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,41.72494,41.72494,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.331261,22.10084,0,8.02415,-8.02415,22.63815,58.04643,0.142789,8.385236,0,0,22.10084
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,39.60564,39.60564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24698,14.07669,0,0,0,22.63815,58.04643,0.142789,0,0,0,14.07669
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,37.39576,37.39576,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.24698,14.07669,0,1.708265,-1.708265,20.83748,53.42934,0.142789,1.785137,0,0,14.07669
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,35.55722,35.55722,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.14505,12.36843,0,1.623789,-1.623789,19.12586,49.04057,0.142789,1.696859,0,0,12.36843
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.08095,34.08095,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.94926,10.74464,0,0.9859943,-0.9859943,18.08653,46.37563,0.142789,1.030364,0,0,10.74464
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,32.57751,32.57751,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.04481,9.758647,0,0.1226581,-0.1226581,17.95724,46.04411,0.142789,0.1281777,0,0,9.758647
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,31.38201,31.38201,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.1811,9.635988,0,1.502825,-1.502825,16.37312,41.98228,0.142789,1.570452,0,0,9.635988
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,30.3133,30.3133,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.8509,8.133163,0,0.5343097,-0.5343097,15.80991,40.53815,0.142789,0.5583537,0,0,8.133163
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.21742,29.21742,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.44458,7.598854,0,1.346933,-1.346933,14.39012,36.89767,0.142789,1.407545,0,0,7.598854
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,28.12154,28.12154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.94118,6.251921,0,0,0,14.39012,36.89767,0.142789,0,0,0,6.251921
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.17963,27.17963,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.94118,6.251921,0,0.7573269,-0.7573269,13.59183,34.85077,0.142789,0.7914066,0,0,6.251921
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9516894,28.73775,26.26488,2.521475,2.521475,0,0,0,2.521475,37.74336,0,0,0,0.9516894,2.654184,2.521475,0,0,26.78265,5.494594,0,1.702495,-1.702495,11.79724,30.24927,0.142789,2.773623,0.7613515,0,6.446283
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.338797,36.82386,27.71398,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.10616,0,0,0,3.338797,0,0,6.624694,6.293459,28.67431,3.792099,9.632257,0,9.632257,20.9352,53.67989,0.1444327,5.729054,2.671038,12,7.130896
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.760828,52.04239,31.71711,3.724298,3.724298,0,-1,0,3.724298,181.5329,0,0,0,6.760828,3.920314,3.724298,0,0,19.04205,12.46113,2.840514,0,2.840514,23.62995,60.58949,0.1438265,4.096728,5.408663,0,19.22196
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.078377,57.92952,35.7927,5.942134,5.942134,0,-1,0,5.942134,119.1218,0,0,0,7.078377,6.254879,5.942134,0,0,16.20154,15.01759,0.8234983,0,0.8234983,24.41119,62.59266,0.1436516,6.536348,5.662701,0,22.09597
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.108619,66.21579,39.35204,0,0,0,-1,0,0,0,0,0,0,8.108619,0,0,0,0,15.37804,15.75874,8.108619,0,8.108619,32.1037,82.31701,0.1419527,0,6.486895,0,23.86736
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.723545,64.79048,42.73931,0,0,0,-1,0,0,0,0,0,0,6.723545,0,0,0,0,7.269423,23.0565,6.723545,0,6.723545,38.48221,98.67214,0.1405742,0,5.378836,0,29.78004
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.376709,63.45018,45.98166,1.249157,1.249157,0,-1,0,1.249157,430.4269,3.515928,0,0,5.376709,1.314902,1.249157,0,0,0.5458781,29.10769,0.5458781,0,0.5458781,39.00008,100,0.1404634,1.374073,4.301367,0,34.4844
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.029823,64.47961,48.01945,5.408918,5.408918,0,-1,0,5.408918,92.99129,8.881784E-16,0,0,5.029823,5.693598,5.408918,0,0,0,29.59898,0,0.663775,-0.663775,38.3004,98.20595,0.1404634,5.94981,4.023859,0,34.6288
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.884293,61.37257,48.9342,5.722936,5.722936,0,-1,0,5.722936,67.87238,0,0,0,3.884293,6.024143,5.722936,0,0,0.7375278,28.9352,0,2.13985,-2.13985,36.0448,92.42237,0.1404634,6.295229,3.107434,0,32.8195
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.759615,55.22508,49.82177,0,0,0,-1,0,0,0,0,0,0,1.759615,0,0,0,0,3.115139,26.79535,1.759615,0,1.759615,37.71412,96.70267,0.1401076,0,1.407692,0,28.55497
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.931677,55.03019,49.10628,5.783694,5.783694,0,-1,0,5.783694,33.39867,0,8.881784E-16,0,1.931677,6.088099,5.783694,0,0,1.355524,28.37901,0,4.156422,-4.156422,33.33286,85.4687,0.1401076,6.362063,1.545341,0,30.31068
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.578712,48.25854,46.5613,6.303105,6.303105,0,-1,0,6.303105,9.181379,0,0,0,0.578712,6.634848,6.303105,0,0,5.973771,24.22258,0,6.056136,-6.056136,26.94913,69.1002,0.1401076,6.933416,0.4629696,0,24.8013
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,44.01633,44.01633,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.70281,18.16645,0,3.643239,-3.643239,23.10882,59.25327,0.1401076,3.807184,0,0,18.16645
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,41.85174,41.85174,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.75085,14.52321,0,3.110194,-3.110194,19.83039,50.84705,0.1401076,3.250153,0,0,14.52321
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,39.71432,39.71432,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.20662,11.41302,0,3.193719,-3.193719,16.46391,42.21508,0.1401076,3.337437,0,0,11.41302
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,37.49539,37.49539,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.7552,8.219296,0,1.133616,-1.133616,15.26898,39.15115,0.1401076,1.184629,0,0,8.219296
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,35.6659,35.6659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01478,7.08568,0,0,0,15.26898,39.15115,0.1401076,0,0,0,7.08568
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,34.16246,34.16246,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.01478,7.08568,0,0.1028421,-0.1028421,15.16057,38.87318,0.1401076,0.10747,0,0,7.08568
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12905,6.982837,0,0,0,15.16057,38.87318,0.1401076,0,0,0,6.982837
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,31.45447,31.45447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12905,6.982837,0,0,0,15.16057,38.87318,0.1401076,0,0,0,6.982837
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,30.38576,30.38576,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.12905,6.982837,0,1.807508,-1.807508,13.25529,33.98786,0.1401076,1.888846,0,0,6.982837
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,29.28988,29.28988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13739,5.175329,0,0,0,13.25529,33.98786,0.1401076,0,0,0,5.175329
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,28.194,28.194,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.13739,5.175329,0,0.9438215,-0.9438215,12.26042,31.4369,0.1401076,0.9862935,0,0,5.175329
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,27.25208,27.25208,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.18608,4.231508,0,0.3459272,-0.3459272,11.89578,30.50193,0.1401076,0.3614939,0,0,4.231508
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.99278,31.60481,26.33734,2.044655,2.044655,0,0,0,2.044655,97.46287,0,0,0,1.99278,2.152269,2.044655,0,0,28.57044,3.885581,0,0.159489,-0.159489,11.72766,30.07087,0.1401076,2.249121,1.594224,0,5.87836
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.363681,39.92346,27.78644,7.929419,7.929419,12,0,3.372,7.929419,55.03154,0,0,0,4.363681,0,0,4.070581,3.867052,28.74765,3.726092,8.230733,0,8.230733,19.53602,50.09226,0.1417529,8.722361,3.490945,12,8.089772
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.219619,50.2712,31.78957,1.15666,1.15666,0,-1,0,1.15666,537.7225,0,0,0,6.219619,1.217536,1.15666,0,0,20.51692,11.13375,5.002083,0,5.002083,24.28141,62.25991,0.1407512,1.272326,4.975695,0,17.35337
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.377311,59.15845,35.89232,0.4597129,0.4597129,0,-1,0,0.4597129,1604.765,0,0,0,7.377311,0.4839083,0.4597129,0,0,15.51484,15.63563,6.893403,0,6.893403,30.82107,79.02822,0.1393938,0.5056841,5.901849,0,23.01294
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.153226,66.5334,39.46072,5.309702,5.309702,0,-1,0,5.309702,153.5533,0,0,0,8.153226,5.58916,5.309702,0,0,8.621433,21.83969,2.564065,0,2.564065,33.25356,85.26535,0.1388955,5.840673,6.522581,0,29.99291
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.176355,75.36745,42.8661,7.209206,7.209206,0,-1,0,7.209206,127.2866,0,0,0,9.176355,7.588638,7.209206,0,0,6.057368,24.14735,1.587717,0,1.587717,34.7598,89.1275,0.1385888,7.930127,7.341084,0,33.3237
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.257921,70.99709,46.10846,1.26058,1.26058,0,-1,0,1.26058,575.7606,1.461344,0,0,7.257921,1.326926,1.26058,0,0,4.469651,25.57629,4.469651,0,4.469651,39.00008,100,0.1377325,1.386637,5.806337,0,32.83421
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.620643,63.12414,48.14625,2.400915,2.400915,0,-1,0,2.400915,192.4534,2.093364,0,0,4.620643,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1377325,2.641006,3.696515,0,34.21962
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.132873,62.3892,49.06099,0,0,0,-1,0,0,0,4.132873,0,0,4.132873,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377325,0,3.306298,0,33.73185
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.50992,64.73381,49.94857,0,0,0,-1,0,0,0,4.50992,0,0,4.50992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377325,0,3.607936,0,34.1089
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.87867,55.00241,49.24213,0,0,0,-1,0,0,0,1.87867,0,0,1.87867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377325,0,1.502936,0,31.47765
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.038867,49.76489,46.6881,0,0,0,-1,0,0,0,1.038867,0,0,1.038867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377325,0,0.8310938,0,30.63785
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.14312,44.14312,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1377325,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,41.97853,41.97853,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1377325,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,39.84111,39.84111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1377325,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,37.59501,37.59501,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1377325,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,35.76553,35.76553,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1377325,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,34.28926,34.28926,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1377325,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,32.78582,32.78582,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1377325,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,31.56315,31.56315,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1377325,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,30.46727,30.46727,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1377325,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,29.37139,29.37139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1377325,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,28.27551,28.27551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1377325,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,27.33359,27.33359,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1377325,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.991956,31.68674,26.41885,0,0,0,0,0,0,0,0,0,0,1.991956,0,0,0,0,13.63162,17.33052,1.991956,0,1.991956,27.95772,71.68632,0.1373543,0,1.593565,0,19.32247
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.511925,40.48885,27.89512,4.155066,4.155066,0,0,0,4.155066,108.5885,0,0,0,4.511925,4.373754,4.155066,0,0,11.63967,19.12328,0.1381708,0,0.1381708,28.0888,72.02242,0.1373281,4.570573,3.60954,0,23.6352
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.638022,51.81538,31.88919,0.04849434,0.04849434,0,-1,0,0.04849434,13688.24,0,0,0,6.638022,0.05104668,0.04849434,0,0,11.5015,19.24763,6.586976,0,6.586976,34.33775,88.04535,0.1360925,0.05334378,5.310418,0,25.88565
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.770806,64.8173,36.04629,1.520814,1.520814,0,-1,0,1.520814,576.718,2.25543,0,0,8.770806,1.600857,1.520814,0,0,4.91452,25.17591,4.91452,0,4.91452,39.00008,100,0.1351851,1.672895,7.016645,0,33.94672
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.494826,72.57024,39.63281,0,0,0,-1,0,0,0,9.494826,0,0,9.494826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351851,0,7.595861,0,39.0938
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.977335,79.4396,42.9929,0,0,0,-1,0,0,0,9.977335,0,0,9.977335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351851,0,7.981868,0,39.57631
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.38092,80.88821,46.23526,2.518711,2.518711,0,-1,0,2.518711,372.4492,6.729645,0,0,9.38092,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1351851,2.770582,7.504736,0,38.9799
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.847906,81.00468,48.29116,0,0,0,-1,0,0,0,8.847906,0,0,8.847906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351851,0,7.078325,0,38.44688
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.643342,72.16475,49.18779,2.206074,2.206074,0,-1,0,2.206074,301.1388,4.32116,0,0,6.643342,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1351851,2.426681,5.314674,0,36.24232
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.104318,67.1228,50.10254,5.167231,5.167231,0,-1,0,5.167231,98.78247,0,0,0,5.104318,5.43919,5.167231,0,0,0,29.59898,0,0.3348722,-0.3348722,38.64709,99.09491,0.1351851,5.683954,4.083455,0,34.7033
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.498366,57.18832,49.41421,4.222981,4.222981,0,-1,0,4.222981,59.16119,0,0,0,2.498366,4.445244,4.222981,0,0,0.3720803,29.26411,0,1.946878,-1.946878,36.5949,93.83289,0.1351851,4.645279,1.998693,0,31.76247
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.214906,50.45655,46.84206,0,0,0,-1,0,0,0,0,0,0,1.214906,0,0,0,0,2.535278,27.31723,1.214906,0,1.214906,37.74746,96.78817,0.1349626,0,0.9719245,0,28.53213
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,44.29709,44.29709,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.320372,28.41064,0,3.167851,-3.167851,34.40825,88.22612,0.1349626,3.310405,0,0,28.41064
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,42.1325,42.1325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.840207,25.24279,0,0,0,34.40825,88.22612,0.1349626,0,0,0,25.24279
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,39.96791,39.96791,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.840207,25.24279,0,1.529645,-1.529645,32.79587,84.0918,0.1349626,1.598479,0,0,25.24279
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,37.72181,37.72181,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.539813,23.71315,0,1.601131,-1.601131,31.10813,79.76427,0.1349626,1.673182,0,0,23.71315
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,35.89232,35.89232,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.318847,22.11202,0,0.8130183,-0.8130183,30.25113,77.56685,0.1349626,0.8496042,0,0,22.11202
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,34.38889,34.38889,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.2222,21.299,0,1.694692,-1.694692,28.46477,72.98644,0.1349626,1.770953,0,0,21.299
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,32.91262,32.91262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10519,19.60431,0,0,0,28.46477,72.98644,0.1349626,0,0,0,19.60431
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,31.66277,31.66277,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.10519,19.60431,0,1.858197,-1.858197,26.50606,67.96411,0.1349626,1.941816,0,0,19.60431
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,30.59406,30.59406,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.16986,17.74611,0,0.3866139,-0.3866139,26.09853,66.91917,0.1349626,0.4040115,0,0,17.74611
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,29.49818,29.49818,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.59943,17.3595,0,0.5770172,-0.5770172,25.4903,65.35961,0.1349626,0.602983,0,0,17.3595
