Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,43.86236,43.86236,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1201646,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,42.31364,42.31364,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1201646,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,40.78303,40.78303,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1201646,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,39.63281,39.63281,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1201646,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,38.46447,38.46447,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1201646,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,37.49539,37.49539,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1201646,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,36.62593,36.62593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1201646,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.588772,40.13602,35.71119,1.606639,1.606639,0,0,0,1.606639,98.88792,0,0,0,1.588772,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1024269,-0.1024269,13.52404,34.67696,0.1201646,1.767303,1.271017,0,7.121485
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.381965,50.53932,37.49539,6.132369,6.132369,12,0,3.372,6.132369,71.45633,0,0,0,4.381965,0,0,5.867631,5.57425,26.8541,5.430286,9.956215,0,9.956215,22.96934,58.89561,0.1208423,6.745605,3.505572,12,9.812252
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.912351,64.62199,41.97853,3.547851,3.547851,0,-1,0,3.547851,194.832,0,0,0,6.912351,3.73458,3.547851,0,0,16.89789,14.39088,3.17777,0,3.17777,25.98403,66.6256,0.1206474,3.902636,5.529881,0,21.30323
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.963677,74.55051,46.51602,7.299733,7.299733,0,-1,0,7.299733,109.0955,0,0,0,7.963677,7.68393,7.299733,0,0,13.72012,17.25087,0.2797477,0,0.2797477,26.24942,67.30608,0.1206303,8.029707,6.370942,0,25.21455
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.554842,77.5263,50.32896,7.165895,7.165895,0,-1,0,7.165895,105.4278,0,0,0,7.554842,7.543047,7.165895,0,0,13.44037,17.50265,0.01179487,0,0.01179487,26.26061,67.33478,0.1206296,7.882484,6.043873,0,25.05749
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.257245,84.98911,53.4898,3.172947,3.172947,0,-1,0,3.172947,260.239,0,0,0,8.257245,3.339945,3.172947,0,0,13.42857,17.51326,4.9173,0,4.9173,30.92558,79.29619,0.1203295,3.490242,6.605796,0,25.77051
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.3726,84.51588,56.49667,1.313267,1.313267,0,-1,0,1.313267,561.3938,0,0,0,7.3726,1.382386,1.313267,0,0,8.511273,21.93883,5.990213,0,5.990213,36.60839,93.86748,0.1199659,1.444594,5.898079,0,29.31143
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.006868,76.2293,58.3805,5.281549,5.281549,0,-1,0,5.281549,94.79926,0,0,0,5.006868,5.559525,5.281549,0,0,2.52106,27.33002,0,0.552656,-0.552656,36.02584,92.37376,0.1199659,5.809703,4.005495,0,32.33689
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.061047,73.19447,59.04165,0.4374469,0.4374469,0,-1,0,0.4374469,928.3519,0.4654537,0,0,4.061047,0.4604704,0.4374469,0,0,3.135123,26.77737,3.135123,0,3.135123,39.00008,100,0.1197765,0.4811916,3.248837,0,30.83842
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.932293,69.6608,59.7028,3.587189,3.587189,0,-1,0,3.587189,81.74347,0,0,0,2.932293,3.775989,3.587189,0,0,0,29.59898,0,0.8436958,-0.8436958,38.11074,97.71967,0.1197765,3.945908,2.345834,0,32.53127
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8594307,61.70038,58.94203,0.6611574,0.6611574,0,-1,0,0.6611574,129.9888,0,0,0,0.8594307,0.6959552,0.6611574,0,0,0.9374398,28.75528,0.1634755,0,0.1634755,38.26583,98.11732,0.1197666,0.7272732,0.6875445,0,29.61471
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2734032,57.60341,56.75027,1.591044,1.591044,0,-1,0,1.591044,17.18388,0,0,0,0.2734032,1.674783,1.591044,0,0,0.7739643,28.90241,0,1.40138,-1.40138,36.78865,94.32967,0.1197666,1.750149,0.2187225,0,29.17581
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,54.51322,54.51322,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.331053,27.50103,0,2.758535,-2.758535,33.88089,86.87392,0.1197666,2.882669,0,0,27.50103
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,52.17655,52.17655,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.396092,24.74249,0,1.642226,-1.642226,32.14984,82.43532,0.1197666,1.716126,0,0,24.74249
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,49.87611,49.87611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.220788,23.10027,0,0,0,32.14984,82.43532,0.1197666,0,0,0,23.10027
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,47.4851,47.4851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.220788,23.10027,0,0,0,32.14984,82.43532,0.1197666,0,0,0,23.10027
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,45.51976,45.51976,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.220788,23.10027,0,1.33869,-1.33869,30.73874,78.81711,0.1197666,1.398931,0,0,23.10027
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,44.07067,44.07067,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.70822,21.76158,0,1.340221,-1.340221,29.32602,75.19476,0.1197666,1.400531,0,0,21.76158
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,42.51289,42.51289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19736,20.42136,0,0,0,29.32602,75.19476,0.1197666,0,0,0,20.42136
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,40.98228,40.98228,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.19736,20.42136,0,0.9672346,-0.9672346,28.30646,72.58053,0.1197666,1.01076,0,0,20.42136
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,39.86828,39.86828,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.27206,19.45412,0,1.525024,-1.525024,26.69895,68.45869,0.1197666,1.59365,0,0,19.45412
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,38.6909,38.6909,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.96653,17.9291,0,0.5817178,-0.5817178,26.08576,66.88644,0.1197666,0.6078951,0,0,17.9291
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,37.70369,37.70369,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.61289,17.34738,0,2.122135,-2.122135,23.84883,61.15073,0.1197666,2.217631,0,0,17.34738
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,36.83424,36.83424,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.97081,15.22525,0,2.344134,-2.344134,21.3779,54.81502,0.1197666,2.44962,0,0,15.22525
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8240677,38.20531,35.93761,4.647279,4.647279,0,0,0,4.647279,17.73226,0,8.881784E-16,0,0.8240677,4.891872,4.647279,0,0,18.57541,12.88111,0,4.067805,-4.067805,17.09006,43.82057,0.1197666,5.112007,0.6592541,0,13.70518
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.108894,46.73189,37.70369,4.52338,4.52338,0,0,0,4.52338,68.72944,0,0,0,3.108894,4.761453,4.52338,0,0,23.09519,8.813308,0,1.652559,-1.652559,15.34811,39.35404,0.1197666,4.975718,2.487115,0,11.9222
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.479142,52.73997,42.23212,3.916638,3.916638,0,-1,0,3.916638,88.8298,0,0,0,3.479142,4.122777,3.916638,0,0,24.93137,7.160748,0,0.6436354,-0.6436354,14.66966,37.61443,0.1197666,4.308302,2.783313,0,10.63989
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.829955,70.02545,46.76961,2.507247,2.507247,0,-1,0,2.507247,272.4085,0,0,0,6.829955,2.639207,2.507247,0,0,25.64652,6.517113,4.190748,0,4.190748,18.64535,47.80849,0.1195144,2.757972,5.463964,0,13.34707
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.834143,66.65752,50.5916,5.204123,5.204123,0,-1,0,5.204123,92.89063,0,0,0,4.834143,5.478024,5.204123,0,0,21.45577,10.28879,0,0.6438813,-0.6438813,17.96664,46.06821,0.1195144,5.724535,3.867314,0,15.12293
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.25025,75.9835,53.74339,2.280698,2.280698,0,-1,0,2.280698,274.0499,0,0,0,6.25025,2.400735,2.280698,0,0,22.17119,9.644904,3.849516,0,3.849516,21.61861,55.43222,0.1192836,2.508768,5.0002,0,15.89515
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.885948,82.45327,56.70498,5.474599,5.474599,0,-1,0,5.474599,125.78,0,0,0,6.885948,5.762736,5.474599,0,0,18.32168,13.10947,1.123212,0,1.123212,22.68418,58.16445,0.1192164,6.022059,5.508759,0,19.99542
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.533849,74.54913,58.58881,3.765703,3.765703,0,-1,0,3.765703,120.3985,0,0,0,4.533849,3.963898,3.765703,0,0,17.19847,14.12036,0.5699511,0,0.5699511,23.22488,59.55087,0.1191824,4.142273,3.627079,0,18.65421
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.824761,68.782,59.24996,3.083208,3.083208,0,-1,0,3.083208,91.61759,0,0,0,2.824761,3.245482,3.083208,0,0,16.62851,14.63332,0,0.4207211,-0.4207211,22.78141,58.41374,0.1191824,3.391529,2.259809,0,17.45808
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.41889,68.02944,59.91111,0.4609496,0.4609496,0,-1,0,0.4609496,524.7622,0,0,0,2.41889,0.4852102,0.4609496,0,0,17.09598,14.21259,1.933679,0,1.933679,24.61585,63.11745,0.119067,0.5070446,1.935112,0,16.63148
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.443242,63.85257,59.15033,1.421249,1.421249,0,-1,0,1.421249,101.5474,2.220446E-16,0,0,1.443242,1.496052,1.421249,0,0,15.1623,15.95291,0,0.05280956,-0.05280956,24.56019,62.97472,0.119067,1.563374,1.154594,0,17.39615
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5174431,58.58406,56.95857,0,0,0,-1,0,0,0,0,0,0,0.5174431,0,0,0,0,15.22098,15.9001,0.5174431,0,0.5174431,25.05108,64.23341,0.1190362,0,0.4139545,0,16.41754
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,54.71247,54.71247,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,14.70354,16.3658,0,8.441037,-8.441037,16.15344,41.41901,0.1190362,8.820884,0,0,16.3658
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,52.42109,52.42109,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,24.08247,7.924758,0,6.550943,-6.550943,9.248144,23.71314,0.1190362,6.845735,0,0,7.924758
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,50.07536,50.07536,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,31.36129,1.373816,0,1.143934,-1.143934,8.042333,20.62132,0.1190362,1.19541,0,0,1.373816
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.63233,0.2298822,0,0,0,8.042333,20.62132,0.1190362,0,0,0,0.2298822
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,45.74619,45.74619,0.9641529,0.2183881,0,-1,0,0.2183881,0,0,0.7457649,0.8421801,0,0.2298822,0.2183881,0,0,32.63233,0.2298822,0,0.2298822,-0.2298822,7.800015,20,0.1190362,1.060568,0,0,0.2298822
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,44.29709,44.29709,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190362,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,42.7212,42.7212,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190362,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.21775,41.21775,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190362,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,40.09471,40.09471,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190362,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,38.91732,38.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190362,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,37.90295,37.90295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190362,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,37.06066,37.06066,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119353,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.243824,42.48805,36.14592,2.301845,2.301845,11.10185,0,3.144767,2.301845,97.47934,0,0,0,2.243824,0,0,8.8,8.36,24.52775,7.524,10.60382,0,10.60382,25.79068,66.12981,0.1198548,2.53203,1.795059,12,9.767824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.602998,51.74071,37.93012,1.499033,1.499033,10.29903,0,2.941655,1.499033,307.0645,1.776357E-15,0,0,4.602998,0,0,8.8,8.36,13.92393,17.06744,12.963,0,12.963,38.08846,97.66252,0.1201002,1.648936,3.682399,12,21.67044
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.634484,64.1142,42.45855,0,0,0,-1,0,0,0,5.673553,0,0,6.634484,0,0,0,0,0.9609316,28.73414,0.9609316,0,0.9609316,39.00008,100,0.1200434,0,5.307587,0,35.36863
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.460083,68.83004,47.0232,4.224762,4.224762,0,-1,0,4.224762,152.91,2.012964,0,0,6.460083,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1200434,4.647239,5.168066,0,36.05906
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.079567,71.81889,50.8452,0,0,0,-1,0,0,0,6.079567,0,0,6.079567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200434,0,4.863654,0,35.67855
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.923763,79.19678,53.9517,3.600504,3.600504,0,-1,0,3.600504,192.2998,3.133759,0,0,6.923763,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1200434,3.960555,5.539011,0,36.52274
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.745416,92.39209,56.95857,4.918491,4.918491,0,-1,0,4.918491,177.8069,3.568056,0,0,8.745416,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1200434,5.410341,6.996332,0,38.34439
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.194689,91.8372,58.78806,2.521693,2.521693,0,-1,0,2.521693,324.9678,5.540275,0,0,8.194689,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1200434,2.773862,6.555751,0,37.79367
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.59402,79.9669,59.44921,1.161213,1.161213,0,-1,0,1.161213,481.7393,4.371691,0,0,5.59402,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1200434,1.277335,4.475216,0,35.193
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.265773,75.21042,60.11942,4.271351,4.271351,0,-1,0,4.271351,99.86941,0,0,0,4.265773,4.496159,4.271351,0,0,0,29.59898,0,0.2303859,-0.2303859,38.75723,99.37731,0.1200434,4.698486,3.412618,0,33.86475
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.35306,67.1426,59.29525,1.220959,1.220959,0,-1,0,1.220959,192.7223,0.8118556,0,0,2.35306,1.28522,1.220959,0,0,0.2559843,29.36859,0.2559843,0,0.2559843,39.00008,100,0.1200282,1.343055,1.882448,0,31.72165
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5928557,59.02584,57.15783,1.3693,1.3693,0,-1,0,1.3693,43.29626,0,2.220446E-16,0,0.5928557,1.441368,1.3693,0,0,0,29.59898,0,0.8485126,-0.8485126,38.10567,97.70664,0.1200282,1.50623,0.4742846,0,30.19183
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,54.92078,54.92078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9427918,28.75047,0,0,0,38.10567,97.70664,0.1200282,0,0,0,28.75047
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,52.57505,52.57505,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9427918,28.75047,0,2.265463,-2.265463,35.71766,91.58356,0.1200282,2.367409,0,0,28.75047
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,50.2565,50.2565,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.459973,26.485,0,3.128545,-3.128545,32.41988,83.12774,0.1200282,3.269329,0,0,26.485
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,47.86549,47.86549,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.936134,23.35646,0,2.255351,-2.255351,30.04254,77.03199,0.1200282,2.356841,0,0,23.35646
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,45.92732,45.92732,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.44208,21.10111,0,0.4146894,-0.4146894,29.60541,75.91116,0.1200282,0.4333504,0,0,21.10111
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.902845,20.68642,0,0,0,29.60541,75.91116,0.1200282,0,0,0,20.68642
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,42.89328,42.89328,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.902845,20.68642,0,1.198541,-1.198541,28.34204,72.67175,0.1200282,1.252475,0,0,20.68642
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23456,19.48788,0,0,0,28.34204,72.67175,0.1200282,0,0,0,19.48788
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,40.27584,40.27584,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.23456,19.48788,0,1.994681,-1.994681,26.23946,67.28054,0.1200282,2.084441,0,0,19.48788
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.09845,39.09845,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.45087,17.4932,0,0.8888926,-0.8888926,25.30249,64.87804,0.1200282,0.9288928,0,0,17.4932
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,38.08408,38.08408,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.43853,16.6043,0,0.427462,-0.427462,24.8519,63.7227,0.1200282,0.4466978,0,0,16.6043
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,37.24179,37.24179,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.91349,16.17684,0,2.003227,-2.003227,22.74032,58.30839,0.1200282,2.093373,0,0,16.17684
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7485861,38.40774,36.34517,1.266238,1.266238,0,0,0,1.266238,59.11892,0,2.220446E-16,0,0.7485861,1.332882,1.266238,0,0,17.13929,14.17361,0,0.5842959,-0.5842959,22.12441,56.72915,0.1200282,1.392862,0.5988689,0,14.9222
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.617627,45.67974,38.12937,6.739587,6.739587,0,0,0,6.739587,38.83958,0,0,0,2.617627,7.094302,6.739587,0,0,17.78851,13.58932,0,4.476675,-4.476675,17.40558,44.62962,0.1200282,7.413546,2.094102,0,16.20695
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.921087,58.10228,42.69402,1.066316,1.066316,0,-1,0,1.066316,461.5034,0,0,0,4.921087,1.122438,1.066316,0,0,22.76259,9.112643,3.798648,0,3.798648,21.0093,53.86989,0.1198042,1.172948,3.936869,0,14.03373
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.672965,62.31143,47.24962,3.376946,3.376946,0,-1,0,3.376946,138.3784,0,0,0,4.672965,3.55468,3.376946,0,0,18.96395,12.53143,1.118285,0,1.118285,22.0702,56.59014,0.1197384,3.71464,3.738372,0,17.20439
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.803529,63.42699,51.07162,5.510484,5.510484,0,-1,0,5.510484,69.02351,0,8.881784E-16,0,3.803529,5.800509,5.510484,0,0,17.84566,13.53788,0,1.99698,-1.99698,19.9652,51.19271,0.1197384,6.061532,3.042823,0,17.34141
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.166123,72.05921,54.20529,2.027634,2.027634,0,-1,0,2.027634,254.7858,0,0,0,5.166123,2.134352,2.027634,0,0,20.06453,11.5409,3.031771,0,3.031771,22.84139,58.56754,0.1195603,2.230397,4.132898,0,16.70703
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.547416,77.05766,57.15783,1.197579,1.197579,0,-1,0,1.197579,463.2192,0,0,0,5.547416,1.26061,1.197579,0,0,17.03276,14.2695,4.286807,0,4.286807,26.90821,68.99527,0.1193095,1.317337,4.437933,0,19.81691
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.306388,87.41515,58.99636,6.207102,6.207102,0,-1,0,6.207102,117.7101,0,0,0,7.306388,6.533791,6.207102,0,0,12.74595,18.12762,0.7725969,0,0.7725969,27.64116,70.87463,0.1192644,6.827812,5.84511,0,25.43401
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.255785,83.18379,59.65752,4.81976,4.81976,0,-1,0,4.81976,129.7945,0,0,0,6.255785,5.073432,4.81976,0,0,11.97335,18.82296,1.182353,0,1.182353,28.76284,73.75072,0.1191954,5.301736,5.004628,0,25.07874
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.327282,75.62,60.26433,3.982849,3.982849,0,-1,0,3.982849,108.6479,0,0,0,4.327282,4.192473,3.982849,0,0,10.791,19.88708,0.1348095,0,0.1348095,28.89073,74.07864,0.1191876,4.381134,3.461826,0,24.21436
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.544203,68.04331,59.50355,4.493284,4.493284,0,-1,0,4.493284,56.62234,0,8.881784E-16,0,2.544203,4.729773,4.493284,0,0,10.65619,20.00841,0,2.18557,-2.18557,26.58694,68.17149,0.1191876,4.942613,2.035362,0,22.55261
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4179769,58.62518,57.31179,8.02987,8.02987,0,-1,0,8.02987,5.205276,0,0,0.4728572,0.4179769,8.452495,8.02987,0,0,13.0846,17.82284,0,8.034518,-8.034518,18.11781,46.45583,0.1191876,8.832857,0.3343815,0,18.24081
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,55.07475,55.07475,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,22.01184,9.788319,0,5.046205,-5.046205,12.79864,32.81697,0.1191876,5.273284,0,0,9.788319
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,52.77431,52.77431,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,27.61874,4.742114,0,1.227592,-1.227592,11.50465,29.49904,0.1191876,1.282833,0,0,4.742114
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,50.46481,50.46481,5.107112,3.338796,0,-1,0,3.338796,0,0,1.768316,2.279027,0,3.514523,3.338796,0,0,28.98273,3.514523,0,3.514523,-3.514523,7.800015,20,0.1191876,5.617824,0,0,3.514523
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,48.03757,48.03757,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.10846,46.10846,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,44.65031,44.65031,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,43.10158,43.10158,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,41.59814,41.59814,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,40.47509,40.47509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,39.30676,39.30676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1191876,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,38.28334,38.28334,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197683,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,37.44105,37.44105,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1202022,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.462754,40.6402,36.55347,4.921767,4.921767,12,0,3.372,4.921767,29.72009,0,0,0,1.462754,0,0,7.078233,6.724321,16.16775,15.048,8.187075,0,8.187075,31.42894,80.58687,0.1208767,5.413944,1.170203,12,16.51075
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.134033,50.65274,38.33768,0.2899292,0.2899292,0,0,0,0.2899292,1425.877,0,0,0,4.134033,0.3051887,0.2899292,0,0,7.980679,22.41637,3.828845,0,3.828845,35.0613,89.9006,0.1206536,0.3189222,3.307226,0,26.5504
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.356908,63.59446,42.92044,5.965036,5.965036,0,-1,0,5.965036,106.5695,0,0,0,6.356908,6.278985,5.965036,0,0,4.151834,25.86233,0.07792315,0,0.07792315,35.13523,90.09014,0.120649,6.561539,5.085526,0,32.21923
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.005212,71.63826,47.50322,1.799978,1.799978,0,-1,0,1.799978,389.1833,1.036588,0,0,7.005212,1.894713,1.799978,0,0,4.073911,25.93246,4.073911,0,4.073911,39.00008,100,0.1204125,1.979976,5.60417,0,32.93767
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.584291,83.7534,51.32521,6.56183,6.56183,0,-1,0,6.56183,130.8216,1.677101,0,0,8.584291,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1204125,7.218012,6.867432,0,38.18327
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.430737,87.11815,54.40454,4.821854,4.821854,0,-1,0,4.821854,174.8443,3.355103,0,0,8.430737,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1204125,5.304039,6.74459,0,38.02972
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.358465,90.78278,57.36613,3.000637,3.000637,0,-1,0,3.000637,278.5564,5.1999,0,0,8.358465,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1204125,3.3007,6.686772,0,37.95744
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.940534,85.85538,59.19562,4.431852,4.431852,0,-1,0,4.431852,156.6057,2.275426,0,0,6.940534,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1204125,4.875038,5.552427,0,36.53951
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.734765,76.75767,59.81149,3.549925,3.549925,0,-1,0,3.549925,133.3765,0.9980015,0,0,4.734765,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1204125,3.904917,3.787812,0,34.33374
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.77961,77.70217,60.47263,3.089292,3.089292,0,-1,0,3.089292,154.7154,1.527724,0,0,4.77961,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1204125,3.398221,3.823688,0,34.37859
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.160263,66.84669,59.65752,7.275182,7.275182,0,-1,0,7.275182,29.6936,0,0,0,2.160263,7.658086,7.275182,0,0,0,29.59898,0,5.497823,-5.497823,33.20486,85.1405,0.1204125,8.002701,1.728211,0,31.75924
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.381048,58.71821,57.5201,4.517822,4.517822,0,-1,0,4.517822,8.434329,0,8.881784E-16,0,0.381048,4.755602,4.517822,0,0,6.108692,24.10115,0,4.374554,-4.374554,28.59368,73.31698,0.1204125,4.969604,0.3048384,0,24.4822
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,55.274,55.274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96931,19.7266,0,0,0,28.59368,73.31698,0.1204125,0,0,0,19.7266
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,52.98261,52.98261,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.96931,19.7266,0,4.746672,-4.746672,23.59025,60.48769,0.1204125,4.960272,0,0,19.7266
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,50.63689,50.63689,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.24339,14.97993,0,4.430924,-4.430924,18.91964,48.51181,0.1204125,4.630316,0,0,14.97993
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,48.21871,48.21871,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.16664,10.549,0,2.519943,-2.519943,16.26339,41.70092,0.1204125,2.63334,0,0,10.549
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,46.28054,46.28054,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.96657,8.029062,0,0.9311973,-0.9311973,15.28182,39.18408,0.1204125,0.9731013,0,0,8.029062
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,44.85861,44.85861,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.00124,7.097865,0,1.56253,-1.56253,13.63477,34.96088,0.1204125,1.632844,0,0,7.097865
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,43.30083,43.30083,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.73738,5.535335,0,0.7905457,-0.7905457,12.80146,32.8242,0.1204125,0.8261203,0,0,5.535335
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,41.7974,41.7974,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.61576,4.744789,0,0.6797601,-0.6797601,12.08493,30.98694,0.1204125,0.7103493,0,0,4.744789
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,40.6834,40.6834,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.37105,4.065029,0,2.108961,-2.108961,9.861892,25.28685,0.1204125,2.203865,0,0,4.065029
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,39.50601,39.50601,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.71434,1.956068,0,0.2850885,-0.2850885,9.561382,24.51632,0.1204125,0.2979175,0,0,1.956068
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,38.50976,38.50976,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.03111,1.670979,8.064231,0,8.064231,17.21178,44.13269,0.1210909,3.862469,0,12,1.670979
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,37.70369,37.70369,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,22.96688,8.928787,8.36,0,8.36,25.14278,64.46853,0.1215125,1.037444,0,12,8.928787
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.34013,40.52124,36.7799,2.135198,2.135198,10.9352,0,3.102605,2.135198,62.76374,1.776357E-15,0,0,1.34013,0,0,8.8,8.36,14.60688,16.45279,9.70013,0,9.70013,34.34513,88.06425,0.1220124,2.348718,1.072104,12,17.79292
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.750564,46.57059,38.59127,8.926692,8.926692,10.97507,0,3.112692,8.926692,30.8128,0,0,0,2.750564,0,0,2.048375,1.945956,4.906748,25.18291,4.69652,0,4.69652,38.80064,99.48862,0.122362,9.819361,2.200451,12,27.93347
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.513064,53.86393,43.17404,0.5394039,0.5394039,0,-1,0,0.5394039,651.2864,2.735043,0,0,3.513064,0.5677935,0.5394039,0,0,0.210228,29.40977,0.210228,0,0.210228,39.00008,100,0.1223498,0.5933443,2.810452,0,32.92284
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.015786,67.96494,47.78398,4.277576,4.277576,0,-1,0,4.277576,140.6354,1.513074,0,0,6.015786,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,4.705334,4.812629,0,35.61477
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.819406,80.34176,51.5788,5.187147,5.187147,0,-1,0,5.187147,150.7458,2.359251,0,0,7.819406,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,5.705862,6.255525,0,37.41838
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.165537,81.20078,54.66719,3.700303,3.700303,0,-1,0,3.700303,193.6473,3.270481,0,0,7.165537,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,4.070333,5.73243,0,36.76451
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.481399,86.50747,57.61972,2.390175,2.390175,0,-1,0,2.390175,313.0063,4.965425,0,0,7.481399,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,2.629193,5.985119,0,37.08038
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.275317,78.54248,59.40393,3.228182,3.228182,0,-1,0,3.228182,163.4145,1.87723,0,0,5.275317,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,3.551,4.220253,0,34.87429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.939135,77.83305,60.01073,2.916318,2.916318,0,-1,0,2.916318,169.362,1.869327,0,0,4.939135,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,3.20795,3.951308,0,34.53811
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.605188,69.46095,60.6266,0,0,0,-1,0,0,0,2.605188,0,0,2.605188,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223498,0,2.08415,0,32.20417
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.41645,64.49254,59.85677,5.141816,5.141816,0,-1,0,5.141816,27.54766,0,0,0,1.41645,5.412438,5.141816,0,0,0,29.59898,0,3.995988,-3.995988,34.78794,89.19966,0.1223498,5.655998,1.13316,0,31.01543
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4659116,59.18902,57.71935,5.551866,5.551866,0,-1,0,5.551866,8.391982,0,0,0,0.4659116,5.844069,5.551866,0,0,4.439987,25.60299,0,5.378158,-5.378158,29.11886,74.6636,0.1223498,6.107052,0.3727293,0,26.0689
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,55.48231,55.48231,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.41572,20.22483,0,6.43502,-6.43502,22.33575,57.27105,0.1223498,6.724596,0,0,20.22483
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,53.18187,53.18187,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.56574,13.78981,0,4.627418,-4.627418,17.45803,44.76408,0.1223498,4.835651,0,0,13.78981
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,50.8452,50.8452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70732,9.162395,0,0,0,17.45803,44.76408,0.1223498,0,0,0,9.162395
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,48.42701,48.42701,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.70732,9.162395,0,1.520409,-1.520409,15.85538,40.65473,0.1223498,1.588828,0,0,9.162395
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,46.48885,46.48885,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.39666,7.641985,0,0.8367434,-0.8367434,14.97337,38.39318,0.1223498,0.8743969,0,0,7.641985
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.05787,45.05787,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.32637,6.805242,0,1.298256,-1.298256,13.60489,34.88426,0.1223498,1.356678,0,0,6.805242
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,43.50914,43.50914,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.76888,5.506986,0,1.924141,-1.924141,11.57667,29.6837,0.1223498,2.010727,0,0,5.506986
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,42.0057,42.0057,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.90681,3.582845,0,2.029673,-2.029673,9.437202,24.19791,0.1223498,2.121008,0,0,3.582845
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,40.88265,40.88265,1.950125,1.475513,0,-1,0,1.475513,0,0,0.4746115,0.669624,0,1.553172,1.475513,0,0,31.16201,1.553172,0,1.553172,-1.553172,7.800015,20,0.1223498,2.145137,0,0,1.553172
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,39.71432,39.71432,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223498,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,38.74524,38.74524,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227043,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,37.90295,37.90295,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232577,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.388109,40.89986,37.01537,1.078969,1.078969,9.878969,0,2.835379,1.078969,128.6514,1.776357E-15,0,0,1.388109,0,0,8.8,8.36,16.16775,15.048,9.74811,0,9.74811,32.90987,84.38411,0.1236006,1.186866,1.110487,12,16.43611
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.902992,50.42732,38.81769,0.7063856,0.7063856,0,0,0,0.7063856,552.53,0,0,0,3.902992,0.7435637,0.7063856,0,0,6.419644,23.8213,3.159428,0,3.159428,35.90717,92.06947,0.123418,0.7770241,3.122393,0,27.72429
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.298931,63.94552,43.40952,0,0,0,-1,0,0,0,3.038715,0,0,6.298931,0,0,0,0,3.260216,26.66478,3.260216,0,3.260216,39.00008,100,0.1232302,0,5.039145,0,32.96371
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.278267,69.30328,48.03757,2.13999,2.13999,0,-1,0,2.13999,293.3784,4.025647,0,0,6.278267,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1232302,2.353989,5.022614,0,35.87725
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.698981,80.09951,51.83239,0,0,0,-1,0,0,0,7.698981,0,0,7.698981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232302,0,6.159185,0,37.29796
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.859563,90.15949,54.92078,2.17593,2.17593,0,-1,0,2.17593,407.1621,6.56911,0,0,8.859563,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1232302,2.393523,7.08765,0,38.45854
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.549781,92.4874,57.81898,3.087349,3.087349,0,-1,0,3.087349,276.9295,5.29994,0,0,8.549781,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1232302,3.396084,6.839824,0,38.14876
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.451775,88.95068,59.60318,0,0,0,-1,0,0,0,7.451775,0,0,7.451775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232302,0,5.96142,0,37.05075
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.435299,80.18868,60.21904,5.946832,5.946832,0,-1,0,5.946832,91.39824,0,0,0,5.435299,6.259823,5.946832,0,0,0,29.59898,0,0.8245233,-0.8245233,38.13095,97.77148,0.1232302,6.541515,4.348239,0,35.03428
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.160693,71.72208,60.82585,3.698865,3.698865,0,-1,0,3.698865,85.45033,4.440892E-16,0,0,3.160693,3.893543,3.698865,0,0,0.916137,28.77445,0,0.7328497,-0.7328497,37.35846,95.79074,0.1232302,4.068752,2.528554,0,31.93515
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.356233,64.50413,60.06507,6.544878,6.544878,0,-1,0,6.544878,20.72205,0,0,0,1.356233,6.889345,6.544878,0,0,1.730414,28.0416,0,5.533112,-5.533112,31.52605,80.83587,0.1232302,7.199366,1.084986,0,29.39784
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4577902,59.37354,57.92766,3.392777,3.392777,0,-1,0,3.392777,13.49308,0,4.440892E-16,0,0.4577902,3.571344,3.392777,0,0,7.878316,22.50849,0,3.113554,-3.113554,28.24408,72.42056,0.1232302,3.732055,0.3662322,0,22.96628
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,55.7359,55.7359,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.33782,19.39494,0,6.15163,-6.15163,21.75969,55.79396,0.1232302,6.428454,0,0,19.39494
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,53.39017,53.39017,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.17297,13.24331,0,4.359273,-4.359273,17.16461,44.01173,0.1232302,4.555441,0,0,13.24331
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,51.04445,51.04445,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.0166,8.884035,0,0.1673589,-0.1673589,16.9882,43.5594,0.1232302,0.1748901,0,0,8.884035
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,48.62627,48.62627,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.20256,8.716676,0,1.765913,-1.765913,15.12676,38.7865,0.1232302,1.845379,0,0,8.716676
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,46.6881,46.6881,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.16468,6.950763,0,1.267404,-1.267404,13.7908,35.36096,0.1232302,1.324437,0,0,6.950763
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,45.26617,45.26617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57291,5.683359,0,0,0,13.7908,35.36096,0.1232302,0,0,0,5.683359
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,43.70839,43.70839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57291,5.683359,0,0,0,13.7908,35.36096,0.1232302,0,0,0,5.683359
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,42.17778,42.17778,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.57291,5.683359,0,1.239182,-1.239182,12.48459,32.0117,0.1232302,1.294945,0,0,5.683359
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,41.09096,41.09096,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.94978,4.444177,0,0.5247491,-0.5247491,11.93146,30.59341,0.1232302,0.5483628,0,0,4.444177
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,39.8864,39.8864,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.53283,3.919428,0,0.3503928,-0.3503928,11.56211,29.64637,0.1232302,0.3661605,0,0,3.919428
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,38.91732,38.91732,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.92216,3.569035,0,0.2758156,-0.2758156,11.27137,28.9009,0.1232302,0.2882273,0,0,3.569035
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,38.1022,38.1022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.22862,3.29322,0,0,0,11.27137,28.9009,0.1232302,0,0,0,3.29322
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.866649,42.49077,37.21463,1.743849,1.743849,0,0,0,1.743849,107.0419,0,0,0,1.866649,1.83563,1.743849,0,0,29.22862,3.29322,0.03101884,0,0.03101884,11.3008,28.97635,0.1232284,1.918234,1.493319,0,5.159869
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.492633,49.34151,39.026,3.093416,3.093416,0,0,0,3.093416,112.9054,0,0,0,3.492633,3.256227,3.093416,0,0,29.1976,3.321137,0.2364056,0,0.2364056,11.52507,29.55142,0.1232148,3.402758,2.794107,0,6.81377
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.47582,64.8895,43.63594,6.095787,6.095787,0,-1,0,6.095787,106.2344,0,0,2.117753,6.47582,6.416618,6.095787,0,0,28.96119,3.533902,0.05920192,0,0.05920192,11.58124,29.69543,0.1232114,6.705366,5.180655,0,10.00972
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.439968,70.25587,48.29116,1.194916,1.194916,0,-1,0,1.194916,538.9473,0,0,0,6.439968,1.257806,1.194916,0,0,28.90199,3.587183,5.182161,0,5.182161,16.49747,42.30112,0.1229141,1.314408,5.151974,0,10.02715
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.658566,80.26857,52.11316,4.2513,4.2513,0,-1,0,4.2513,180.1464,0,0,0,7.658566,4.475053,4.2513,0,0,23.71983,8.251129,3.183513,0,3.183513,19.51761,50.04507,0.1227322,4.676431,6.126853,0,15.9097
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.171033,81.86603,55.17437,0.808773,0.808773,0,-1,0,0.808773,886.6558,0,0,0,7.171033,0.8513401,0.808773,0,0,20.53632,11.11629,6.319693,0,6.319693,25.513,65.41782,0.1223726,0.8896503,5.736826,0,18.28732
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.079748,85.11642,58.08162,0,0,0,-1,0,0,0,0,0,0,7.079748,0,0,0,0,14.21663,16.80401,7.079748,0,7.079748,32.22944,82.63943,0.1219723,0,5.663798,0,23.88376
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.843874,86.22257,59.85677,0.297126,0.297126,0,-1,0,0.297126,2303.358,0,0,0,6.843874,0.3127642,0.297126,0,0,7.136878,23.17579,6.53111,0,6.53111,38.4254,98.52646,0.1216053,0.3268386,5.4751,0,30.01966
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.320577,75.82854,60.47263,5.575991,5.575991,0,-1,0,5.575991,77.48537,0,0,0,4.320577,5.869464,5.575991,0,0,0.6057681,29.05379,0,1.548887,-1.548887,36.79272,94.34013,0.1216053,6.13359,3.456462,0,33.37436
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.140624,68.27663,61.07944,0.0349234,0.0349234,0,-1,0,0.0349234,6129.482,0,0,0,2.140624,0.03676148,0.0349234,0,0,2.326754,27.5049,2.103862,0,2.103862,38.78862,99.45781,0.1214876,0.03841574,1.712499,0,29.64552
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.359112,64.71957,60.26433,6.798344,6.798344,0,-1,0,6.798344,19.99181,0,8.881784E-16,0,1.359112,7.156152,6.798344,0,0,0.2228914,29.39838,0,5.79704,-5.79704,32.67801,83.7896,0.1214876,7.478179,1.08729,0,30.75749
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3514398,59.23585,58.12691,7.17612,7.17612,0,-1,0,7.17612,4.897352,0,8.881784E-16,0,0.3514398,7.55381,7.17612,0,0,6.664047,23.60134,0,7.202371,-7.202371,25.08604,64.32306,0.1214876,7.893732,0.2811519,0,23.95278
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.66668,16.39897,0,0,0,25.08604,64.32306,0.1214876,0,0,0,16.39897
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,53.64376,53.64376,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.66668,16.39897,0,3.972665,-3.972665,20.89849,53.58576,0.1214876,4.151434,0,0,16.39897
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,51.25275,51.25275,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,19.08075,12.4263,0,4.085372,-4.085372,16.59213,42.54383,0.1214876,4.269214,0,0,12.4263
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,48.83457,48.83457,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.62005,8.340929,0,0.7106314,-0.7106314,15.84306,40.62314,0.1214876,0.7426097,0,0,8.340929
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,46.8964,46.8964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40965,7.630298,0,0,0,15.84306,40.62314,0.1214876,0,0,0,7.630298
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,45.46542,45.46542,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.40965,7.630298,0,2.601232,-2.601232,13.10112,33.59254,0.1214876,2.718287,0,0,7.630298
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,43.88953,43.88953,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.2999,5.029067,0,0.5380031,-0.5380031,12.53401,32.13843,0.1214876,0.5622133,0,0,5.029067
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,42.38609,42.38609,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.89768,4.491063,0,0.744599,-0.744599,11.74914,30.12593,0.1214876,0.778106,0,0,4.491063
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,41.26304,41.26304,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.72502,3.746464,0,1.579933,-1.579933,10.08374,25.85569,0.1214876,1.65103,0,0,3.746464
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,40.09471,40.09471,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.4805,2.166531,0,1.634513,-1.634513,8.360811,21.43793,0.1214876,1.708066,0,0,2.166531
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.09845,39.09845,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.29662,0.5320178,8.36,0,8.36,16.2918,41.77377,0.1218788,0.9335064,0,12,0.5320178
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.28334,38.28334,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.93662,8.056018,8.36,0,8.36,24.2228,62.10961,0.1222796,1.041247,0,12,8.056018
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.270201,43.86879,37.39576,1.451543,1.451543,10.25154,0,2.929641,1.451543,156.3991,0,0,0,2.270201,0,0,8.8,8.36,15.57662,15.58002,10.6302,0,10.6302,34.30749,87.96775,0.1226153,1.596698,1.816161,12,17.85022
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.733092,53.57244,39.19808,3.615345,3.615345,0,0,0,3.615345,130.9167,0,0,0,4.733092,3.805626,3.615345,0,0,4.946422,25.1472,0.9274656,0,0.9274656,35.18736,90.22382,0.1225637,3.976879,3.786473,0,29.88029
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.813602,66.47789,43.86236,1.13606,1.13606,0,-1,0,1.13606,599.7573,1.598794,0,0,6.813602,1.195853,1.13606,0,0,4.018956,25.98192,4.018956,0,4.018956,39.00008,100,0.1223403,1.249666,5.450882,0,32.79552
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.45043,74.80402,48.52664,2.956496,2.956496,0,-1,0,2.956496,252.002,4.338329,0,0,7.45043,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1223403,3.252145,5.960344,0,37.04941
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.962811,87.15538,52.36675,5.323534,5.323534,0,-1,0,5.323534,168.3621,3.359092,0,0,8.962811,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1223403,5.855887,7.170249,0,38.56179
