Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.603854,89.45159,55.42797,4.124148,4.124148,0,-1,0,4.124148,208.6214,4.262646,0,0,8.603854,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1223403,4.536562,6.883083,0,38.20283
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.342256,86.66788,58.28088,3.142292,3.142292,0,-1,0,3.142292,233.6593,4.03458,0,0,7.342256,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1223403,3.456521,5.873805,0,36.94123
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.880596,81.97154,60.06507,3.392417,3.392417,0,-1,0,3.392417,173.3453,2.309631,0,0,5.880596,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1223403,3.731659,4.704476,0,35.47957
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.520571,69.20338,60.67189,3.328868,3.328868,0,-1,0,3.328868,75.71856,0,0,0,2.520571,3.504071,3.328868,0,0,0,29.59898,0,0.9835005,-0.9835005,37.96338,97.3418,0.1223403,3.661754,2.016457,0,32.11955
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.178977,72.23396,61.23341,4.278567,4.278567,0,-1,0,4.278567,74.30003,0,8.881784E-16,0,3.178977,4.503755,4.278567,0,0,1.092778,28.61548,0,1.324778,-1.324778,36.56694,93.76119,0.1223403,4.706424,2.543182,0,31.79445
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.421174,65.14536,60.47263,1.591536,1.591536,0,-1,0,1.591536,89.29578,0,0,0,1.421174,1.675301,1.591536,0,0,2.564754,27.2907,0,0.2541266,-0.2541266,36.29906,93.07434,0.1223403,1.750689,1.136939,0,28.71187
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2824706,59.22647,58.33522,5.948587,5.948587,0,-1,0,5.948587,4.748532,0,1.776357E-15,0,0.2824706,6.261671,5.948587,0,0,2.847117,27.03657,0,5.9792,-5.9792,29.99644,76.91378,0.1223403,6.543446,0.2259764,0,27.31904
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,56.14346,56.14346,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.490673,21.05737,0,4.152995,-4.152995,25.6188,65.68909,0.1223403,4.33988,0,0,21.05737
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,53.85207,53.85207,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.10511,16.90438,0,5.076653,-5.076653,20.26753,51.96793,0.1223403,5.305102,0,0,16.90438
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,51.45201,51.45201,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.74584,11.82773,0,5.453464,-5.453464,14.51908,37.22833,0.1223403,5.698869,0,0,11.82773
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,49.00665,49.00665,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.80524,6.374261,0,0.1498321,-0.1498321,14.36114,36.82336,0.1223403,0.1565746,0,0,6.374261
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,47.06849,47.06849,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.97172,6.224429,0,0.3736104,-0.3736104,13.96732,35.81357,0.1223403,0.3904229,0,0,6.224429
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,45.64656,45.64656,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.38684,5.850819,0,0.1287555,-0.1287555,13.8316,35.46557,0.1223403,0.1345495,0,0,5.850819
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,44.08878,44.08878,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.52991,5.722064,0,2.393494,-2.393494,11.30864,28.99644,0.1223403,2.501202,0,0,5.722064
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,42.58534,42.58534,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.18934,3.328569,0,1.785478,-1.785478,9.426576,24.17066,0.1223403,1.865825,0,0,3.328569
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,41.47135,41.47135,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.17321,1.543091,0,0.4794627,-0.4794627,8.921178,22.87477,0.1223403,0.5010385,0,0,1.543091
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,40.27584,40.27584,1.311095,1.010447,0,-1,0,1.010447,0,0,0.3006481,0.4317576,0,1.063628,1.010447,0,0,31.70594,1.063628,0,1.063628,-1.063628,7.800015,20,0.1223403,1.442204,0,0,1.063628
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,39.27959,39.27959,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122856,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,38.46447,38.46447,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231799,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.217943,43.89284,37.56784,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.217943,0,0,8.8,8.36,16.16775,15.048,10.57794,0,10.57794,33.69712,86.40269,0.1233266,0,1.774355,12,17.26594
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.61637,53.41123,39.40638,2.380003,2.380003,0,0,0,2.380003,193.9649,0,0,0,4.61637,2.505267,2.380003,0,0,5.58981,24.56815,2.111104,0,2.111104,35.69989,91.53799,0.1232101,2.618004,3.693096,0,29.18452
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.963027,67.32186,44.07067,0,0,0,-1,0,0,0,3.484321,0,0,6.963027,0,0,0,0,3.478707,26.46814,3.478707,0,3.478707,39.00008,100,0.1230186,0,5.570422,0,33.43117
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.029029,77.72922,48.78023,0,0,0,-1,0,0,0,8.029029,0,0,8.029029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230186,0,6.423223,0,37.62801
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.958516,82.36859,52.62939,0,0,0,-1,0,0,0,7.958516,0,0,7.958516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230186,0,6.366813,0,37.5575
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.75811,90.59712,55.63627,0,0,0,-1,0,0,0,8.75811,0,0,8.75811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230186,0,7.006488,0,38.35709
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.988485,90.36123,58.53447,8.514484,8.36,0,-1,0,8.36,95.55605,0,0.1544845,1.005933,7.988485,8.8,8.36,0,0,0,29.59898,0,0.8115149,-0.8115149,38.14466,97.80664,0.1230186,9.365932,6.390788,0,37.58746
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.057675,87.80157,60.26433,2.121099,2.121099,0,-1,0,2.121099,332.7368,3.923257,0,0,7.057675,2.232735,2.121099,0,0,0.9016832,28.78746,0.9016832,0,0.9016832,39.00008,100,0.122969,2.333209,5.646141,0,35.84514
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.011872,83.55534,60.88019,1.515377,1.515377,0,-1,0,1.515377,396.7245,4.416738,0,0,6.011872,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.122969,1.666915,4.809497,0,35.61085
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.148139,76.28022,61.487,3.632058,3.632058,0,-1,0,3.632058,114.2091,0.3249201,0,0,4.148139,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.122969,3.995263,3.318511,0,33.74712
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.907759,67.02901,60.67189,1.806,1.806,0,-1,0,1.806,105.6345,0.006706414,0,0,1.907759,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.122969,1.9866,1.526207,0,31.50674
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3337777,59.59024,58.53447,0.3469691,0.3469691,0,-1,0,0.3469691,96.1981,0,0,0,0.3337777,0.3652307,0.3469691,0,0,0,29.59898,0,0.03145296,-0.03145296,38.96692,99.91499,0.122969,0.381666,0.2670222,0,29.93276
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,56.39705,56.39705,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.03494774,29.56753,0,8.8,-8.8,29.69091,76.13039,0.122969,9.235144,0,0,29.56753
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,54.05132,54.05132,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.812725,20.76752,0,6.814764,-6.814764,22.50752,57.71147,0.122969,7.121428,0,0,20.76752
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,51.68748,51.68748,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.38469,13.95276,0,0.839039,-0.839039,21.62309,55.44372,0.122969,0.8767958,0,0,13.95276
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,49.21496,49.21496,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.31695,13.11372,0,1.323444,-1.323444,20.22806,51.86672,0.122969,1.382999,0,0,13.11372
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,47.30396,47.30396,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.78744,11.79028,0,0.8567147,-0.8567147,19.325,49.55119,0.122969,0.8952668,0,0,11.79028
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,45.85487,45.85487,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.73935,10.93356,0,0.7329547,-0.7329547,18.5524,47.57017,0.122969,0.7659376,0,0,10.93356
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,44.29709,44.29709,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.55374,10.20061,0,0.258417,-0.258417,18.28001,46.87172,0.122969,0.2700457,0,0,10.20061
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,42.79365,42.79365,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.84087,9.942192,0,0.9830946,-0.9830946,17.24373,44.21461,0.122969,1.027334,0,0,9.942192
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,41.69777,41.69777,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.9332,8.959098,0,0.9557868,-0.9557868,16.23625,41.63132,0.122969,0.9987972,0,0,8.959098
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,40.50227,40.50227,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.99519,8.003311,0,0.44168,-0.44168,15.77067,40.43755,0.122969,0.4615556,0,0,8.003311
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,39.47884,39.47884,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.48594,7.561631,0,1.395334,-1.395334,14.29986,36.66624,0.122969,1.458125,0,0,7.561631
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,38.6909,38.6909,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.03631,6.166296,0,0.602861,-0.602861,13.66439,35.03683,0.122969,0.6299897,0,0,6.166296
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.981811,43.43866,37.80332,1.320421,1.320421,0,0,0,1.320421,150.0894,0,0,0,1.981811,1.389916,1.320421,0,0,26.70616,5.563435,0.5918949,0,0.5918949,14.22591,36.47662,0.1229365,1.452463,1.585449,0,7.545247
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.877896,54.54323,39.63281,3.418337,3.418337,0,0,0,3.418337,142.6979,0,0,0,4.877896,3.59825,3.418337,0,0,26.11426,6.096141,1.279647,0,1.279647,15.43989,39.58939,0.1228663,3.760171,3.902317,0,10.97404
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.489758,65.75437,44.32426,1.996071,1.996071,0,-1,0,1.996071,325.1266,0,0,0,6.489758,2.101127,1.996071,0,0,24.83462,7.247823,4.388631,0,4.388631,19.60331,50.2648,0.1226262,2.195678,5.191806,0,13.73758
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.965594,77.76104,49.03382,3.985343,3.985343,0,-1,0,3.985343,199.8722,0,0,0,7.965594,4.195098,3.985343,0,0,20.44599,11.19759,3.770496,0,3.770496,23.18032,59.4366,0.1224206,4.383877,6.372475,0,19.16319
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.027645,83.03826,52.88299,2.320695,2.320695,0,-1,0,2.320695,345.9155,0,0,0,8.027645,2.442837,2.320695,0,0,16.67549,14.59104,5.584808,0,5.584808,28.47853,73.02174,0.1221173,2.552765,6.422116,0,22.61868
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.462921,84.17619,55.88987,7.786452,7.786452,0,-1,0,7.786452,95.84494,0,0,0.2050976,7.462921,8.196265,7.786452,0,0,11.09068,19.61736,0,0.7333453,-0.7333453,27.70552,71.03965,0.1221173,8.565098,5.970336,0,27.08028
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.328421,92.58698,58.78806,1.129364,1.129364,0,-1,0,1.129364,737.4435,0,0,0,8.328421,1.188804,1.129364,0,0,11.90551,18.88402,7.139616,0,7.139616,34.47876,88.40688,0.1217318,1.2423,6.662736,0,27.21244
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.621672,91.05833,60.51792,3.950425,3.950425,0,-1,0,3.950425,192.933,0,0,0,7.621672,4.158342,3.950425,0,0,4.765893,25.30967,3.46333,0,3.46333,37.76436,96.83149,0.1215457,4.345467,6.097338,0,32.93135
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.796627,82.81615,61.07944,4.870605,4.870605,0,-1,0,4.870605,119.0125,0,0,0,5.796627,5.126952,4.870605,0,0,1.302563,28.42667,0.6696743,0,0.6696743,38.39967,98.46049,0.1215098,5.357665,4.637301,0,34.2233
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.48429,77.88244,61.69531,4.242053,4.242053,0,-1,0,4.242053,105.7104,0,0,0,4.48429,4.465319,4.242053,0,0,0.6328891,29.02938,0.01897113,0,0.01897113,38.41766,98.50664,0.1215088,4.666258,3.587432,0,33.51367
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.873462,70.71339,60.88019,5.498199,5.498199,0,-1,0,5.498199,52.26188,0,8.881784E-16,0,2.873462,5.787578,5.498199,0,0,0.613918,29.04645,0,2.914116,-2.914116,35.34592,90.63037,0.1215088,6.048019,2.298769,0,31.91991
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3862349,59.96764,58.74277,4.948461,4.948461,0,-1,0,4.948461,7.805153,0,8.881784E-16,0,0.3862349,5.208906,4.948461,0,0,3.851825,26.13234,0,4.822671,-4.822671,30.26237,77.59568,0.1215088,5.443307,0.3089879,0,26.51857
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,56.5963,56.5963,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,9.210348,21.30967,0,8.8,-8.8,20.98636,53.81107,0.1215088,14.26284,0,0,21.30967
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,54.30492,54.30492,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.98813,12.50966,0,8.8,-8.8,11.71035,30.02647,0.1215088,11.06898,0,0,12.50966
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,51.88673,51.88673,5.537506,3.524182,0,-1,0,3.524182,0,0,2.013324,2.567075,0,3.709665,3.524182,0,0,28.7659,3.709665,0,3.709665,-3.709665,7.800015,20,0.1215088,6.091257,0,0,3.709665
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,49.41421,49.41421,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,47.4851,47.4851,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,46.05412,46.05412,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,44.49634,44.49634,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.9929,42.9929,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.90608,41.90608,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,40.70152,40.70152,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1215088,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,39.68715,39.68715,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218839,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,38.8992,38.8992,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1221699,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.581192,42.49928,38.02974,1.792377,1.792377,10.59238,0,3.015872,1.792377,88.21756,0,0,0,1.581192,0,0,8.8,8.36,16.16775,15.048,9.941192,0,9.941192,33.09304,84.85378,0.1225711,1.971615,1.264953,12,16.62919
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.131269,52.31025,39.86828,3.893744,3.893744,0,0,0,3.893744,106.1002,0,0,0,4.131269,4.098677,3.893744,0,0,6.226562,23.99507,0.03259122,0,0.03259122,33.12396,84.93307,0.1225694,4.283118,3.305015,0,28.12634
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.365737,61.78183,44.55068,4.469407,4.469407,0,-1,0,4.469407,120.0548,0,0,0,5.365737,4.704639,4.469407,0,0,6.193971,24.0244,0.6610986,0,0.6610986,33.75113,86.5412,0.1225341,4.916348,4.29259,0,29.39014
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.002829,69.6431,49.26025,0.8653704,0.8653704,0,-1,0,0.8653704,693.6716,0,0,0,6.002829,0.9109162,0.8653704,0,0,5.532872,24.61939,5.091913,0,5.091913,38.58175,98.92736,0.1222626,0.9519075,4.802263,0,30.62222
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.821653,73.46597,53.13658,2.239498,2.239498,0,-1,0,2.239498,259.9535,3.023328,0,0,5.821653,2.357366,2.239498,0,0,0.4409595,29.20211,0.4409595,0,0.4409595,39.00008,100,0.1222391,2.463448,4.657323,0,35.02377
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.626991,64.75716,56.14346,4.436774,4.436774,0,-1,0,4.436774,59.20947,0,8.881784E-16,0,2.626991,4.670289,4.436774,0,0,0,29.59898,0,2.043298,-2.043298,36.84625,94.47738,0.1222391,4.880452,2.101593,0,32.22597
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.100886,81.67017,58.99636,0,0,0,-1,0,0,0,3.830555,0,0,6.100886,0,0,0,0,2.270331,27.55568,2.270331,0,2.270331,39.00008,100,0.1221185,0,4.880709,0,33.65657
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.658027,77.42826,60.67189,2.158868,2.158868,0,-1,0,2.158868,215.7624,2.385534,0,0,4.658027,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1221185,2.374755,3.726422,0,34.257
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.566646,77.75638,61.28775,0.5918815,0.5918815,0,-1,0,0.5918815,771.5473,3.943612,0,0,4.566646,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1221185,0.6510696,3.653316,0,34.16562
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.620655,70.82463,61.84928,0,0,0,-1,0,0,0,2.620655,0,0,2.620655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221185,0,2.096524,0,32.21963
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.628852,66.43911,61.03416,1.554945,1.554945,0,-1,0,1.554945,104.753,0,0,0,1.628852,1.636784,1.554945,0,0,0,29.59898,0,0.007932123,-0.007932123,38.99172,99.97856,0.1221185,1.71044,1.303082,0,31.22783
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4593499,60.40314,58.94203,5.120403,5.120403,0,-1,0,5.120403,8.970972,0,8.881784E-16,0,0.4593499,5.389898,5.120403,0,0,0.00881347,29.59105,0,4.930548,-4.930548,33.79446,86.6523,0.1221185,5.632443,0.3674799,0,30.0504
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,56.80461,56.80461,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.4872,24.6605,0,2.786466,-2.786466,30.85727,79.12105,0.1221185,2.911857,0,0,24.6605
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,54.51322,54.51322,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.583273,21.87403,0,1.159409,-1.159409,29.63515,75.9874,0.1221185,1.211583,0,0,21.87403
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,52.06787,52.06787,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.871506,20.71462,0,8.8,-8.8,20.35913,52.2028,0.1221185,11.41901,0,0,20.71462
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,49.59535,49.59535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.64928,11.91462,0,0,0,20.35913,52.2028,0.1221185,0,0,0,11.91462
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,47.65718,47.65718,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.64928,11.91462,0,1.231991,-1.231991,19.0605,48.87298,0.1221185,1.28743,0,0,11.91462
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,46.25337,46.25337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01816,10.68263,0,0,0,19.0605,48.87298,0.1221185,0,0,0,10.68263
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,44.67747,44.67747,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.01816,10.68263,0,0.2804166,-0.2804166,18.76491,48.11507,0.1221185,0.2930354,0,0,10.68263
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.20121,43.20121,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.32974,10.40222,0,1.205309,-1.205309,17.49441,44.85736,0.1221185,1.259548,0,0,10.40222
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.10533,42.10533,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.66897,9.196907,0,1.751663,-1.751663,15.64799,40.12297,0.1221185,1.830488,0,0,9.196907
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,40.90982,40.90982,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.61526,7.445243,0,0.3715439,-0.3715439,15.25635,39.11877,0.1221185,0.3882634,0,0,7.445243
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,39.8864,39.8864,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.02809,7.073699,0,1.033996,-1.033996,14.16642,36.32409,0.1221185,1.080526,0,0,7.073699
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,39.09845,39.09845,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.17697,6.039703,0,0.1067294,-0.1067294,14.05392,36.03562,0.1221185,0.1115323,0,0,6.039703
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.03634,41.14256,38.23805,0,0,0,0,0,0,0,0,0,0,1.03634,0,0,0,0,26.29556,5.932974,1.03634,0,1.03634,15.03708,38.55653,0.1220636,0,0.8290719,0,6.969314
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.875373,42.54262,40.06754,2.385811,2.385811,0,0,0,2.385811,36.69079,0,0,0,0.875373,2.51138,2.385811,0,0,25.25922,6.86568,0,1.636007,-1.636007,13.31257,34.13474,0.1220636,2.624393,0.7002984,0,7.741053
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.090107,51.01839,44.7771,0,0,0,-1,0,0,0,0,0,0,2.090107,0,0,0,0,27.07701,5.229672,2.090107,0,2.090107,15.29542,39.21896,0.1219528,0,1.672085,0,7.319779
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.006934,62.45048,49.52289,7.365402,7.365402,0,-1,0,7.365402,54.4021,0,8.881784E-16,0.5853949,4.006934,7.753055,7.365402,0,0,24.9869,7.110768,0,3.746121,-3.746121,11.34667,29.09395,0.1219528,8.101942,3.205547,0,11.1177
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.050573,66.8125,53.33583,7.178588,7.044459,0,-1,0,7.044459,57.50013,0,0.1341288,3.930423,4.050573,7.41522,7.044459,0,0,29.14926,3.364647,0,3.364647,-3.364647,7.800015,20,0.1219528,7.896447,3.240458,0,7.41522
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.524793,68.18603,56.34271,5.054327,3.348554,0,-1,0,3.348554,105.2632,0,1.705774,4.890049,3.524793,3.524793,3.348554,0,0,32.88775,0,0,0,0,7.800015,20,0.1219528,5.55976,2.819835,0,3.524793
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.608929,79.73062,59.19562,8.873192,5.328483,0,-1,0,5.328483,105.2632,0,3.544708,8.694814,5.608929,5.608929,5.328483,0,0,32.88775,0,0,0,0,7.800015,20,0.1219528,9.76051,4.487144,0,5.608929
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.47892,72.98557,60.88019,1.802616,1.802616,0,-1,0,1.802616,192.9928,0,0,1.321883,3.47892,1.89749,1.802616,0,0,32.88775,0,1.581429,0,1.581429,9.300291,23.84685,0.1218692,1.982877,2.783136,0,3.47892
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.540435,70.0963,61.44172,3.532203,3.532203,0,-1,0,3.532203,71.92213,0,0,2.050618,2.540435,3.718108,3.532203,0,0,31.30632,1.423286,0,1.177673,-1.177673,8.058915,20.66384,0.1218692,3.885423,2.032348,0,3.963722
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7540867,64.47085,62.00324,1.147137,0.9497153,0,-1,0,0.9497153,79.40134,0,0.1974213,0.8852408,0.7540867,0.9997004,0.9497153,0,0,32.61485,0.2456136,0,0.2456136,-0.2456136,7.800015,20,0.1218692,1.26185,0.6032694,0,0.9997004
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8513798,63.96419,61.18813,4.538374,0.8088108,0,-1,0,0.8088108,105.2632,0,3.729564,4.83045,0.8513798,0.8513798,0.8088108,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,4.992212,0.6811038,0,0.8513798
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4380227,60.4901,59.09599,3.141542,0.4161216,0,-1,0,0.4161216,105.2632,0,2.725421,3.372472,0.4380227,0.4380227,0.4161216,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,3.455697,0.3504182,0,0.4380227
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,56.95857,56.95857,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,54.66719,54.66719,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,52.26712,52.26712,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,49.77649,49.77649,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,47.86549,47.86549,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,46.43451,46.43451,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,44.88578,44.88578,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,43.40952,43.40952,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,42.31364,42.31364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,41.10907,41.10907,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218692,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,39.33393,39.33393,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1222373,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.383343,42.3716,38.46447,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,399.0901,1.776357E-15,0,0,1.383343,0,0,8.8,8.36,24.52775,7.524,9.743342,0,9.743342,24.97435,64.03667,0.1224683,0.3812866,1.106674,12,8.907343
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.552191,47.75457,40.29396,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.552191,0,0,8.8,8.36,14.78441,16.29301,10.91219,0,10.91219,35.32657,90.58076,0.1225943,0,2.041753,12,18.8452
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.065375,54.37188,45.01258,0.4215068,0.4215068,0,-1,0,0.4215068,727.2421,0,0,0,3.065375,0.4436913,0.4215068,0,0,3.87222,26.11398,2.621684,0,2.621684,37.81371,96.95805,0.1224568,0.4636575,2.4523,0,29.17936
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.055816,66.50672,49.72215,3.029947,3.029947,0,-1,0,3.029947,166.8615,0.6158618,0,0,5.055816,3.189418,3.029947,0,0,1.250536,28.4735,1.250536,0,1.250536,39.00008,100,0.1223913,3.332942,4.044653,0,33.52931
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.108238,75.14219,53.54414,4.592062,4.592062,0,-1,0,4.592062,133.0173,1.274488,0,0,6.108238,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1223913,5.051269,4.88659,0,35.70721
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.25401,79.32157,56.49667,2.335534,2.335534,0,-1,0,2.335534,267.7765,3.795553,0,0,6.25401,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1223913,2.569088,5.003208,0,35.85299
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.493385,83.90931,59.34959,0,0,0,-1,0,0,0,6.493385,0,0,6.493385,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223913,0,5.194708,0,36.09237
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.193841,72.07307,61.03416,5.277546,5.277546,0,-1,0,5.277546,60.51753,0,0,0,3.193841,5.555312,5.277546,0,0,0,29.59898,0,2.361471,-2.361471,36.51087,93.61742,0.1223913,5.805301,2.555073,0,32.79282
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.799337,71.21003,61.59568,7.531993,7.531993,0,-1,0,7.531993,37.16595,0,8.881784E-16,0,2.799337,7.928414,7.531993,0,0,2.623857,27.23751,0,5.129077,-5.129077,31.10435,79.75458,0.1223913,8.285192,2.23947,0,30.03684
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.977819,76.2897,62.10287,7.073449,7.073449,0,-1,0,7.073449,56.23592,0,8.881784E-16,0,3.977819,7.445735,7.073449,0,0,8.322832,22.10843,0,3.467916,-3.467916,27.44884,70.38151,0.1223913,7.780793,3.182255,0,26.08625
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.268014,65.51305,61.33304,0,0,0,-1,0,0,0,0,0,0,1.268014,0,0,0,0,12.17607,18.64051,1.268014,0,1.268014,28.65179,73.46597,0.1223249,0,1.014411,0,19.90853
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4245169,60.54728,59.19562,0,0,0,-1,0,0,0,0,0,0,0.4245169,0,0,0,0,10.90806,19.78173,0.4245169,0,0.4245169,29.05452,74.49861,0.1223028,0,0.3396135,0,20.20624
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,57.11254,57.11254,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,10.48354,20.16379,0,4.002131,-4.002131,24.8359,63.68167,0.1223028,4.182227,0,0,20.16379
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,54.86644,54.86644,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,14.93035,16.16166,0,7.011227,-7.011227,17.44542,44.73175,0.1223028,7.326732,0,0,16.16166
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,52.42109,52.42109,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,22.7206,9.150434,0,7.103123,-7.103123,9.958071,25.53346,0.1223028,7.422764,0,0,9.150434
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,49.94857,49.94857,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,30.61296,2.047311,0,0.7367789,-0.7367789,9.181437,23.5421,0.1223028,0.7699339,0,0,2.047311
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.43161,1.310532,0,0,0,9.181437,23.5421,0.1223028,0,0,0,1.310532
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,46.58847,46.58847,1.723419,1.245005,0,-1,0,1.245005,0,0,0.4784143,0.6507562,0,1.310532,1.245005,0,0,31.43161,1.310532,0,1.310532,-1.310532,7.800015,20,0.1223028,1.895761,0,0,1.310532
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,45.03069,45.03069,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223028,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,43.5816,43.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223028,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,42.48572,42.48572,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223028,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,41.31738,41.31738,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223028,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,40.27584,40.27584,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225999,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,39.50601,39.50601,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1229469,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.762816,43.68416,38.66372,6.282591,6.282591,12,0,3.372,6.282591,28.05875,0,0,0,1.762816,0,0,5.717409,5.431539,16.16775,15.048,7.194355,0,7.194355,30.48717,78.17206,0.1234517,6.91085,1.410253,12,16.81082
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.895511,52.22782,40.50227,0.8805873,0.8805873,6.225732,0,1.91111,0.8805873,442.3765,0,0,0,3.895511,0,0,5.345144,5.077887,8.973398,21.52292,8.973398,0,8.973398,39.00008,100,0.123367,0.9686461,3.116409,12,25.41843
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.953623,68.65507,45.21183,9.142047,8.36,0,-1,0,8.36,83.17731,0,0.7820466,1.696251,6.953623,8.8,8.36,0,0,0,29.59898,0,1.846377,-1.846377,37.05383,95.00962,0.123367,10.05625,5.562898,0,36.5526
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.928629,74.27042,49.93045,1.888099,1.888099,0,-1,0,1.888099,366.9632,2.889626,0,0,6.928629,1.987473,1.888099,0,0,2.05153,27.7526,2.05153,0,2.05153,39.00008,100,0.1232605,2.076909,5.542903,0,34.68123
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.733188,62.56876,53.74339,6.247189,6.247189,0,-1,0,6.247189,43.75068,0,0,0,2.733188,6.575988,6.247189,0,0,0,29.59898,0,3.842801,-3.842801,34.94941,89.61369,0.1232605,6.871908,2.18655,0,32.33216
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.847985,77.80176,56.70498,4.616685,4.616685,0,-1,0,4.616685,126.6707,0,0,0,5.847985,4.859669,4.616685,0,0,4.269779,25.75618,0.9883167,0,0.9883167,35.88701,92.01779,0.1232092,5.078354,4.678388,0,31.60416
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.163795,87.35395,59.50355,3.579668,3.579668,0,-1,0,3.579668,200.1246,0.1142618,0,0,7.163795,3.768071,3.579668,0,0,3.281462,26.64566,3.281462,0,3.281462,39.00008,100,0.1230393,3.937634,5.731036,0,33.80946
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.653704,82.30411,61.18813,1.465304,1.465304,0,-1,0,1.465304,385.8381,4.111278,0,0,5.653704,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1230393,1.611835,4.522963,0,35.25268
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.7616,79.08759,61.7406,3.962698,3.962698,0,-1,0,3.962698,120.1605,0.5903385,0,0,4.7616,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1230393,4.358968,3.80928,0,34.36058
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.030906,69.12715,62.25684,3.482925,3.482925,0,-1,0,3.482925,58.31036,0,4.440892E-16,0,2.030906,3.666237,3.482925,0,0,0,29.59898,0,1.635331,-1.635331,37.27629,95.58003,0.1230393,3.831217,1.624725,0,31.62988
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.794377,67.48589,61.487,6.291893,6.291893,0,-1,0,6.291893,28.51887,0,0,0,1.794377,6.623045,6.291893,0,0,1.817034,27.96365,0,4.828668,-4.828668,32.18642,82.52913,0.1230393,6.921082,1.435502,0,29.75802
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3322768,60.40653,59.34959,6.215737,6.215737,0,-1,0,6.215737,5.345734,0,8.881784E-16,0,0.3322768,6.542881,6.215737,0,0,7.182221,23.13498,0,6.210605,-6.210605,25.63987,65.74313,0.1230393,6.837311,0.2658215,0,23.46726
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,57.31179,57.31179,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.08289,16.92437,0,5.296251,-5.296251,20.05713,51.42845,0.1230393,5.534582,0,0,16.92437
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,55.02041,55.02041,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.96762,11.62812,0,8.8,-8.8,10.78112,27.64384,0.1230393,10.30656,0,0,11.62812
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,52.62939,52.62939,4.407741,2.686718,0,-1,0,2.686718,0,0,1.721023,2.161798,0,2.828124,2.686718,0,0,29.74539,2.828124,0,2.828124,-2.828124,7.800015,20,0.1230393,4.848515,0,0,2.828124
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,50.1297,50.1297,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,48.19154,48.19154,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,45.21183,45.21183,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,43.76273,43.76273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,42.66685,42.66685,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,41.47135,41.47135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230393,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,40.44793,40.44793,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232914,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,39.68715,39.68715,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1235932,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5981408,40.54212,38.87203,1.001889,1.001889,9.801888,0,2.815878,1.001889,59.70133,0,0,0,0.5981408,0,0,8.8,8.36,16.16775,15.048,8.95814,0,8.95814,32.16044,82.4625,0.1239278,1.102077,0.4785126,12,15.64614
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.857031,49.12804,40.70152,0,0,0,0,0,0,0,0,0,0,2.857031,0,0,0,0,7.209613,23.11033,2.857031,0,2.857031,34.87086,89.41227,0.1237808,0,2.285625,0,25.96736
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.156561,58.49685,45.44731,0,0,0,-1,0,0,0,0,0,0,4.156561,0,0,0,0,4.352582,25.68165,4.156561,0,4.156561,38.81412,99.52318,0.1235675,0,3.325248,0,29.83821
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.154145,67.40523,50.18404,1.377757,1.377757,0,-1,0,1.377757,374.0966,3.507852,0,0,5.154145,1.450271,1.377757,0,0,0.1960212,29.42256,0.1960212,0,0.1960212,39.00008,100,0.1235575,1.515533,4.123316,0,34.5767
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.851581,70.59406,54.00604,1.715117,1.715117,0,-1,0,1.715117,282.8718,3.046195,0,0,4.851581,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1235575,1.886628,3.881265,0,34.45056
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.924765,82.9537,56.95857,0,0,0,-1,0,0,0,6.924765,0,0,6.924765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235575,0,5.539812,0,36.52374
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.545375,75.92355,59.75714,2.662398,2.662398,0,-1,0,2.662398,170.7248,1.74285,0,0,4.545375,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1235575,2.928638,3.6363,0,34.14435
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.44687,81.62313,61.38738,8.447623,8.36,0,-1,0,8.36,65.15395,0,0.08762284,0.9323851,5.44687,8.8,8.36,0,0,0,29.59898,0,3.35313,-3.35313,35.46557,90.93717,0.1235575,9.292385,4.357496,0,35.04585
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.940855,72.05795,61.89456,4.288146,4.288146,0,-1,0,4.288146,68.58104,0,0,0,2.940855,4.513837,4.288146,0,0,3.7257,26.24585,0,1.572983,-1.572983,33.8075,86.68572,0.1235575,4.71696,2.352684,0,29.1867
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.162066,73.50098,62.45609,8.831901,8.36,0,-1,0,8.36,37.82376,0,0.4719007,1.355091,3.162066,8.8,8.36,0,0,5.473459,24.67286,0,5.637933,-5.637933,27.8646,71.44754,0.1235575,9.715091,2.529653,0,27.83493
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.274368,65.85204,61.64097,3.268117,3.268117,0,-1,0,3.268117,38.99396,0,0,0,1.274368,3.440124,3.268117,0,0,11.73783,19.03493,0,2.165755,-2.165755,25.58169,65.59394,0.1235575,3.594929,1.019495,0,20.3093
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3606714,60.70754,59.55789,6.765174,6.765174,0,-1,0,6.765174,5.331295,0,8.881784E-16,0,0.3606714,7.121236,6.765174,0,0,14.14422,16.86918,0,6.760564,-6.760564,18.45543,47.32152,0.1235575,7.441691,0.2885371,0,17.22985
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,57.46576,57.46576,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.65596,10.10861,0,3.311144,-3.311144,14.96518,38.37217,0.1235575,3.460146,0,0,10.10861
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,55.21966,55.21966,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,25.33501,6.797468,0,3.452044,-3.452044,11.3264,29.042,0.1235575,3.607386,0,0,6.797468
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,52.77431,52.77431,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,29.17062,3.345424,0,0.6320109,-0.6320109,10.6602,27.3338,0.1235575,0.6604514,0,0,3.345424
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,50.31084,50.31084,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,29.87285,2.713413,0,1.718245,-1.718245,8.849014,22.68974,0.1235575,1.795566,0,0,2.713413
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,48.37267,48.37267,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,31.78201,0.9951674,0,0.4338844,-0.4338844,8.39166,21.51703,0.1235575,0.4534091,0,0,0.9951674
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.94169,46.94169,1.821768,0.5332189,0,-1,0,0.5332189,0,0,1.288549,1.470726,0,0.5612831,0.5332189,0,0,32.26411,0.5612831,0,0.5612831,-0.5612831,7.800015,20,0.1235575,2.003945,0,0,0.5612831
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,45.3658,45.3658,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235575,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,43.94387,43.94387,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235575,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,42.84799,42.84799,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235575,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,41.64343,41.64343,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1235575,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,40.62906,40.62906,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12385,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,39.8864,39.8864,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242261,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3468993,40.0186,39.05317,4.963945,4.963945,12,0,3.372,4.963945,6.988379,0,0,0,0.3468993,0,0,7.036055,6.684252,16.16775,15.048,7.031151,0,7.031151,30.33234,77.77506,0.1247175,5.46034,0.2775195,12,15.3949
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7389221,43.00521,40.90982,6.642489,6.642489,12,0,3.372,6.642489,11.12418,0,0,0,0.7389221,0,0,5.357511,5.089635,9.136602,21.37604,5.828557,0,5.828557,35.86179,91.95312,0.1251173,7.306738,0.5911377,12,22.11496
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.046883,51.78992,45.64656,1.691885,1.691885,0,-1,0,1.691885,120.9824,0,0,0,2.046883,1.780931,1.691885,0,0,3.308045,26.62174,0.265952,0,0.265952,36.11409,92.60006,0.1251037,1.861073,1.637507,0,28.66862
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.283879,54.30143,50.3833,2.975075,2.975075,0,-1,0,2.975075,43.15452,0,0,0,1.283879,3.131658,2.975075,0,0,3.042093,26.8611,0,1.847779,-1.847779,34.16637,87.60589,0.1251037,3.272583,1.027104,0,28.14497
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.031897,67.76601,54.25963,5.42601,5.42601,0,-1,0,5.42601,74.30684,0,0,0,4.031897,5.711589,5.42601,0,0,5.095181,25.01332,0,1.679693,-1.679693,32.39581,83.06602,0.1251037,5.968611,3.225517,0,29.04521
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.308311,61.34658,57.15783,3.213506,3.213506,0,-1,0,3.213506,40.7129,0,4.440892E-16,0,1.308311,3.382638,3.213506,0,0,6.961506,23.33362,0,2.074326,-2.074326,30.20928,77.45954,0.1251037,3.534856,1.046649,0,24.64193
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4708731,61.47435,59.96545,0,0,0,-1,0,0,0,0,0,0,0.4708731,0,0,0,0,9.266313,21.2593,0.4708731,0,0.4708731,30.65599,78.60495,0.1250796,0,0.3766984,0,21.73017
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6019111,63.55265,61.59568,3.740049,3.740049,0,-1,0,3.740049,16.09367,0,0,0,0.6019111,3.936894,3.740049,0,0,8.79544,21.68308,0,3.334983,-3.334983,27.14061,69.59117,0.1250796,4.114054,0.4815288,0,22.28499
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.280014,63.00981,62.10287,1.713004,1.713004,0,-1,0,1.713004,16.34637,0,4.440892E-16,0,0.280014,1.803163,1.713004,0,0,12.50098,18.3481,0,1.523149,-1.523149,25.53507,65.47441,0.1250796,1.884305,0.2240112,0,18.62811
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6161827,64.68376,62.66439,5.178129,5.178129,0,-1,0,5.178129,11.89972,0,8.881784E-16,0,0.6161827,5.450662,5.178129,0,0,14.19336,16.82495,0,4.834479,-4.834479,20.43908,52.4078,0.1250796,5.695941,0.4929461,0,17.44113
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8230546,64.54395,61.84928,0,0,0,-1,0,0,0,0,0,0,0.8230546,0,0,0,0,19.56501,11.99047,0.8230546,0,0.8230546,21.2199,54.40989,0.1250374,0,0.6584436,0,12.81353
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3488641,60.87041,59.75714,3.999151,3.999151,0,-1,0,3.999151,8.723454,0,4.440892E-16,0,0.3488641,4.209633,3.999151,0,0,18.74195,12.73122,0,3.860769,-3.860769,17.15029,43.97502,0.1250374,4.399066,0.2790913,0,13.08008
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,57.67406,57.67406,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,23.0317,8.870452,0,0.867236,-0.867236,16.23615,41.63106,0.1250374,0.9062617,0,0,8.870452
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,55.42797,55.42797,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.99529,8.003216,0,2.399456,-2.399456,13.7069,35.14582,0.1250374,2.507431,0,0,8.003216
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,52.98261,52.98261,5.696502,5.323572,0,-1,0,5.323572,0,0,0.37293,0.9425802,0,5.60376,5.323572,0,0,26.66135,5.60376,0,5.60376,-5.60376,7.800015,20,0.1250374,6.266152,0,0,5.60376
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,50.46481,50.46481,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,48.52664,48.52664,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,47.09566,47.09566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,45.54693,45.54693,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,44.11595,44.11595,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,43.02007,43.02007,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,41.82457,41.82457,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250374,0.6970316,0,0,0
