Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,40.82831,40.82831,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125378,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,40.09471,40.09471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256147,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.346235,46.06383,39.27959,8.649833,8.649833,12,0,3.372,8.649833,27.12462,0,0,0,2.346235,0,0,3.350167,3.182659,16.16775,15.048,5.528893,0,5.528893,28.90717,74.1208,0.1259691,9.514816,1.876988,12,17.39423
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.039504,56.74318,41.10907,10.75759,10.75759,12,0,3.372,10.75759,46.84602,0,0,0,5.039504,0,0,1.242406,1.180286,10.63886,20.024,6.21979,0,6.21979,34.80778,89.25054,0.1263378,11.83335,4.031603,12,25.06351
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.87819,65.20871,45.87298,0.8490878,0.8490878,0,-1,0,0.8490878,692.2947,0.5653431,0,0,5.87819,0.8937766,0.8490878,0,0,4.41907,25.62181,4.41907,0,4.41907,39.00008,100,0.1261124,0.9339966,4.702552,0,31.50001
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.92403,79.62399,50.63689,7.165127,7.165127,0,-1,0,7.165127,110.5916,0.3817904,0,0,7.92403,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,7.88164,6.339224,0,37.52301
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.146544,85.78884,54.51322,2.953632,2.953632,0,-1,0,2.953632,275.8144,5.037457,0,0,8.146544,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,3.248995,6.517235,0,37.74552
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.574764,86.70642,57.41142,6.436813,6.436813,0,-1,0,6.436813,117.6788,0.799171,0,0,7.574764,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,7.080494,6.059811,0,37.17374
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.902249,92.10567,60.1647,10.28863,8.36,0,-1,0,8.36,94.52451,0,1.928634,2.957497,7.902249,8.8,8.36,0,0,0,29.59898,0,0.8977512,-0.8977512,38.05376,97.57356,0.1261124,11.3175,6.321799,0,37.50123
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.626903,92.80278,61.79494,2.148057,2.148057,0,-1,0,2.148057,355.0606,4.368289,0,0,7.626903,2.261112,2.148057,0,0,0.9975013,28.70123,0.9975013,0,0.9975013,39.00008,100,0.1260616,2.362862,6.101522,0,36.32813
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.470247,87.48232,62.30212,2.55654,2.55654,0,-1,0,2.55654,253.0861,3.779152,0,0,6.470247,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1260616,2.812194,5.176198,0,36.06923
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.316717,78.52201,62.86365,6.234103,6.234103,0,-1,0,6.234103,69.24359,0,8.881784E-16,0,4.316717,6.562214,6.234103,0,0,0,29.59898,0,2.245497,-2.245497,36.63312,93.93088,0.1260616,6.857513,3.453374,0,33.9157
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.078426,69.07705,62.04853,1.145866,1.145866,0,-1,0,1.145866,181.3847,0,0,0,2.078426,1.206175,1.145866,0,0,2.494997,27.35348,0.8722508,0,0.8722508,37.46061,96.05264,0.1260173,1.260453,1.662741,0,29.43191
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2631079,60.75002,59.91111,1.979515,1.979515,0,-1,0,1.979515,13.29153,0,4.440892E-16,0,0.2631079,2.0837,1.979515,0,0,1.622746,28.13851,0,1.820592,-1.820592,35.54153,91.13196,0.1260173,2.177467,0.2104863,0,28.40162
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,57.87332,57.87332,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.645626,26.31791,0,7.495688,-7.495688,27.64038,70.87263,0.1260173,7.832994,0,0,26.31791
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,55.58193,55.58193,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.97417,18.82223,0,7.624672,-7.624672,19.60327,50.26471,0.1260173,7.967782,0,0,18.82223
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,53.13658,53.13658,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.44603,11.19755,0,5.022411,-5.022411,14.30919,36.69015,0.1260173,5.24842,0,0,11.19755
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,50.63689,50.63689,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.02648,6.175143,0,2.162901,-2.162901,12.02929,30.84427,0.1260173,2.260231,0,0,6.175143
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,48.69872,48.69872,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.42971,4.012242,0,1.627313,-1.627313,10.31395,26.44598,0.1260173,1.700542,0,0,4.012242
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,47.27679,47.27679,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.23783,2.384929,0,1.576251,-1.576251,8.652436,22.18569,0.1260173,1.647183,0,0,2.384929
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,45.71902,45.71902,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.98922,0.8086774,0,0.07979003,-0.07979003,8.568331,21.97003,0.1260173,0.08338058,0,0,0.8086774
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,44.29709,44.29709,1.014,0.692443,0,-1,0,0.692443,0,0,0.321557,0.422957,0,0.7288873,0.692443,0,0,32.07788,0.7288873,0,0.7288873,-0.7288873,7.800015,20,0.1260173,1.1154,0,0,0.7288873
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,43.20121,43.20121,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260173,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,42.03287,42.03287,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260173,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,41.00945,41.00945,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264843,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,40.27584,40.27584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267139,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.171503,45.72614,39.46072,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,808.3393,1.776357E-15,0,0,2.171503,0,0,8.8,8.36,16.16775,15.048,10.5315,0,10.5315,33.65306,86.28973,0.1268622,0.2955014,1.737203,12,17.2195
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.31687,54.53976,41.34455,3.846075,3.846075,0,0,0,3.846075,112.2409,0,0,0,4.31687,4.0485,3.846075,0,0,5.63625,24.52635,0.2683696,0,0.2683696,33.90766,86.94254,0.1268486,4.230682,3.453496,0,28.84322
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.621902,68.41247,46.12658,0,0,0,-1,0,0,0,1.254021,0,0,6.621902,0,0,0,0,5.367881,24.76789,5.367881,0,5.367881,39.00008,100,0.1265775,0,5.297522,0,31.38979
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.608702,78.48161,50.89048,4.799961,4.799961,0,-1,0,4.799961,158.5159,2.556111,0,0,7.608702,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,5.279957,6.086961,0,37.20768
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.506263,88.01292,54.76682,2.000199,2.000199,0,-1,0,2.000199,425.2709,6.400791,0,0,8.506263,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,2.200219,6.805011,0,38.10524
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.025205,89.39468,57.67406,0,0,0,-1,0,0,0,8.025205,0,0,8.025205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,0,6.420164,0,37.62418
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.687072,91.27637,60.41829,5.184445,5.184445,0,-1,0,5.184445,148.2718,2.229761,0,0,7.687072,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,5.70289,6.149657,0,37.28605
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.22747,90.93443,62.00324,5.896609,5.896609,0,-1,0,5.896609,122.5699,1.020513,0,0,7.22747,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,6.48627,5.781976,0,36.82645
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.820471,84.71024,62.55571,3.188506,3.188506,0,-1,0,3.188506,182.5454,2.464148,0,0,5.820471,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,3.507357,4.656377,0,35.41945
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.677896,80.26958,63.07195,0,0,0,-1,0,0,0,4.677896,0,0,4.677896,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,0,3.742317,0,34.27687
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.472986,70.71998,62.25684,0,0,0,-1,0,0,0,2.472986,0,0,2.472986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265775,0,1.978389,0,32.07196
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4237356,61.4773,60.11942,3.574477,3.574477,0,-1,0,3.574477,11.85448,0,0,0,0.4237356,3.762607,3.574477,0,0,0,29.59898,0,3.338871,-3.338871,35.4806,90.97572,0.1265775,3.931924,0.3389885,0,30.02271
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,58.08162,58.08162,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.709857,26.26011,0,5.523945,-5.523945,29.65785,76.04562,0.1265775,5.772522,0,0,26.26011
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,55.78119,55.78119,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.847573,20.73616,0,8.8,-8.8,20.38184,52.26101,0.1265775,9.325895,0,0,20.73616
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,53.33583,53.33583,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.62535,11.93616,0,5.588091,-5.588091,14.49147,37.15754,0.1265775,5.839555,0,0,11.93616
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,50.79086,50.79086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83434,6.348071,0,0,0,14.49147,37.15754,0.1265775,0,0,0,6.348071
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,48.85269,48.85269,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.83434,6.348071,0,2.516032,-2.516032,11.83934,30.35722,0.1265775,2.629254,0,0,6.348071
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,47.43076,47.43076,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.62993,3.832039,0,0.9175767,-0.9175767,10.87213,27.8772,0.1265775,0.9588677,0,0,3.832039
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,45.87298,45.87298,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.64946,2.914462,0,0.9485367,-0.9485367,9.872283,25.3135,0.1265775,0.9912209,0,0,2.914462
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,44.47823,44.47823,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.06388284,0,1.848337,1.75592,0,0,30.70339,1.965926,0,1.848337,-1.848337,7.923965,20.31782,0.1265775,1.931512,0,0,1.965926
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,43.38234,43.38234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7571,0.1175886,0,0,0,7.923965,20.31782,0.1265775,0,0,0,0.1175886
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,42.17778,42.17778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7571,0.1175886,0,0,0,7.923965,20.31782,0.1265775,0,0,0,0.1175886
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,41.16341,41.16341,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.7571,0.1175886,8.36,0,8.36,15.85496,40.65366,0.1268962,0.9033981,0,12,0.1175886
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,40.44793,40.44793,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.3971,7.641589,8.36,0,8.36,23.78595,60.98949,0.1272163,0.9374413,0,12,7.641589
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.335373,46.40025,39.63281,3.23324,3.23324,11.39663,0,3.219347,3.23324,72.23012,0,0,0,2.335373,0,0,8.163386,7.755218,16.0371,15.16559,10.09059,0,10.09059,33.35872,85.53502,0.1276405,3.556564,1.868298,12,17.50096
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.134082,57.52925,41.51663,10.09159,10.09159,10.8634,0,3.08444,10.09159,50.87484,0,0,0,5.134082,0,0,0.7718063,0.733216,5.946509,24.24712,5.867298,0,5.867298,38.92493,99.80732,0.1279704,11.10075,4.107265,12,29.3812
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.844806,69.56325,46.33488,4.226095,4.226095,0,-1,0,4.226095,161.9653,2.317073,0,0,6.844806,4.448521,4.226095,0,0,0.0792117,29.52769,0.0792117,0,0.0792117,39.00008,100,0.1279664,4.648705,5.475845,0,36.37249
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.274289,77.2606,51.12596,1.858534,1.858534,0,-1,0,1.858534,391.3994,5.317937,0,0,7.274289,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1279664,2.044387,5.819431,0,36.87327
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.610441,83.70429,54.96607,6.223515,6.223515,0,-1,0,6.223515,122.2853,1.059373,0,0,7.610441,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1279664,6.845866,6.088353,0,37.20942
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.381561,86.33651,57.87332,1.141276,1.141276,0,-1,0,1.141276,646.7813,6.180218,0,0,7.381561,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1279664,1.255404,5.905249,0,36.98054
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.790052,86.9351,60.6266,11.93556,8.36,0,-1,0,8.36,81.22072,0,3.575558,4.769114,6.790052,8.8,8.36,0,0,0,29.59898,0,2.009948,-2.009948,36.88141,94.56752,0.1279664,13.12911,5.432042,0,36.38903
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.045691,90.31728,62.25684,1.224647,1.224647,0,-1,0,1.224647,575.3244,3.523314,0,0,7.045691,1.289102,1.224647,0,0,2.233275,27.58903,2.233275,0,2.233275,39.00008,100,0.1278542,1.347111,5.636553,0,34.63472
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.830416,85.00912,62.76402,0,0,0,-1,0,0,0,5.830416,0,0,5.830416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278542,0,4.664333,0,35.42939
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.01772,77.76073,63.27121,3.18095,3.18095,0,-1,0,3.18095,126.3057,0.6693521,0,0,4.01772,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1278542,3.499045,3.214176,0,33.6167
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.640145,71.54603,62.45609,4.000392,4.000392,0,-1,0,4.000392,65.99715,0,0,0,2.640145,4.210939,4.000392,0,0,0,29.59898,0,1.570794,-1.570794,37.34431,95.75446,0.1278542,4.400432,2.112116,0,32.23912
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3668817,61.4945,60.31867,7.216546,7.216546,0,-1,0,7.216546,5.083896,0,0,0,0.3668817,7.596364,7.216546,0,0,1.745327,28.02818,0,7.229482,-7.229482,29.72377,76.21465,0.1278542,7.9382,0.2935053,0,28.39507
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,58.22654,58.22654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.778085,20.7987,0,0,0,29.72377,76.21465,0.1278542,0,0,0,20.7987
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,55.93515,55.93515,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.778085,20.7987,0,4.285076,-4.285076,25.20691,64.63296,0.1278542,4.477905,0,0,20.7987
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,53.4898,53.4898,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.53928,16.51363,0,5.039183,-5.039183,19.89514,51.01308,0.1278542,5.265946,0,0,16.51363
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,50.94482,50.94482,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.13837,11.47444,0,1.220124,-1.220124,18.60902,47.71533,0.1278542,1.27503,0,0,11.47444
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,49.00665,49.00665,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.49407,10.25432,0,1.775365,-1.775365,16.73762,42.91688,0.1278542,1.855256,0,0,10.25432
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,47.58473,47.58473,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.46669,8.478953,0,0.4756334,-0.4756334,16.23626,41.63134,0.1278542,0.497037,0,0,8.478953
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,46.02695,46.02695,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.99518,8.00332,0,1.577221,-1.577221,14.57372,37.36843,0.1278542,1.648196,0,0,8.00332
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,44.62313,44.62313,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.74764,6.426099,0,1.673052,-1.673052,12.81017,32.84652,0.1278542,1.748339,0,0,6.426099
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60659,4.753047,0,0,0,12.81017,32.84652,0.1278542,0,0,0,4.753047
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,42.33175,42.33175,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.60659,4.753047,0,1.468173,-1.468173,11.26258,28.87835,0.1278542,1.53424,0,0,4.753047
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,41.34455,41.34455,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.23789,3.284875,0,1.084182,-1.084182,10.11975,25.94802,0.1278542,1.13297,0,0,3.284875
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,40.60189,40.60189,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.44254,2.200693,0,0.156341,-0.156341,9.954951,25.52547,0.1278542,0.1633763,0,0,2.200693
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.86795,45.18488,39.81394,5.188727,5.188727,12,0,3.372,5.188727,36.00016,0,0,0,1.86795,0,0,6.811273,6.470709,30.61625,2.044352,8.338659,0,8.338659,17.8657,45.80939,0.1283816,5.7076,1.49436,12,3.912302
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.163538,54.41356,41.69777,3.78489,3.78489,11.63379,0,3.279349,3.78489,110.0042,0,0,0,4.163538,0,0,7.848901,7.456456,22.27759,9.549145,11.61999,0,11.61999,28.88939,74.07522,0.1287461,4.163379,3.330831,12,13.71268
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.496541,68.39545,46.53413,5.898579,5.898579,0,-1,0,5.898579,110.1374,0,0,0,6.496541,6.20903,5.898579,0,0,10.6576,20.00714,0.2875102,0,0.2875102,29.16215,74.77459,0.1287317,6.488437,5.197232,0,26.50368
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.368149,77.93245,51.32521,5.779702,5.779702,0,-1,0,5.779702,127.4832,0,0,0,7.368149,6.083897,5.779702,0,0,10.37009,20.2659,1.284252,0,1.284252,30.3805,77.89856,0.1286673,6.357672,5.894519,0,27.63405
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.036943,86.16826,55.21966,5.463427,5.463427,0,-1,0,5.463427,147.1044,0,0,0,8.036943,5.750976,5.463427,0,0,9.085835,21.42173,2.285967,0,2.285967,32.54916,83.45921,0.1285528,6.00977,6.429554,0,29.45867
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.77537,83.65694,58.08162,0.1403835,0.1403835,0,-1,0,0.1403835,4826.329,0,0,0,6.77537,0.1477721,0.1403835,0,0,6.799868,23.4791,6.627598,0,6.627598,38.83665,99.58095,0.1282222,0.1544219,5.420296,0,30.25447
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.085968,83.83026,60.82585,4.133775,4.133775,0,-1,0,4.133775,147.2254,1.562356,0,0,6.085968,4.351342,4.133775,0,0,0.1722701,29.44394,0.1722701,0,0.1722701,39.00008,100,0.1282136,4.547152,4.868774,0,35.5299
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.363303,92.25589,62.45609,7.768633,7.768633,0,-1,0,7.768633,94.78248,0,0,0.1854962,7.363303,8.177508,7.768633,0,0,0,29.59898,0,0.8142053,-0.8142053,38.14183,97.79937,0.1282136,8.545496,5.890643,0,36.96228
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.771069,84.98716,62.97232,6.314729,6.314729,0,-1,0,6.314729,91.3906,0,0,0,5.771069,6.647083,6.314729,0,0,0.9046726,28.78477,0,0.8760145,-0.8760145,37.21843,95.43168,0.1282136,6.946202,4.616855,0,34.55584
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.433345,75.6075,63.42517,3.899585,3.899585,0,-1,0,3.899585,88.04385,0,0,0,3.433345,4.104826,3.899585,0,0,1.878022,27.90876,0,0.6714813,-0.6714813,36.51063,93.61681,0.1282136,4.289543,2.746676,0,31.3421
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.629288,68.08031,62.61005,3.418542,3.418542,0,-1,0,3.418542,47.66031,0,0,0,1.629288,3.598465,3.418542,0,0,2.624112,27.23728,0,1.969177,-1.969177,34.43493,88.29452,0.1282136,3.760396,1.30343,0,28.86656
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.342127,61.61533,60.51792,12.14431,8.36,0,-1,0,8.36,4.092428,0,3.784307,4.998737,0.342127,8.8,8.36,0,0,4.812087,25.2681,0,8.457873,-8.457873,25.51955,65.43462,0.1282136,13.35874,0.2737016,0,25.61023
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,58.43484,58.43484,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,14.20972,16.81023,0,8.099737,-8.099737,16.98168,43.54268,0.1282136,8.464225,0,0,16.81023
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,56.08912,56.08912,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,23.20943,8.71049,0,6.372723,-6.372723,10.26424,26.31851,0.1282136,6.659495,0,0,8.71049
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,53.64376,53.64376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29023,2.337767,0,0,0,10.26424,26.31851,0.1282136,0,0,0,2.337767
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,51.09879,51.09879,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,30.29023,2.337767,0,0.9299748,-0.9299748,9.283959,23.80498,0.1282136,0.9718236,0,0,2.337767
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,49.13345,49.13345,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,31.32354,1.407793,0,0.4825473,-0.4825473,8.77531,22.50075,0.1282136,0.5042619,0,0,1.407793
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,47.71152,47.71152,1.061343,0.878983,0,-1,0,0.878983,0,0,0.1823597,0.2884939,0,0.9252452,0.878983,0,0,31.8597,0.9252452,0,0.9252452,-0.9252452,7.800015,20,0.1282136,1.167477,0,0,0.9252452
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,46.15374,46.15374,1.318718,0,0,-1,0,0,0,0,1.318718,1.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282136,1.450589,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,44.75899,44.75899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282136,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,43.68122,43.68122,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282136,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,42.48572,42.48572,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282136,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,41.49852,41.49852,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284941,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,40.75586,40.75586,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290268,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.548243,44.42524,39.99508,5.501554,5.501554,12,0,3.372,5.501554,28.14192,0,0,0,1.548243,0,0,6.498446,6.173524,16.16775,15.048,7.721767,0,7.721767,30.98751,79.455,0.129505,6.051709,1.238594,12,16.59624
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.119667,48.08858,41.87891,5.816266,5.816266,11.82627,0,3.328046,5.816266,36.44378,0,0,0,2.119667,0,0,6.010003,5.709503,8.445986,21.99759,7.82917,0,7.82917,38.41491,98.49959,0.1299809,6.397892,1.695734,12,24.11726
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.457608,57.52609,46.74244,4.967347,4.967347,0,-1,0,4.967347,69.60672,0,0,0,3.457608,5.228786,4.967347,0,0,0.6168161,29.04384,0,1.771179,-1.771179,36.54793,93.71245,0.1299809,5.464082,2.766086,0,32.50145
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.23839,61.94484,51.53352,0.05585923,0.05585923,0,-1,0,0.05585923,5797.413,0.5947977,0,0,3.23839,0.05879918,0.05585923,0,0,2.584793,27.27267,2.584793,0,2.584793,39.00008,100,0.1298523,0.06144515,2.590712,0,30.51105
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.936537,72.55022,55.42797,2.631121,2.631121,0,-1,0,2.631121,187.621,2.166936,0,0,4.936537,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1298523,2.894233,3.949229,0,34.53551
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.860297,79.73727,58.28088,1.488333,1.488333,0,-1,0,1.488333,393.7491,4.293631,0,0,5.860297,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1298523,1.637166,4.688238,0,35.45927
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.533128,86.19785,61.03416,4.533324,4.533324,0,-1,0,4.533324,144.1134,1.761208,0,0,6.533128,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1298523,4.986657,5.226502,0,36.13211
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.097625,81.53541,62.61005,1.027269,1.027269,0,-1,0,1.027269,496.231,4.01629,0,0,5.097625,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1298523,1.129995,4.0781,0,34.6966
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.478897,68.08265,63.11724,3.414918,3.414918,0,-1,0,3.414918,43.30697,0,4.440892E-16,0,1.478897,3.59465,3.414918,0,0,0,29.59898,0,2.115753,-2.115753,36.76988,94.28156,0.1298523,3.75641,1.183118,0,31.07788
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8653249,66.45074,63.57914,1.600833,1.600833,0,-1,0,1.600833,54.05468,0,0,0,0.8653249,1.685087,1.600833,0,0,2.350837,27.48322,0,0.8197621,-0.8197621,35.90577,92.0659,0.1298523,1.760916,0.6922598,0,28.34855
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.040598,66.2114,62.76402,3.724252,3.724252,0,-1,0,3.724252,27.94112,0,4.440892E-16,0,1.040598,3.920265,3.724252,0,0,3.261683,26.66346,0,2.879668,-2.879668,32.87034,84.28275,0.1298523,4.096677,0.8324781,0,27.70406
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3597045,61.82738,60.67189,8.112211,8.112211,0,-1,0,8.112211,4.434112,0,1.776357E-15,0.5634321,0.3597045,8.539169,8.112211,0,0,6.461314,23.7838,0,8.179465,-8.179465,24.24842,62.17532,0.1298523,8.923432,0.2877636,0,24.1435
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,58.58881,58.58881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54961,15.60433,0,0,0,24.24842,62.17532,0.1298523,0,0,0,15.60433
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,56.29742,56.29742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.54961,15.60433,0,0,0,24.24842,62.17532,0.1298523,0,0,0,15.60433
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,53.79773,53.79773,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.54961,15.60433,0,1.64442,-1.64442,22.51505,57.73079,0.1298523,1.718419,0,0,15.60433
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,51.27992,51.27992,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.37674,13.95991,0,0.3895404,-0.3895404,22.10444,56.67794,0.1298523,0.4070697,0,0,13.95991
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,49.31459,49.31459,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.80956,13.57037,0,0.5723895,-0.5723895,21.50109,55.13089,0.1298523,0.598147,0,0,13.57037
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44555,12.99798,0,0,0,21.50109,55.13089,0.1298523,0,0,0,12.99798
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,46.30771,46.30771,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.44555,12.99798,0,1.986853,-1.986853,19.40676,49.76083,0.1298523,2.076262,0,0,12.99798
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,44.93107,44.93107,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.65317,11.01113,0,0.1513303,-0.1513303,19.24725,49.35181,0.1298523,0.1581401,0,0,11.01113
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,43.83519,43.83519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82131,10.8598,0,0,0,19.24725,49.35181,0.1298523,0,0,0,10.8598
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,42.63968,42.63968,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.82131,10.8598,0,1.95255,-1.95255,17.18908,44.07447,0.1298523,2.040415,0,0,10.8598
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,41.64343,41.64343,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.99081,8.907247,0,0.5423463,-0.5423463,16.6174,42.60862,0.1298523,0.5667519,0,0,8.907247
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,40.95511,40.95511,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.59342,8.364901,0,0.5225536,-0.5225536,16.06657,41.19626,0.1298523,0.5460685,0,0,8.364901
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.378914,44.10476,40.16716,1.090118,1.090118,0,0,0,1.090118,126.4922,0,0,0,1.378914,1.147492,1.090118,0,0,24.17403,7.842347,0.2314213,0,0.2314213,16.28612,41.7592,0.1298407,1.19913,1.103131,0,9.22126
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.23661,51.79243,42.07816,0,0,0,0,0,0,0,0,0,0,3.23661,0,0,0,0,23.94261,8.050626,3.23661,0,3.23661,19.35664,49.63231,0.1296801,0,2.589288,0,11.28724
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.367395,60.87941,46.94169,0.7236612,0.7236612,0,-1,0,0.7236612,603.5139,0,0,0,4.367395,0.7617486,0.7236612,0,0,20.706,10.96358,3.605647,0,3.605647,22.77726,58.4031,0.1295015,0.7960273,3.493917,0,15.33097
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.875259,72.03362,51.73277,1.773995,1.773995,0,-1,0,1.773995,331.188,0,0,0,5.875259,1.867363,1.773995,0,0,17.10036,14.20866,4.007895,0,4.007895,26.57948,68.15237,0.1293036,1.951395,4.700207,0,20.08392
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.952243,81.42488,55.63627,0,0,0,-1,0,0,0,0,0,0,6.952243,0,0,0,0,13.09246,17.81576,6.952243,0,6.952243,33.17496,85.06382,0.1289618,0,5.561794,0,24.76801
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.305005,86.73932,58.48013,0.6451645,0.6451645,0,-1,0,0.6451645,1132.27,0.4856662,0,0,7.305005,0.6791205,0.6451645,0,0,6.140218,24.07278,6.140218,0,6.140218,39.00008,100,0.1286613,0.709681,5.844004,0,31.37779
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.564728,77.68636,61.23341,5.029613,5.029613,0,-1,0,5.029613,90.75704,0,0,0,4.564728,5.29433,5.029613,0,0,0,29.59898,0,0.7296016,-0.7296016,38.23101,98.02804,0.1286613,5.532574,3.651782,0,34.16371
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.844462,76.55727,62.81836,9.030632,8.36,0,-1,0,8.36,45.98639,0,0.6706322,1.573695,3.844462,8.8,8.36,0,0,0.8106685,28.86938,0,4.955538,-4.955538,33.00742,84.63422,0.1286613,9.933696,3.07557,0,32.71384
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.834834,81.17006,63.27121,1.197983,1.197983,0,-1,0,1.197983,403.5811,0,0,0,4.834834,1.261035,1.197983,0,0,6.316822,23.91384,3.573799,0,3.573799,36.39782,93.32755,0.1284871,1.317781,3.867867,0,28.74867
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.390191,75.82748,63.77839,2.922539,2.922539,0,-1,0,2.922539,116.0016,0,0,0,3.390191,3.076356,2.922539,0,0,2.743023,27.13026,0.3138351,0,0.3138351,36.69555,94.09097,0.1284719,3.214792,2.712153,0,30.52045
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7596956,65.47601,62.97232,0.3924985,0.3924985,0,-1,0,0.3924985,193.5538,0,0,0,0.7596956,0.4131564,0.3924985,0,0,2.429188,27.41271,0.3465393,0,0.3465393,37.0243,94.93392,0.128455,0.4317484,0.6077566,0,28.17241
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3012198,61.79324,60.82585,3.793537,3.793537,0,-1,0,3.793537,7.940341,0,4.440892E-16,0,0.3012198,3.993197,3.793537,0,0,2.082648,27.72459,0,3.691977,-3.691977,33.13262,84.95526,0.128455,4.172891,0.2409758,0,28.02581
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,58.74277,58.74277,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,6.184845,24.03262,0,7.945735,-7.945735,24.75708,63.47956,0.128455,8.303292,0,0,24.03262
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.01344,16.08688,0,0,0,24.75708,63.47956,0.128455,0,0,0,16.08688
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,54.00604,54.00604,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,15.01344,16.08688,0,6.096815,-6.096815,18.33047,47.00112,0.128455,6.371171,0,0,16.08688
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,51.45201,51.45201,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,21.78768,9.990068,0,1.679597,-1.679597,16.56002,42.46151,0.128455,1.755178,0,0,9.990068
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,49.46855,49.46855,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,23.6539,8.310472,0,0.6465894,-0.6465894,15.87846,40.71391,0.128455,0.6756859,0,0,8.310472
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,48.03757,48.03757,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,24.37233,7.663883,0,0.3314892,-0.3314892,15.52904,39.81796,0.128455,0.3464062,0,0,7.663883
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,46.46168,46.46168,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,24.74065,7.332394,0,1.1123,-1.1123,14.35657,36.81165,0.128455,1.162353,0,0,7.332394
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,45.11221,45.11221,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,25.97654,6.220094,0,2.279506,-2.279506,11.95376,30.6506,0.128455,2.382084,0,0,6.220094
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.01633,44.01633,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,28.50932,3.940588,0,1.437556,-1.437556,10.43844,26.76518,0.128455,1.502246,0,0,3.940588
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,42.82082,42.82082,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,30.10661,2.503031,0,0.8170016,-0.8170016,9.577248,24.557,0.128455,0.8537667,0,0,2.503031
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,41.85174,41.85174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.01439,1.68603,0,0,0,9.577248,24.557,0.128455,0,0,0,1.68603
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,41.13625,41.13625,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,31.01439,1.68603,8.36,0,8.36,17.50824,44.89283,0.1288569,1.987116,0,12,1.68603
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.994794,46.14657,40.37547,3.714968,3.714968,11.57962,0,3.265644,3.714968,53.69611,0,0,0,1.994794,0,0,7.864654,7.471421,22.65439,9.21003,9.466214,0,9.466214,26.48868,67.91956,0.1293054,4.086465,1.595835,12,11.20482
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.40836,52.56887,42.28646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.40836,0,0,8.8,8.36,13.18817,17.72962,11.76836,0,11.76836,37.65313,96.54628,0.1293461,0,2.726688,12,21.13798
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.329915,68.4927,47.17717,0.7348429,0.7348429,0,-1,0,0.7348429,861.397,4.136583,0,0,6.329915,0.7735189,0.7348429,0,0,1.419813,28.32115,1.419813,0,1.419813,39.00008,100,0.1292773,0.8083272,5.063931,0,34.65106
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.302745,78.44186,51.96825,0,0,0,-1,0,0,0,7.302745,0,0,7.302745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,0,5.842196,0,36.90172
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.916915,81.51009,55.83553,3.386389,3.386389,0,-1,0,3.386389,204.2563,3.352295,0,0,6.916915,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,3.725028,5.533532,0,36.51589
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.305968,87.01382,58.68843,2.208354,2.208354,0,-1,0,2.208354,330.8333,4.981386,0,0,7.305968,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,2.429189,5.844775,0,36.90495
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.74022,92.87491,61.38738,1.981616,1.981616,0,-1,0,1.981616,390.6015,5.654308,0,0,7.74022,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,2.179777,6.192176,0,37.3392
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.528789,88.61453,62.97232,0.1037847,0.1037847,0,-1,0,0.1037847,6290.703,6.419542,0,0,6.528789,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,0.1141632,5.223031,0,36.12777
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.12883,82.62964,63.42517,0,0,0,-1,0,0,0,5.12883,0,0,5.12883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,0,4.103064,0,34.72781
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.690789,77.1848,63.93235,3.174001,3.174001,0,-1,0,3.174001,116.2819,0.349736,0,0,3.690789,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1292773,3.491401,2.952631,0,33.28977
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.574418,68.41605,63.11724,1.659177,1.659177,0,-1,0,1.659177,94.8915,0,0,0,1.574418,1.746502,1.659177,0,0,0,29.59898,0,0.1720841,-0.1720841,38.81868,99.53489,0.1292773,1.825095,1.259534,0,31.1734
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3507868,62.10888,60.97982,0,0,0,-1,0,0,0,0.1595822,0,0,0.3507868,0,0,0,0,0.1912046,29.42689,0.1912046,0,0.1912046,39.00008,100,0.1292681,0,0.2806295,0,29.77768
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,58.94203,58.94203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292681,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,56.65064,56.65064,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1292681,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,54.15095,54.15095,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1292681,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,51.60597,51.60597,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1292681,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,49.62252,49.62252,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1292681,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,48.19154,48.19154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1292681,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,46.64281,46.64281,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1292681,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,45.26617,45.26617,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1292681,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,44.17029,44.17029,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1292681,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,42.9929,42.9929,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1292681,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,42.0057,42.0057,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1292681,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,41.31738,41.31738,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1292681,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.331662,44.38416,40.57472,2.593085,2.593085,0,0,0,2.593085,51.35437,0,4.440892E-16,0,1.331662,2.729563,2.593085,0,0,10.66858,19.99726,0,1.397901,-1.397901,27.40546,70.27027,0.1292681,2.852394,1.06533,0,21.32892
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.145647,51.9649,42.51289,4.018846,4.018846,0,0,0,4.018846,78.27241,0,0,0,3.145647,4.230364,4.018846,0,0,12.2218,18.59936,0,1.084717,-1.084717,26.26207,67.3385,0.1292681,4.420731,2.516518,0,21.745
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.878754,63.1993,47.37642,7.292486,7.292486,0,-1,0,7.292486,66.90111,0,0,0,4.878754,7.676301,7.292486,0,0,13.42704,17.51464,0,2.797547,-2.797547,23.31319,59.7773,0.1292681,8.021735,3.903003,0,22.39339
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.780018,68.24414,52.17655,5.521786,5.521786,0,-1,0,5.521786,86.56653,0,0,0,4.780018,5.812406,5.521786,0,0,16.53543,14.71709,0,1.032388,-1.032388,22.22496,56.98697,0.1292681,6.073964,3.824014,0,19.49711
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.986455,73.39291,55.98949,0,0,0,-1,0,0,0,0,0,0,4.986455,0,0,0,0,17.68253,13.68471,4.986455,0,4.986455,26.95553,69.1166,0.1290272,0,3.989164,0,18.67116
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.684592,89.15805,58.8424,1.626542,1.626542,0,-1,0,1.626542,472.4495,0,0,0,7.684592,1.71215,1.626542,0,0,12.69607,18.17251,5.972442,0,5.972442,32.62148,83.64466,0.12874,1.789197,6.147674,0,25.85711
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.037647,94.7628,61.54134,0,0,0,-1,0,0,0,1.31402,0,0,8.037647,0,0,0,0,6.723628,23.54771,6.723628,0,6.723628,39.00008,100,0.128418,0,6.430118,0,31.58536
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.811943,90.22652,63.11724,1.898625,1.898625,0,-1,0,1.898625,358.783,4.81339,0,0,6.811943,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.128418,2.088488,5.449554,0,36.41092
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.912194,77.67937,63.57914,2.716892,2.716892,0,-1,0,2.716892,143.9952,1.052307,0,0,3.912194,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.128418,2.988581,3.129755,0,33.51117
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.240216,71.81452,64.08632,3.127362,3.127362,0,-1,0,3.127362,71.63279,0,0,0,2.240216,3.29196,3.127362,0,0,0,29.59898,0,1.051743,-1.051743,37.89145,97.15736,0.128418,3.440098,1.792173,0,31.8392
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.015504,70.09198,63.22592,6.752589,6.752589,0,-1,0,6.752589,29.84787,0,1.776357E-15,0,2.015504,7.107988,6.752589,0,0,1.168604,28.54724,0,5.092484,-5.092484,32.52349,83.39341,0.128418,7.427847,1.612403,0,30.56274
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3602581,62.29483,61.13379,10.44353,8.36,0,-1,0,8.36,4.309308,0,2.083535,3.127889,0.3602581,8.8,8.36,0,0,6.826919,23.45475,0,8.439742,-8.439742,23.62723,60.58251,0.128418,11.48789,0.2882065,0,23.81501
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,59.09599,59.09599,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,16.20441,15.01501,0,6.353417,-6.353417,16.93014,43.41052,0.128418,6.639321,0,0,15.01501
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,56.80461,56.80461,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,23.26376,8.661592,0,7.08958,-7.08958,9.457062,24.24883,0.128418,7.408611,0,0,8.661592
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,54.30492,54.30492,4.972708,1.493412,0,-1,0,1.493412,0,0,3.479296,3.976567,0,1.572012,1.493412,0,0,31.14107,1.572012,0,1.572012,-1.572012,7.800015,20,0.128418,5.469979,0,0,1.572012
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,51.78711,51.78711,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,49.7946,49.7946,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,48.3455,48.3455,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,46.8149,46.8149,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,45.44731,45.44731,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,44.35143,44.35143,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,43.14687,43.14687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128418,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,42.17778,42.17778,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288106,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,41.51663,41.51663,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.923833,46.35633,40.78303,2.832945,2.832945,11.63295,0,3.279135,2.832945,67.90929,1.776357E-15,0,0,1.923833,0,0,8.8,8.36,16.16775,15.048,10.28383,0,10.28383,33.4181,85.68726,0.1296043,3.11624,1.539066,12,16.97183
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.542763,56.82175,42.7212,0,0,0,0,0,0,0,0,0,0,4.542763,0,0,0,0,5.883921,24.30345,4.542763,0,4.542763,37.72775,96.73761,0.1293879,0,3.63421,0,28.84621
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.170928,68.37434,47.6119,5.865776,5.865776,0,-1,0,5.865776,105.2022,0,0,0,6.170928,6.174501,5.865776,0,0,1.341158,28.39194,0,0.003573198,-0.003573198,37.72398,96.72795,0.1293879,6.452353,4.936742,0,34.56286
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.289462,78.88103,52.36675,6.595095,6.595095,0,-1,0,6.595095,110.5285,0,0,0,7.289462,6.942205,6.595095,0,0,1.345128,28.38836,0.3472571,0,0.3472571,38.05341,97.57266,0.1293714,7.254604,5.83157,0,35.67783
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.543707,80.24033,56.18874,0.804362,0.804362,0,-1,0,0.804362,813.5276,4.69914,0,0,6.543707,0.8466969,0.804362,0,0,0.9978707,28.7009,0.9978707,0,0.9978707,39.00008,100,0.1293239,0.8847982,5.234966,0,35.2446
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.373043,82.96841,59.04165,2.50564,2.50564,0,-1,0,2.50564,254.3479,3.735527,0,0,6.373043,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1293239,2.756204,5.098434,0,35.97202
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.215169,90.52525,61.7406,3.395962,3.395962,0,-1,0,3.395962,212.4632,3.640473,0,0,7.215169,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1293239,3.735558,5.772136,0,36.81415
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.003251,86.43861,63.27121,0,0,0,-1,0,0,0,6.003251,0,0,6.003251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293239,0,4.8026,0,35.60223
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.445561,84.41161,63.7331,1.970083,1.970083,0,-1,0,1.970083,276.4128,3.37179,0,0,5.445561,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1293239,2.167091,4.356449,0,35.04454
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.088268,79.14027,64.24029,0,0,0,-1,0,0,0,4.088268,0,0,4.088268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293239,0,3.270614,0,33.68724
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.006363,70.21171,63.37083,5.361065,5.361065,0,-1,0,5.361065,37.42471,0,0,0,2.006363,5.643226,5.361065,0,0,0,29.59898,0,3.636863,-3.636863,35.16649,90.1703,0.1293239,5.897171,1.60509,0,31.60534
