Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.728983,71.14474,65.20937,6.459525,6.459525,0,-1,0,6.459525,26.76641,0,8.881784E-16,0,1.728983,6.7995,6.459525,0,0,0,29.59898,0,5.070517,-5.070517,33.65528,86.29543,0.1267778,7.105478,1.383186,0,31.32796
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1513693,63.91858,63.42517,0,0,0,-1,0,0,0,0,0,0,0.1513693,0,0,0,0,5.633908,24.52846,0.1513693,0,0.1513693,33.79889,86.66364,0.1267726,0,0.1210955,0,24.67983
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,61.9489,61.9489,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.482539,24.66469,0,7.319614,-7.319614,26.08334,66.88021,0.1267726,7.648996,0,0,24.66469
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,59.96545,59.96545,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.61544,17.34508,0,8.8,-8.8,16.80732,43.09561,0.1267726,12.40516,0,0,17.34508
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,57.5201,57.5201,8.180743,8.117826,0,-1,0,8.117826,0,0,0.06291749,0.8809918,0,8.545079,8.117826,0,0,23.39322,8.545079,0,8.545079,-8.545079,7.800015,20,0.1267726,8.998817,0,0,8.545079
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,55.02041,55.02041,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1267726,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,53.08224,53.08224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1267726,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,51.7056,51.7056,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1267726,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,50.31084,50.31084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1267726,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,49.13345,49.13345,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1267726,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,48.11908,48.11908,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1267726,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.12283,47.12283,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1267726,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,46.40734,46.40734,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1269553,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2318127,46.85463,46.18092,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.04765,1.776357E-15,0,0,0.2318127,0,0,8.8,8.36,24.52775,7.524,8.591813,0,8.591813,23.88192,61.23556,0.1272573,2.308129,0.1854502,12,7.755813
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.894755,51.37202,45.7009,8.911913,8.911913,12,0,3.372,8.911913,21.26092,0,0,0,1.894755,0,0,3.088087,2.933683,15.93594,15.25663,4.828437,0,4.828437,28.46258,72.98082,0.1274601,9.803103,1.515804,12,17.15139
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.342528,61.08214,47.20434,4.517836,4.517836,10.94456,0,3.104974,4.517836,96.11965,0,0,0,4.342528,0,0,6.426726,6.10539,11.1075,19.60222,10.44792,0,10.44792,38.37434,98.39555,0.1277002,4.96962,3.474023,12,23.94475
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.18759,65.11823,51.35238,1.653056,1.653056,0,-1,0,1.653056,253.3242,1.787946,0,0,4.18759,1.740058,1.653056,0,0,0.6595851,29.00535,0.6595851,0,0.6595851,39.00008,100,0.1276778,1.818361,3.350072,0,33.19294
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.130534,68.8073,54.86644,2.60003,2.60003,0,-1,0,2.60003,158.8648,1.39366,0,0,4.130534,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1276778,2.860034,3.304427,0,33.72951
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.056608,76.20392,58.18125,2.288442,2.288442,0,-1,0,2.288442,220.9628,2.647721,0,0,5.056608,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1276778,2.517287,4.045286,0,34.65559
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.017668,88.19471,60.72623,1.574235,1.574235,0,-1,0,1.574235,445.7828,5.360579,0,0,7.017668,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1276778,1.731658,5.614134,0,36.61665
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.364413,88.2478,63.32555,4.09725,4.09725,0,-1,0,4.09725,155.3338,2.051518,0,0,6.364413,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1276778,4.506975,5.09153,0,35.96339
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.168905,84.49746,64.85616,0,0,0,-1,0,0,0,5.168905,0,0,5.168905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276778,0,4.135124,0,34.76788
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.411182,81.70786,65.309,2.243174,2.243174,0,-1,0,2.243174,196.6492,2.049947,0,0,4.411182,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1276778,2.467491,3.528946,0,34.01016
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.731118,75.49895,65.81618,5.28541,5.28541,0,-1,0,5.28541,51.67277,0,0,0,2.731118,5.56359,5.28541,0,0,0,29.59898,0,2.832472,-2.832472,36.01439,92.34441,0.1276778,5.813951,2.184894,0,32.3301
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.494386,70.25176,65.15503,5.090297,5.090297,0,-1,0,5.090297,29.35755,0,8.881784E-16,0,1.494386,5.358207,5.090297,0,0,3.147191,26.76651,0,3.863821,-3.863821,31.94157,81.90128,0.1276778,5.599327,1.195509,0,28.26089
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1985854,64.0186,63.37083,3.460437,3.460437,0,-1,0,3.460437,5.738737,0,0,0,0.1985854,3.642565,3.460437,0,0,7.440325,22.90269,0,3.44398,-3.44398,28.31129,72.59291,0.1276778,3.806481,0.1588683,0,23.10127
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,61.9489,61.9489,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.26697,19.45871,0,4.539566,-4.539566,23.52617,60.32339,0.1276778,4.743846,0,0,19.45871
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,59.91111,59.91111,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.31093,14.91914,0,8.8,-8.8,14.25016,36.53878,0.1276778,12.44342,0,0,14.91914
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,57.46576,57.46576,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.2251967,0,5.778353,5.489436,0,0,26.08871,6.11914,0,5.778353,-5.778353,8.159236,20.92108,0.1276778,6.038379,0,0,6.11914
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,55.02041,55.02041,0.467921,0.3237468,0,-1,0,0.3237468,0,0,0.1441742,0.1909663,0,0.3407862,0.3237468,0,0,32.5091,0.3407862,0,0.3407862,-0.3407862,7.800015,20,0.1276778,0.5147131,0,0,0.3407862
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,53.08224,53.08224,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276778,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,51.73277,51.73277,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276778,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,50.32896,50.32896,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276778,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,49.18779,49.18779,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276778,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,48.14625,48.14625,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276778,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,47.15,47.15,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276778,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,46.43451,46.43451,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279397,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2426272,46.9135,46.20808,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.39899,1.776357E-15,0,0,0.2426272,0,0,8.8,8.36,24.52775,7.524,8.602627,0,8.602627,23.89218,61.26187,0.1281486,1.010985,0.1941018,12,7.766627
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.076905,51.95946,45.71902,2.859214,2.859214,11.65921,0,3.285781,2.859214,72.63902,1.776357E-15,0,0,2.076905,0,0,8.8,8.36,15.92513,15.26636,10.4369,0,10.4369,33.7935,86.64981,0.1284385,3.145135,1.661524,12,17.34327
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.569417,58.4034,47.20434,3.978226,3.978226,0,0,0,3.978226,89.72384,0,0,0,3.569417,4.187606,3.978226,0,0,5.488222,24.65958,0,0.6181891,-0.6181891,33.14186,84.97897,0.1284385,4.376049,2.855534,0,28.229
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.073935,64.67565,51.32521,3.223098,3.223098,0,-1,0,3.223098,126.3981,0,0,0,4.073935,3.392735,3.223098,0,0,6.175098,24.04139,0.6811997,0,0.6811997,33.78811,86.636,0.1284154,3.545408,3.259148,0,28.11532
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.727719,71.02789,54.8121,2.118521,2.118521,0,-1,0,2.118521,223.1613,0,0,0,4.727719,2.230022,2.118521,0,0,5.493899,24.65447,2.497698,0,2.497698,36.15763,92.71169,0.1283307,2.330373,3.782175,0,29.38219
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.753533,74.85332,58.08162,4.425145,4.425145,0,-1,0,4.425145,107.421,0,0,0,4.753533,4.658047,4.425145,0,0,2.996201,26.9024,0.09548614,0,0.09548614,36.24822,92.94396,0.1283274,4.867659,3.802826,0,31.65593
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.956949,78.62091,60.6266,3.928519,3.928519,0,-1,0,3.928519,126.1786,0,0,0,4.956949,4.135283,3.928519,0,0,2.900715,26.98833,0.8216664,0,0.8216664,37.02772,94.94268,0.1282996,4.32137,3.965559,0,31.94528
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.945342,86.10941,63.22592,4.378303,4.378303,0,-1,0,4.378303,135.791,0,0,0,5.945342,4.608739,4.378303,0,0,2.079049,27.72783,1.336602,0,1.336602,38.29573,98.19398,0.1282544,4.816133,4.756273,0,33.67318
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.812213,78.64293,64.80181,0.9108841,0.9108841,0,-1,0,0.9108841,418.5179,2.110941,0,0,3.812213,0.9588254,0.9108841,0,0,0.7424467,28.93078,0.7424467,0,0.7424467,39.00008,100,0.1282292,1.001973,3.049771,0,32.74299
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.463558,73.89388,65.26371,1.62797,1.62797,0,-1,0,1.62797,151.327,0.749905,0,0,2.463558,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1282292,1.790767,1.970847,0,32.06253
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.266408,73.69894,65.7709,0.3820679,0.3820679,0,-1,0,0.3820679,593.1952,1.864231,0,0,2.266408,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1282292,0.4202746,1.813127,0,31.86539
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.39442,69.85173,65.10974,3.310921,3.310921,0,-1,0,3.310921,42.11579,0,0,0,1.39442,3.48518,3.310921,0,0,0,29.59898,0,2.090759,-2.090759,36.79622,94.34911,0.1282292,3.642013,1.115536,0,30.9934
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.107487,63.67531,63.32555,0,0,0,-1,0,0,0,0,0,0,0.107487,0,0,0,0,2.323066,27.50822,0.107487,0,0.107487,36.89819,94.61057,0.1282256,0,0.0859896,0,27.61571
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,61.89456,61.89456,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.215579,27.60496,0,5.91231,-5.91231,30.66607,78.6308,0.1282256,6.178363,0,0,27.60496
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,59.91111,59.91111,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.784812,21.69265,0,4.527108,-4.527108,25.89408,66.39495,0.1282256,4.730828,0,0,21.69265
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,57.46576,57.46576,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.81493,17.16554,0,0.3244707,-0.3244707,25.55206,65.51797,0.1282256,0.3390719,0,0,17.16554
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,55.02041,55.02041,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.17546,16.84107,0,2.807969,-2.807969,22.5922,57.9286,0.1282256,2.934327,0,0,16.84107
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,53.08224,53.08224,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.29542,14.0331,0,0.7156431,-0.7156431,21.83785,55.99437,0.1282256,0.747847,0,0,14.0331
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,51.7056,51.7056,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.09058,13.31746,0,0.7272807,-0.7272807,21.07123,54.02868,0.1282256,0.7600083,0,0,13.31746
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,50.32896,50.32896,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.89867,12.59018,0,0.5012534,-0.5012534,20.54286,52.67389,0.1282256,0.5238097,0,0,12.59018
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,49.13345,49.13345,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.45562,12.08892,0,0.3720845,-0.3720845,20.15065,51.66822,0.1282256,0.3888283,0,0,12.08892
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86905,11.71684,0,0,0,20.15065,51.66822,0.1282256,0,0,0,11.71684
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.12283,47.12283,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.86905,11.71684,0,1.389321,-1.389321,18.68617,47.91317,0.1282256,1.45184,0,0,11.71684
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,46.40734,46.40734,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.41273,10.32752,0,1.268909,-1.268909,17.34863,44.48357,0.1282256,1.32601,0,0,10.32752
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07148761,46.38805,46.18092,0,0,0,0,0,0,0,0,0,0,0.07148761,0,0,0,0,22.82263,9.058608,0.07148761,0,0.07148761,17.41645,44.65747,0.1282232,0,0.05719009,0,9.130095
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.362106,52.85877,45.71902,5.600306,5.600306,0,0,0,5.600306,42.17817,0,8.881784E-16,0,2.362106,5.895059,5.600306,0,0,22.75115,9.122947,0,3.532952,-3.532952,13.69239,35.10862,0.1282232,6.160336,1.889685,0,11.48505
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.475887,61.5553,47.20434,7.877213,7.877213,12,0,3.372,7.877213,56.82069,0,0,0,4.475887,0,0,4.122787,3.916648,26.67665,5.589995,8.392535,0,8.392535,21.65425,55.52359,0.1285597,8.664934,3.58071,12,10.06588
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.181739,72.77479,51.29804,5.785572,5.785572,0,-1,0,5.785572,106.8475,0,0,0,6.181739,6.090076,5.785572,0,0,18.28411,13.14328,0.09166303,0,0.09166303,21.74121,55.74657,0.1285566,6.364129,4.945391,0,19.32502
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.609187,74.5594,54.8121,0,0,0,-1,0,0,0,0,0,0,5.609187,0,0,0,0,18.19245,13.22577,5.609187,0,5.609187,27.06255,69.39101,0.128367,0,4.48735,0,18.83496
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.925193,84.30152,58.02728,2.395285,2.395285,0,-1,0,2.395285,289.1176,0,0,0,6.925193,2.521353,2.395285,0,0,12.58326,18.27404,4.40384,0,4.40384,31.2404,80.10342,0.1282186,2.634814,5.540154,0,25.19923
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.650424,91.28555,60.57226,3.352432,3.352432,0,-1,0,3.352432,228.2052,0,0,0,7.650424,3.528875,3.352432,0,0,8.179423,22.2375,4.121549,0,4.121549,35.15044,90.12915,0.12808,3.687675,6.120339,0,29.88792
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.753284,85.14636,63.17158,1.547744,1.547744,0,-1,0,1.547744,371.7206,0.06620539,0,0,5.753284,1.629205,1.547744,0,0,4.057875,25.94689,4.057875,0,4.057875,39.00008,100,0.1279438,1.702519,4.602628,0,31.70018
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.657281,82.11646,64.74747,0,0,0,-1,0,0,0,4.657281,0,0,4.657281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279438,0,3.725825,0,34.25626
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.060177,84.42677,65.20937,3.993766,3.993766,0,-1,0,3.993766,126.7019,0.8562132,0,0,5.060177,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1279438,4.393143,4.048142,0,34.65916
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.326857,77.70992,65.71655,7.622145,7.622145,0,-1,0,7.622145,43.64725,0,1.776357E-15,0.02435968,3.326857,8.023311,7.622145,0,0,0,29.59898,0,4.696454,-4.696454,34.04958,87.30644,0.1279438,8.384359,2.661486,0,32.92583
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.587274,70.53443,65.10974,0.7603351,0.7603351,0,-1,0,0.7603351,208.7598,0,0,0,1.587274,0.8003528,0.7603351,0,0,5.218282,24.90252,0.7869212,0,0.7869212,34.79612,89.22064,0.1279174,0.8363686,1.269819,0,26.4898
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2333748,64.08716,63.32555,8.037092,8.037092,0,-1,0,8.037092,2.903721,0,0,0.4808015,0.2333748,8.460097,8.037092,0,0,4.431361,25.61075,0,8.226723,-8.226723,26.12439,66.98549,0.1279174,8.840801,0.1866998,0,25.84413
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,61.89456,61.89456,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.57216,17.38403,0,4.845287,-4.845287,21.01701,53.88967,0.1279174,5.063325,0,0,17.38403
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,59.91111,59.91111,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.95582,12.53874,0,6.36133,-6.36133,14.31158,36.69629,0.1279174,6.64759,0,0,12.53874
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,57.46576,57.46576,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.02396,6.177414,0,0.2074655,-0.2074655,14.09289,36.13555,0.1279174,0.2168014,0,0,6.177414
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,54.96607,54.96607,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.25448,5.969948,0,1.938483,-1.938483,12.04955,30.89623,0.1279174,2.025715,0,0,5.969948
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,53.03695,53.03695,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.40835,4.031465,0,1.3791,-1.3791,10.59585,27.1688,0.1279174,1.441159,0,0,4.031465
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,51.68748,51.68748,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.94068,2.652365,0,2.287634,-2.287634,8.184476,20.98579,0.1279174,2.390578,0,0,2.652365
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,50.31084,50.31084,1.528466,0.3464943,0,-1,0,0.3464943,0,0,1.181972,1.334818,0,0.3647308,0.3464943,0,0,32.4825,0.3647308,0,0.3647308,-0.3647308,7.800015,20,0.1279174,1.681312,0,0,0.3647308
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,49.13345,49.13345,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279174,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,48.11908,48.11908,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279174,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.12283,47.12283,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279174,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,46.43451,46.43451,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281659,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1248741,46.57034,46.20808,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,821.4807,0,0,0,0.1248741,0,0,8.8,8.36,24.52775,7.524,8.484874,0,8.484874,23.78047,60.97543,0.1283087,0.01672121,0.09989928,12,7.648874
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.389562,49.8643,45.74619,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.389562,0,0,8.8,8.36,16.04288,15.16039,9.749562,0,9.749562,33.02971,84.69141,0.1284074,0,1.11165,12,16.54995
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.977522,53.195,47.20434,3.065348,3.065348,0,0,0,3.065348,64.51215,0,0,0,1.977522,3.226682,3.065348,0,0,6.293317,23.93499,0,1.24916,-1.24916,31.71298,81.31518,0.1284074,3.371882,1.582017,0,25.91251
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.156236,57.99934,51.25275,3.144955,3.144955,0,-1,0,3.144955,68.56174,0,0,0,2.156236,3.310479,3.144955,0,0,7.681273,22.68583,0,1.154243,-1.154243,30.4963,78.1955,0.1284074,3.45945,1.724989,0,24.84207
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.587104,59.73772,54.71247,0,0,0,-1,0,0,0,0,0,0,1.587104,0,0,0,0,8.963765,21.53159,1.587104,0,1.587104,32.00196,82.05615,0.1283544,0,1.269683,0,23.11869
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.005302,64.53802,57.97294,4.044676,4.044676,0,-1,0,4.044676,49.5788,0,0,0,2.005302,4.257554,4.044676,0,0,7.376661,22.95998,0,2.252252,-2.252252,29.62788,75.96877,0.1283544,4.449143,1.604242,0,24.96528
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7372969,62.90421,60.51792,0.3495359,0.3495359,0,-1,0,0.3495359,210.9359,0,0,0,0.7372969,0.3679326,0.3495359,0,0,9.879163,20.70773,0.3693643,0,0.3693643,29.97829,76.86726,0.1283421,0.3844895,0.5898375,0,21.44503
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8098971,65.74619,63.07195,0.3189653,0.3189653,0,-1,0,0.3189653,253.9138,0,0,0,0.8098971,0.335753,0.3189653,0,0,9.509799,21.04016,0.4741442,0,0.4741442,30.4281,78.02062,0.1283263,0.3508618,0.6479177,0,21.85006
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9496616,67.83057,64.64784,3.078967,3.078967,0,-1,0,3.078967,30.84351,0,4.440892E-16,0,0.9496616,3.241018,3.078967,0,0,9.035654,21.46689,0,2.291356,-2.291356,28.0128,71.82755,0.1283263,3.386864,0.7597293,0,22.41655
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.590581,70.59335,65.15503,5.121311,5.121311,0,-1,0,5.121311,31.05808,0,0,0,1.590581,5.390854,5.121311,0,0,11.58161,19.17553,0,3.800273,-3.800273,24.00696,61.55619,0.1283263,5.633442,1.272465,0,20.76611
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8167545,68.4202,65.67127,0,0,0,-1,0,0,0,0,0,0,0.8167545,0,0,0,0,15.80413,15.37526,0.8167545,0,0.8167545,24.7818,63.54296,0.128299,0,0.6534036,0,16.19201
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.338974,69.55372,65.01012,6.778277,6.778277,0,-1,0,6.778277,19.7539,0,0,0,1.338974,7.135029,6.778277,0,0,14.98738,16.11034,0,5.796055,-5.796055,18.67223,47.87741,0.128299,7.456105,1.071179,0,17.44931
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2141272,63.96943,63.27121,7.921944,7.921944,0,-1,0,7.921944,2.702964,0,0,0.3541378,0.2141272,8.338888,7.921944,0,0,21.42744,10.31428,0,8.124761,-8.124761,10.10798,25.91784,0.128299,8.714138,0.1713018,0,10.52841
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,61.84928,61.84928,3.615369,2.080047,0,-1,0,2.080047,0,0,1.535322,1.896859,0,2.189523,2.080047,0,0,30.45495,2.189523,0,2.189523,-2.189523,7.800015,20,0.128299,3.976906,0,0,2.189523
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,59.85677,59.85677,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,57.41142,57.41142,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,54.92078,54.92078,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,53.03695,53.03695,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,51.66031,51.66031,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,50.2565,50.2565,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,49.13345,49.13345,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,48.11908,48.11908,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.12283,47.12283,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128299,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,46.43451,46.43451,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128493,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03685148,46.342,46.23526,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.939503,0,0,0,0.03685148,0,0,8.8,8.36,24.52775,7.524,8.396852,0,8.396852,23.69696,60.76131,0.1287739,2.090053,0.02948119,12,7.560852
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.094117,52.07011,45.77336,6.960478,6.960478,12,0,3.372,6.960478,30.08582,0,0,0,2.094117,0,0,5.039522,4.787546,16.1309,15.08117,6.881663,0,6.881663,30.22548,77.50108,0.1290554,7.656526,1.675293,12,17.17528
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.189654,60.56383,47.22245,2.067946,2.067946,7.393826,0,2.206638,2.067946,202.5998,0,0,0,4.189654,0,0,5.325879,5.059585,9.249239,21.27466,9.249239,0,9.249239,39.00008,100,0.1290661,2.274741,3.351723,12,25.46432
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.685126,70.67506,51.22558,1.353928,1.353928,0,-1,0,1.353928,419.8987,4.259939,0,0,5.685126,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1290661,1.489321,4.548101,0,35.2841
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.548994,74.14193,54.66719,6.163188,6.163188,0,-1,0,6.163188,90.03446,0,0,0,5.548994,6.487566,6.163188,0,0,0,29.59898,0,0.9385732,-0.9385732,38.01073,97.46323,0.1290661,6.779507,4.439195,0,35.14797
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.706113,83.07078,57.87332,6.451647,6.451647,0,-1,0,6.451647,103.9442,0,0,0,6.706113,6.791207,6.451647,0,0,1.042859,28.6604,0,0.08509433,-0.08509433,37.92104,97.23324,0.1290661,7.096812,5.364891,0,35.36652
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.612941,85.81064,60.41829,4.433031,4.433031,0,-1,0,4.433031,149.1743,0.8091841,0,0,6.612941,4.666348,4.433031,0,0,1.137408,28.57531,1.137408,0,1.137408,39.00008,100,0.1290283,4.876334,5.290353,0,35.18825
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.992362,86.07591,63.01761,6.139119,6.139119,0,-1,0,6.139119,97.60949,0,0,0,5.992362,6.462231,6.139119,0,0,0,29.59898,0,0.469868,-0.469868,38.5048,98.73004,0.1290283,6.753031,4.79389,0,35.59134
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.281213,89.37061,64.54822,5.708489,5.708489,0,-1,0,5.708489,110.0329,0,0,0,6.281213,6.008935,5.708489,0,0,0.5220755,29.12911,0.2722776,0,0.2722776,38.7631,99.39236,0.1290193,6.279337,5.024971,0,35.41032
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.00268,83.98875,65.0554,7.453821,7.453821,0,-1,0,7.453821,67.11565,0,0,0,5.00268,7.846128,7.453821,0,0,0.249798,29.37416,0,2.843447,-2.843447,35.76584,91.70711,0.1290193,8.199203,4.002144,0,34.37684
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.975351,76.1641,65.56259,4.78868,4.78868,0,-1,0,4.78868,62.13301,0,0,0,2.975351,5.040716,4.78868,0,0,3.409184,26.53071,0,2.065365,-2.065365,33.58876,86.12485,0.1290193,5.267548,2.380281,0,29.50606
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.427251,69.80786,64.95578,2.288596,2.288596,0,-1,0,2.288596,62.3636,0,0,0,1.427251,2.409049,2.288596,0,0,5.704033,24.46535,0,0.9817977,-0.9817977,32.55385,83.47124,0.1290193,2.517456,1.141801,0,25.8926
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.218712,63.93894,63.22592,7.242199,7.242199,0,-1,0,7.242199,3.019966,0,8.881784E-16,0,0.218712,7.623368,7.242199,0,0,6.794919,23.48355,0,7.404656,-7.404656,24.74866,63.45797,0.1290193,7.96642,0.1749696,0,23.70226
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,61.79494,61.79494,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.02232,16.07889,0,6.911961,-6.911961,17.46281,44.77635,0.1290193,7.222999,0,0,16.07889
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,59.81149,59.81149,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,22.70227,9.166934,0,8.190418,-8.190418,8.829353,22.63932,0.1290193,8.558987,0,0,9.166934
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,57.41142,57.41142,8.888956,0.92769,0,-1,0,0.92769,0,0,7.961266,8.850162,0,0.9765158,0.92769,0,0,31.80274,0.9765158,0,0.9765158,-0.9765158,7.800015,20,0.1290193,9.777851,0,0,0.9765158
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,54.92078,54.92078,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,52.98261,52.98261,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,51.63314,51.63314,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,50.2565,50.2565,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,49.13345,49.13345,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,48.11908,48.11908,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.12283,47.12283,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290193,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,46.46168,46.46168,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291896,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2042735,46.84702,46.25337,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2042735,0,0,8.8,8.36,24.52775,7.524,8.564274,0,8.564274,23.85579,61.16857,0.129324,0,0.1634188,12,7.728273
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.995273,51.78894,45.80053,2.330505,2.330505,11.13051,0,3.152018,2.330505,85.61546,0,0,0,1.995273,0,0,8.8,8.36,15.96348,15.23185,10.35527,0,10.35527,33.67966,86.35794,0.1295662,2.563556,1.596218,12,17.22712
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.78914,59.17367,47.22245,3.862892,3.862892,0,0,0,3.862892,98.09074,0,0,0,3.78914,4.066203,3.862892,0,0,5.608207,24.55159,0,0.2770625,-0.2770625,33.38762,85.6091,0.1295662,4.249182,3.031312,0,28.34073
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.923539,67.68172,51.19841,4.312821,4.312821,0,-1,0,4.312821,114.1605,0,0,0,4.923539,4.539812,4.312821,0,0,5.916054,24.27453,0.3837278,0,0.3837278,33.75165,86.54253,0.1295534,4.744103,3.938832,0,29.19807
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.756598,70.91414,54.61285,3.881311,3.881311,0,-1,0,3.881311,122.5513,0,0,0,4.756598,4.08559,3.881311,0,0,5.532327,24.61988,0.6710077,0,0.6710077,34.38823,88.17476,0.1295312,4.269442,3.805279,0,29.37648
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.041502,79.92561,57.77369,1.459864,1.459864,0,-1,0,1.459864,413.8401,0,0,0,6.041502,1.536699,1.459864,0,0,4.861319,25.22379,4.504803,0,4.504803,38.66186,99.13277,0.1293821,1.60585,4.833202,0,31.26529
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.647331,90.92922,60.31867,0,0,0,-1,0,0,0,7.290815,0,0,7.647331,0,0,0,0,0.3565156,29.27811,0.3565156,0,0.3565156,39.00008,100,0.1293703,0,6.117865,0,36.92545
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.98408,90.85705,62.91798,6.953371,6.953371,0,-1,0,6.953371,100.4417,0,0,0,6.98408,7.319337,6.953371,0,0,0,29.59898,0,0.335257,-0.335257,38.64669,99.09387,0.1293703,7.648708,5.587265,0,36.58306
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.529284,90.4892,64.44859,0,0,0,-1,0,0,0,6.156775,0,0,6.529284,0,0,0,0,0.3725078,29.26372,0.3725078,0,0.3725078,39.00008,100,0.129358,0,5.223427,0,35.793
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.571916,86.46277,64.95578,6.225005,6.225005,0,-1,0,6.225005,89.50863,0,8.881784E-16,0,5.571916,6.552636,6.225005,0,0,0,29.59898,0,0.9807202,-0.9807202,37.96631,97.34931,0.129358,6.847505,4.457533,0,35.17089
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.841325,79.56274,65.5173,2.806328,2.806328,0,-1,0,2.806328,136.8808,0,0,0,3.841325,2.95403,2.806328,0,0,1.089689,28.61826,0.8872949,0,0.8872949,38.80807,99.50768,0.1293287,3.086961,3.07306,0,32.45958
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.658729,70.57188,64.90144,7.266755,7.266755,0,-1,0,7.266755,22.82627,0,0,0,1.658729,7.649215,7.266755,0,0,0.2023942,29.41682,0,5.990487,-5.990487,32.49354,83.31661,0.1293287,7.99343,1.326983,0,31.07555
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1827652,63.76669,63.17158,1.413544,1.413544,0,-1,0,1.413544,12.92958,0,2.220446E-16,0,0.1827652,1.487941,1.413544,0,0,6.85849,23.42634,0,1.305175,-1.305175,31.11777,79.78899,0.1293287,1.554898,0.1462122,0,23.6091
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,61.7406,61.7406,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.308685,22.12116,0,8.8,-8.8,21.84175,56.00438,0.1293287,13.17732,0,0,22.12116
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,59.81149,59.81149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08646,13.32116,0,0,0,21.84175,56.00438,0.1293287,0,0,0,13.32116
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,57.36613,57.36613,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.08646,13.32116,0,0.6423634,-0.6423634,21.16464,54.2682,0.1293287,0.6712697,0,0,13.32116
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,54.92078,54.92078,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.8002,12.6788,0,1.287764,-1.287764,19.80722,50.78764,0.1293287,1.345713,0,0,12.6788
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,52.98261,52.98261,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.23105,11.39103,0,0.8677364,-0.8677364,18.89255,48.44233,0.1293287,0.9067845,0,0,11.39103
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,51.63314,51.63314,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.1952,10.5233,0,0.584318,-0.584318,18.27662,46.86304,0.1293287,0.6106123,0,0,10.5233
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,50.2565,50.2565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84444,9.93898,0,0,0,18.27662,46.86304,0.1293287,0,0,0,9.93898
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,49.13345,49.13345,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.84444,9.93898,0,0.8557058,-0.8557058,17.37463,44.55024,0.1293287,0.8942125,0,0,9.93898
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,48.11908,48.11908,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.79523,9.083274,0,1.783299,-1.783299,15.49487,39.73035,0.1293287,1.863547,0,0,9.083274
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,47.15,47.15,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.77667,7.299975,0,1.3433,-1.3433,14.0789,36.09968,0.1293287,1.403748,0,0,7.299975
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,46.48885,46.48885,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.26922,5.956676,0,1.863729,-1.863729,12.11436,31.0624,0.1293287,1.947597,0,0,5.956676
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03909009,46.39381,46.28054,1.435207,1.435207,0,0,0,1.435207,2.723654,0,2.220446E-16,0,0.03909009,1.510744,1.435207,0,0,28.34003,4.092946,0,1.471654,-1.471654,10.5631,27.08482,0.1293287,1.578728,0.03127207,0,4.132036
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.399764,53.09254,45.8277,5.671737,5.671737,12,0,3.372,5.671737,42.31092,0,0,0,2.399764,0,0,6.328263,6.01185,29.97521,2.621292,8.411614,0,8.411614,18.54306,47.54621,0.1296681,6.238911,1.919811,12,5.021056
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.780281,62.66856,47.22245,8.143351,8.143351,12,0,3.372,8.143351,58.70164,0,0,0,4.780281,0,0,3.856649,3.663817,21.56359,10.19174,8.444098,0,8.444098,26.55383,68.08661,0.12999,8.957685,3.824225,12,14.97202
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.576253,74.27394,51.17124,3.889434,3.889434,0,-1,0,3.889434,169.0799,0,0,0,6.576253,4.094141,3.889434,0,0,13.1195,17.79143,2.482112,0,2.482112,28.90857,74.12439,0.129908,4.278378,5.261002,0,24.36769
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.312467,81.75256,54.55851,3.817112,3.817112,0,-1,0,3.817112,191.5707,0,0,0,7.312467,4.018013,3.817112,0,0,10.63738,20.02533,3.294454,0,3.294454,32.03396,82.13821,0.1297994,4.198823,5.849974,0,27.3378
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.951336,83.98071,57.67406,4.43661,4.43661,0,-1,0,4.43661,156.6812,0,0,0,6.951336,4.670116,4.43661,0,0,7.342929,22.99034,2.28122,0,2.28122,34.19812,87.68731,0.1297242,4.880271,5.561069,0,29.94168
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.826921,86.65651,60.26433,4.181712,4.181712,0,-1,0,4.181712,163.2566,0,0,0,6.826921,4.401802,4.181712,0,0,5.06171,25.04344,2.425119,0,2.425119,36.49879,93.58645,0.1296444,4.599883,5.461537,0,31.87036
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.083097,86.2604,62.81836,3.263312,3.263312,0,-1,0,3.263312,186.4087,0.01144115,0,0,6.083097,3.435065,3.263312,0,0,2.636591,27.22605,2.636591,0,2.636591,39.00008,100,0.1295578,3.589643,4.866477,0,33.30914
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.165417,83.93525,64.39426,3.059728,3.059728,0,-1,0,3.059728,168.8195,1.944651,0,0,5.165417,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1295578,3.3657,4.132334,0,34.7644
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.941452,79.28195,64.90144,6.102873,6.102873,0,-1,0,6.102873,64.58354,0,8.881784E-16,0,3.941452,6.424077,6.102873,0,0,0,29.59898,0,2.482625,-2.482625,36.38316,93.28997,0.1295578,6.713161,3.153161,0,33.54043
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.255142,77.14787,65.46297,0,0,0,-1,0,0,0,0.4966691,0,0,3.255142,0,0,0,0,2.758473,27.11635,2.758473,0,2.758473,39.00008,100,0.1294673,0,2.604114,0,30.37149
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.74872,70.8462,64.85616,5.663068,5.663068,0,-1,0,5.663068,30.87937,0,0,0,1.74872,5.961125,5.663068,0,0,0,29.59898,0,4.212405,-4.212405,34.55981,88.61473,0.1294673,6.229375,1.398976,0,31.3477
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2386734,63.89509,63.11724,5.081597,5.081597,0,-1,0,5.081597,4.696818,0,0,0,0.2386734,5.34905,5.081597,0,0,4.68045,25.38657,0,5.110376,-5.110376,29.173,74.80242,0.1294673,5.589756,0.1909387,0,25.62525
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,61.7406,61.7406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35865,20.2762,0,0,0,29.173,74.80242,0.1294673,0,0,0,20.2762
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,59.75714,59.75714,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.35865,20.2762,0,4.392791,-4.392791,24.54259,62.9296,0.1294673,4.590467,0,0,20.2762
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,57.36613,57.36613,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.23952,15.88341,0,8.8,-8.8,15.26658,39.145,0.1294673,10.44764,0,0,15.88341
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,54.92078,54.92078,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.0173,7.083405,0,2.06073,-2.06073,13.09438,33.57527,0.1294673,2.153463,0,0,7.083405
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,52.98261,52.98261,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.307,5.022676,0,1.168578,-1.168578,11.86259,30.41684,0.1294673,1.221164,0,0,5.022676
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,51.63314,51.63314,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.60542,3.854098,0,0.08994135,-0.08994135,11.76779,30.17375,0.1294673,0.09398871,0,0,3.854098
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,50.2565,50.2565,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.70536,3.764157,0,0.8968363,-0.8968363,10.82244,27.74978,0.1294673,0.9371939,0,0,3.764157
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,49.10628,49.10628,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.70184,2.86732,0,1.589232,-1.589232,9.147239,23.45441,0.1294673,1.660747,0,0,2.86732
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,48.11908,48.11908,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.46766,1.278088,0,0.5668957,-0.5668957,8.549679,21.92221,0.1294673,0.592406,0,0,1.278088
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09754,0.7111927,0,0,0,8.549679,21.92221,0.1294673,0,0,0,0.7111927
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,46.48885,46.48885,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.09754,0.7111927,8.36,0,8.36,16.48067,42.25805,0.129661,0.8543198,0,12,0.7111927
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09990289,46.57035,46.28054,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.05565,1.776357E-15,0,0,0.09990289,0,0,8.8,8.36,23.73754,8.235192,8.459903,0,8.459903,24.50644,62.8369,0.1298396,0.6844518,0.07992231,12,8.335095
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2581898,46.57673,45.8277,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2581898,0,0,8.8,8.36,15.27764,15.8491,8.61819,0,8.61819,32.68237,83.80079,0.1299683,0,0.2065518,12,16.10729
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.221518,50.8664,47.22245,3.547652,3.547652,0,0,0,3.547652,34.43173,0,0,0,1.221518,3.73437,3.547652,0,0,6.659447,23.60548,0,2.512852,-2.512852,30.03359,77.00906,0.1299683,3.902416,0.9772141,0,24.82699
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4380618,52.44644,51.12596,0.3043356,0.3043356,0,-1,0,0.3043356,143.9404,0,0,0,0.4380618,0.3203532,0.3043356,0,0,9.451505,21.09262,0.1177086,0,0.1177086,30.14526,77.29539,0.1299645,0.3347691,0.3504495,0,21.53069
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.437814,58.98809,54.45888,1.735424,1.735424,0,-1,0,1.735424,82.85092,0,2.220446E-16,0,1.437814,1.826762,1.735424,0,0,9.333797,21.19856,0,0.3889472,-0.3889472,29.73528,76.24414,0.1299645,1.908966,1.150252,0,22.63638
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.365441,62.01161,57.61972,0,0,0,-1,0,0,0,0,0,0,1.365441,0,0,0,0,9.76596,20.80961,1.365441,0,1.365441,31.03065,79.5656,0.1299198,0,1.092353,0,22.17505
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.51482,65.14532,60.1647,4.601867,4.601867,0,-1,0,4.601867,32.91751,0,0,0,1.51482,4.844071,4.601867,0,0,8.400518,22.03851,0,3.329251,-3.329251,27.52131,70.56731,0.1299198,5.062054,1.211856,0,23.55333
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6776974,64.98979,62.76402,0,0,0,-1,0,0,0,0,0,0,0.6776974,0,0,0,0,12.09969,18.70926,0.6776974,0,0.6776974,28.16423,72.21583,0.1298977,0,0.5421579,0,19.38696
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.560729,69.59219,64.29462,3.047181,3.047181,0,-1,0,3.047181,51.21878,0,0,0,1.560729,3.207559,3.047181,0,0,11.42199,19.31919,0,1.64683,-1.64683,26.42832,67.76478,0.1298977,3.351899,1.248583,0,20.87992
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.537793,70.03846,64.80181,2.129147,2.129147,0,-1,0,2.129147,72.22578,0,0,0,1.537793,2.241207,2.129147,0,0,13.2518,17.67236,0,0.7034141,-0.7034141,25.68685,65.86359,0.1298977,2.342061,1.230234,0,19.21015
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8629068,68.26434,65.36333,5.122208,5.122208,0,-1,0,5.122208,16.84638,0,0,0,0.8629068,5.391798,5.122208,0,0,14.03337,16.96894,0,4.528891,-4.528891,20.91298,53.62292,0.1298977,5.634429,0.6903254,0,17.83185
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1926556,65.43655,64.80181,2.253364,2.253364,0,-1,0,2.253364,8.549686,0,0,0,0.1926556,2.371963,2.253364,0,0,19.06547,12.44005,0,2.179307,-2.179307,18.61579,47.7327,0.1298977,2.478701,0.1541245,0,12.63271
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2185655,63.78372,63.07195,4.938266,4.938266,0,-1,0,4.938266,4.425958,8.881784E-16,0,0,0.2185655,5.198174,4.938266,0,0,21.48693,10.26075,0,4.979609,-4.979609,13.36682,34.27384,0.1298977,5.432092,0.1748524,0,10.47931
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,61.64097,61.64097,6.098053,5.01708,0,-1,0,5.01708,0,0,1.080973,1.690778,0,5.281137,5.01708,0,0,27.01982,5.281137,0,5.281137,-5.281137,7.800015,20,0.1298977,6.707859,0,0,5.281137
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,59.7028,59.7028,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,57.31179,57.31179,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,54.86644,54.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,52.98261,52.98261,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,51.63314,51.63314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,50.2565,50.2565,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,49.10628,49.10628,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,48.11908,48.11908,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,47.15,47.15,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298977,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,46.51602,46.51602,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130144,1.710071,0,12,0
