Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2382818,63.18352,62.4108,1.70848,1.70848,0,-1,0,1.70848,13.94701,0,0,0,0.2382818,1.7984,1.70848,0,0,8.071644,22.3345,0,1.560118,-1.560118,29.69814,76.14891,0.1284347,1.879328,0.1906255,0,22.57278
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,61.03416,61.03416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.805108,20.77438,0,0,0,29.69814,76.14891,0.1284347,0,0,0,20.77438
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,59.04165,59.04165,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.805108,20.77438,0,3.339301,-3.339301,26.1782,67.12347,0.1284347,3.48957,0,0,20.77438
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,56.80461,56.80461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.51544,17.43508,0,0,0,26.1782,67.12347,0.1284347,0,0,0,17.43508
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,54.45888,54.45888,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.51544,17.43508,0,0.706953,-0.706953,25.43301,65.21272,0.1284347,0.7387659,0,0,17.43508
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,52.72902,52.72902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.30095,16.72813,0,0,0,25.43301,65.21272,0.1284347,0,0,0,16.72813
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.30095,16.72813,0,0,0,25.43301,65.21272,0.1284347,0,0,0,16.72813
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,50.1297,50.1297,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.30095,16.72813,0,1.13248,-1.13248,24.23927,62.15185,0.1284347,1.183441,0,0,16.72813
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,49.06099,49.06099,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.55926,15.59565,0,2.700762,-2.700762,21.39242,54.85224,0.1284347,2.822296,0,0,15.59565
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,48.11908,48.11908,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.5601,12.89489,0,1.013072,-1.013072,20.32455,52.11412,0.1284347,1.05866,0,0,12.89489
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68574,11.88181,0,0,0,20.32455,52.11412,0.1284347,0,0,0,11.88181
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,46.58847,46.58847,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.68574,11.88181,0,0.1503184,-0.1503184,20.1661,51.70784,0.1284347,0.1570827,0,0,11.88181
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1749443,46.8978,46.38922,1.253913,1.253913,0,0,0,1.253913,13.95187,0,2.220446E-16,0,0.1749443,1.319908,1.253913,0,0,19.85276,11.73149,0,1.144964,-1.144964,18.9592,48.61323,0.1284347,1.379304,0.1399555,0,11.90644
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.973875,51.85406,45.92732,0,0,0,0,0,0,0,0,0,0,1.973875,0,0,0,0,21.12494,10.58653,1.973875,0,1.973875,20.83178,53.41472,0.1283748,0,1.5791,0,12.56041
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.743206,59.01605,47.22245,4.73348,4.73348,0,0,0,4.73348,79.07935,0,0,0,3.743206,4.982611,4.73348,0,0,19.15107,12.36302,0,1.239405,-1.239405,19.52533,50.06486,0.1283748,5.206829,2.994565,0,16.10622
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.42461,69.02903,50.69123,7.401749,7.401749,0,-1,0,7.401749,73.28822,0,0,0,5.42461,7.791315,7.401749,0,0,20.52818,11.12361,0,2.366705,-2.366705,17.03061,43.66814,0.1283748,8.141924,4.339688,0,16.54822
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.618153,77.52274,53.6981,0,0,0,-1,0,0,0,0,0,0,6.618153,0,0,0,0,23.15785,8.756908,6.618153,0,6.618153,23.30914,59.7669,0.1281743,0,5.294522,0,15.37506
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.171105,83.66772,56.5963,2.292656,2.292656,0,-1,0,2.292656,312.7859,0,0,0,7.171105,2.413322,2.292656,0,0,16.5397,14.71325,4.757782,0,4.757782,27.82277,71.34029,0.1280306,2.521922,5.736884,0,21.88435
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.797714,90.09473,59.09599,1.705579,1.705579,0,-1,0,1.705579,457.1888,0,0,0,7.797714,1.795346,1.705579,0,0,11.78192,18.99525,6.002368,0,6.002368,33.51711,85.94115,0.1278498,1.876136,6.238172,0,26.79296
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.595496,92.42344,61.64097,6.613645,6.613645,0,-1,0,6.613645,114.8458,0,0,0,7.595496,6.961732,6.613645,0,0,5.779551,24.39738,0.6337639,0,0.6337639,34.11835,87.48279,0.1278307,7.27501,6.076396,0,31.99288
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.632562,89.45484,63.22592,1.76379,1.76379,0,-1,0,1.76379,376.0404,0,0,0,6.632562,1.856621,1.76379,0,0,5.145787,24.96777,4.775941,0,4.775941,38.64921,99.10034,0.1276872,1.940169,5.30605,0,31.60033
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.283155,83.79741,63.83273,0,0,0,-1,0,0,0,4.913309,0,0,5.283155,0,0,0,0,0.369846,29.26612,0.369846,0,0.369846,39.00008,100,0.1276761,0,4.226524,0,34.54927
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.502992,77.06013,64.49388,3.07883,3.07883,0,-1,0,3.07883,113.7767,0.2621178,0,0,3.502992,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1276761,3.386714,2.802393,0,33.10197
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.763265,70.0458,64.04104,1.582471,1.582471,0,-1,0,1.582471,111.4248,0.09750574,0,0,1.763265,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1276761,1.740719,1.410612,0,31.36224
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1833047,62.89536,62.30212,0,0,0,-1,0,0,0,0.1833047,0,0,0.1833047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276761,0,0.1466437,0,29.78228
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,60.93453,60.93453,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1276761,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,58.99636,58.99636,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1276761,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,56.75027,56.75027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1276761,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,54.45888,54.45888,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1276761,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,52.67468,52.67468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1276761,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,51.42484,51.42484,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1276761,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,50.10254,50.10254,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1276761,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,49.08817,49.08817,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1276761,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,48.14625,48.14625,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1276761,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1276761,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,46.61564,46.61564,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1276761,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.259259,47.16231,46.40734,1.282483,1.282483,0,0,0,1.282483,20.2154,0,0,0,0.259259,1.349982,1.282483,0,0,16.34553,14.888,0,1.090723,-1.090723,22.34362,57.29123,0.1276761,1.410731,0.2074072,0,15.14726
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.57805,50.68354,45.98166,4.0603,4.0603,0,0,0,4.0603,38.86535,0,8.881784E-16,0,1.57805,4.274,4.0603,0,0,17.55745,13.79728,0,2.695951,-2.695951,19.50184,50.00462,0.1276761,4.46633,1.26244,0,15.37533
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.889473,52.99305,47.27679,0,0,0,0,0,0,0,0,0,0,1.889473,0,0,0,0,20.55295,11.10133,1.889473,0,1.889473,21.29435,54.6008,0.1276194,0,1.511578,0,12.9908
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.079342,63.96555,50.66406,2.39878,2.39878,0,-1,0,2.39878,170.0591,0,0,0,4.079342,2.525031,2.39878,0,0,18.66347,12.80185,1.554311,0,1.554311,22.7689,58.38168,0.1275729,2.638658,3.263474,0,16.8812
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.187854,75.54401,53.59848,1.109589,1.109589,0,-1,0,1.109589,557.671,0,0,0,6.187854,1.167988,1.109589,0,0,17.10916,14.20073,5.019866,0,5.019866,27.53116,70.59259,0.1274227,1.220548,4.950284,0,20.38859
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.048291,70.24911,56.44233,0.4072828,0.4072828,0,-1,0,0.4072828,993.9754,0,0,0,4.048291,0.4287187,0.4072828,0,0,12.0893,18.71861,3.619572,0,3.619572,30.96499,79.39725,0.1273146,0.4480111,3.238633,0,22.7669
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.155653,73.5131,58.99636,4.608135,4.608135,0,-1,0,4.608135,90.18081,0,0,0,4.155653,4.850668,4.608135,0,0,8.469724,21.97623,0,0.695015,-0.695015,30.23238,77.51878,0.1273146,5.068949,3.324523,0,26.13188
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.744822,83.07288,61.487,4.744052,4.744052,0,-1,0,4.744052,121.0952,0,0,0,5.744822,4.99374,4.744052,0,0,9.241962,21.28121,0.7510821,0,0.7510821,30.94492,79.34579,0.1272922,5.218458,4.595857,0,27.02603
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.146325,82.29095,63.07195,4.15142,4.15142,0,-1,0,4.15142,123.9654,0,0,0,5.146325,4.369915,4.15142,0,0,8.490881,21.95719,0.7764091,0,0.7764091,31.68149,81.23442,0.127269,4.566562,4.11706,0,27.10351
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.136556,78.70455,63.67876,2.888965,2.888965,0,-1,0,2.888965,143.1847,0,0,0,4.136556,3.041016,2.888965,0,0,7.714471,22.65595,1.09554,0,1.09554,32.72081,83.89934,0.1272364,3.177861,3.309244,0,26.79251
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.580952,73.40279,64.39426,0,0,0,-1,0,0,0,0,0,0,2.580952,0,0,0,0,6.618932,23.64194,2.580952,0,2.580952,35.16932,90.17754,0.1271595,0,2.064761,0,26.22289
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.039395,67.40521,63.93235,0,0,0,-1,0,0,0,0,0,0,1.039395,0,0,0,0,4.03798,25.9648,1.039395,0,1.039395,36.15537,92.70589,0.1271286,0,0.8315161,0,27.00419
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2650886,63.06141,62.2025,3.222254,3.222254,0,-1,0,3.222254,8.226807,0,4.440892E-16,0,0.2650886,3.391846,3.222254,0,0,2.998585,26.90025,0,3.126757,-3.126757,32.85948,84.25491,0.1271286,3.544479,0.2120709,0,27.16534
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,60.88019,60.88019,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,6.47276,23.77349,0,4.363379,-4.363379,28.26007,72.46158,0.1271286,4.559731,0,0,23.77349
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,58.89674,58.89674,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,11.32096,19.41011,0,2.2501,-2.2501,25.88826,66.38002,0.1271286,2.351354,0,0,19.41011
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,56.70498,56.70498,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,13.82107,17.16002,0,6.440528,-6.440528,19.09935,48.97259,0.1271286,6.730352,0,0,17.16002
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,54.40454,54.40454,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,20.97721,10.71949,0,1.509179,-1.509179,17.50853,44.89359,0.1271286,1.577092,0,0,10.71949
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,52.62939,52.62939,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,22.65408,9.210308,0,0.2732104,-0.2732104,17.22054,44.15515,0.1271286,0.2855048,0,0,9.210308
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,51.40672,51.40672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95765,8.937098,0,0,0,17.22054,44.15515,0.1271286,0,0,0,8.937098
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,50.10254,50.10254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95765,8.937098,0,0,0,17.22054,44.15515,0.1271286,0,0,0,8.937098
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,49.08817,49.08817,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,22.95765,8.937098,0,1.043198,-1.043198,16.12092,41.3356,0.1271286,1.090142,0,0,8.937098
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11675,7.893899,0,0,0,16.12092,41.3356,0.1271286,0,0,0,7.893899
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,47.22245,47.22245,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,24.11675,7.893899,0,0.6520388,-0.6520388,15.43361,39.57327,0.1271286,0.6813805,0,0,7.893899
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,46.61564,46.61564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.84124,7.241861,0,0,0,15.43361,39.57327,0.1271286,0,0,0,7.241861
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.209443,47.01667,46.40734,0,0,0,0,0,0,0,0,0,0,0.209443,0,0,0,0,24.84124,7.241861,0.209443,0,0.209443,15.6323,40.08274,0.1271224,0,0.1675544,0,7.451304
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.371163,53.13477,45.95449,3.992625,3.992625,0,0,0,3.992625,59.38857,0,4.440892E-16,0,2.371163,4.202763,3.992625,0,0,24.6318,7.430359,0,1.8316,-1.8316,13.70163,35.13231,0.1271224,4.391887,1.89693,0,9.801522
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.080665,56.8112,47.24962,9.380025,9.380025,12,0,3.372,9.380025,32.84283,0,0,0,3.080665,0,0,2.619975,2.488976,26.66691,5.59876,5.569642,0,5.569642,18.98545,48.68055,0.1273213,10.31803,2.464532,12,8.679425
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.474143,69.15961,50.63689,1.691741,1.691741,0,-1,0,1.691741,323.5805,0,0,0,5.474143,1.78078,1.691741,0,0,21.09727,10.61144,3.693363,0,3.693363,22.48928,57.66471,0.1272115,1.860915,4.379314,0,16.08558
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.55709,77.06769,53.54414,5.065425,5.065425,0,-1,0,5.065425,129.448,0,0,0,6.55709,5.332026,5.065425,0,0,17.4039,13.93546,1.225063,0,1.225063,23.65148,60.6447,0.1271751,5.571968,5.245672,0,20.49255
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.494366,80.20676,56.34271,0.8772026,0.8772026,0,-1,0,0.8772026,740.3497,0,0,0,6.494366,0.9233711,0.8772026,0,0,16.17884,15.03802,5.570995,0,5.570995,28.93659,74.19624,0.12701,0.9649228,5.195493,0,21.53239
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.825566,84.92033,58.89674,6.31777,6.31777,0,-1,0,6.31777,108.0376,0,0,0,6.825566,6.650284,6.31777,0,0,10.60785,20.05192,0.175282,0,0.175282,29.10288,74.62262,0.1270048,6.949547,5.460453,0,26.87748
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.011715,79.80005,61.44172,6.183683,6.183683,0,-1,0,6.183683,81.04742,0,0,0,5.011715,6.50914,6.183683,0,0,10.43256,20.20967,0,1.497425,-1.497425,27.52445,70.57539,0.1270048,6.802052,4.009372,0,25.22139
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.314487,78.68771,63.01761,4.010988,4.010988,0,-1,0,4.010988,107.5667,0,0,0,4.314487,4.222093,4.010988,0,0,12.09637,18.71225,0.09239326,0,0.09239326,27.61211,70.80013,0.127002,4.412087,3.451589,0,23.02673
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.665676,80.86535,63.63348,4.191578,4.191578,0,-1,0,4.191578,111.3107,0,0,0,4.665676,4.412188,4.191578,0,0,12.00398,18.7954,0.253488,0,0.253488,27.85259,71.41675,0.1269945,4.610736,3.732541,0,23.46107
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.029204,71.31457,64.33991,8.553732,8.36,0,-1,0,8.36,24.27277,0,0.1937315,1.049105,2.029204,8.8,8.36,0,0,11.75049,19.02354,0,6.770796,-6.770796,20.71554,53.11666,0.1269945,9.409104,1.623363,0,21.05274
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.372053,68.50787,63.88707,3.383922,3.383922,0,-1,0,3.383922,40.54623,0,0,0,1.372053,3.562023,3.383922,0,0,19.2736,12.25274,0,2.18997,-2.18997,18.40711,47.19762,0.1269945,3.722315,1.097642,0,13.62479
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2624323,63.00719,62.15721,1.39639,1.39639,0,-1,0,1.39639,18.79362,0,2.220446E-16,0,0.2624323,1.469885,1.39639,0,0,21.7069,10.06277,0,1.207452,-1.207452,17.13434,43.93412,0.1269945,1.536029,0.2099458,0,10.3252
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,60.82585,60.82585,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,23.04851,8.85532,0,1.671537,-1.671537,15.37239,39.4163,0.1269945,1.746756,0,0,8.85532
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,58.8424,58.8424,8.158031,6.824594,0,-1,0,6.824594,0,0,1.333437,2.14924,0,7.183783,6.824594,0,0,24.90577,7.183783,0,7.183783,-7.183783,7.800015,20,0.1269945,8.973834,0,0,7.183783
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,56.65064,56.65064,0.3071414,0,0,-1,0,0,0,0,0.3071414,0.3378555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0.3378555,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,54.35926,54.35926,0.09073498,0,0,-1,0,0,0,0,0.09073498,0.09980848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0.09980848,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,52.62939,52.62939,0.5892474,0,0,-1,0,0,0,0,0.5892474,0.6481722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0.6481722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,51.37955,51.37955,0.2688831,0,0,-1,0,0,0,0,0.2688831,0.2957714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0.2957714,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,50.07536,50.07536,0.7645712,0,0,-1,0,0,0,0,0.7645712,0.8410283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0.8410283,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,48.11908,48.11908,0.9235925,0,0,-1,0,0,0,0,0.9235925,1.015952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,1.015952,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,47.20434,47.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269945,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,46.64281,46.64281,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271889,1.044244,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1827192,46.96592,46.43451,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1827192,0,0,8.8,8.36,24.52775,7.524,8.542719,0,8.542719,23.83534,61.11614,0.1273152,0,0.1461754,12,7.706719
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.476557,53.49929,45.98166,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.476557,0,0,8.8,8.36,15.98503,15.21245,10.83656,0,10.83656,34.1158,87.47624,0.1273733,0,1.981246,12,17.689
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.618999,62.11739,47.24962,6.349527,6.349527,0,0,0,6.349527,72.74557,0,8.881784E-16,0,4.618999,6.683712,6.349527,0,0,5.148477,24.96535,0,2.064713,-2.064713,31.93941,81.89574,0.1273733,6.98448,3.695199,0,29.58435
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.304454,72.44083,50.5916,3.775826,3.775826,0,-1,0,3.775826,166.9689,0,0,0,6.304454,3.974553,3.775826,0,0,7.442603,22.90063,2.329901,0,2.329901,34.14974,87.56327,0.1273046,4.153409,5.043563,0,29.20509
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.349,80.51288,53.44451,1.710493,1.710493,0,-1,0,1.710493,429.6422,0.4357788,0,0,7.349,1.800519,1.710493,0,0,5.112702,24.99755,5.112702,0,5.112702,39.00008,100,0.1271541,1.881542,5.8792,0,32.34655
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.761356,86.11858,56.24308,3.953747,3.953747,0,-1,0,3.953747,196.3038,3.599518,0,0,7.761356,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,4.349122,6.209085,0,37.36034
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.72154,89.27975,58.78806,0,0,0,-1,0,0,0,7.72154,0,0,7.72154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,0,6.177232,0,37.32052
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.063386,89.20981,61.33304,0,0,0,-1,0,0,0,7.063386,0,0,7.063386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,0,5.650709,0,36.66236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.601877,88.90961,62.91798,2.458817,2.458817,0,-1,0,2.458817,268.4981,4.013649,0,0,6.601877,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,2.704699,5.281501,0,36.20086
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.959968,82.0703,63.57914,2.264104,2.264104,0,-1,0,2.264104,219.0698,2.576701,0,0,4.959968,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,2.490514,3.967974,0,34.55894
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.140274,75.42154,64.29462,6.729735,6.729735,0,-1,0,6.729735,46.66267,0,8.881784E-16,0,3.140274,7.083931,6.729735,0,0,0,29.59898,0,3.943657,-3.943657,34.8431,89.34109,0.1271541,7.402708,2.512219,0,32.73925
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.847716,70.12889,63.83273,3.5827,3.5827,0,-1,0,3.5827,51.57329,0,0,0,1.847716,3.771263,3.5827,0,0,4.381842,25.65532,0,1.923547,-1.923547,32.8155,84.14214,0.1271541,3.94097,1.478173,0,27.50304
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2637621,62.95686,62.10287,0,0,0,-1,0,0,0,0,0,0,0.2637621,0,0,0,0,6.519116,23.73177,0.2637621,0,0.2637621,33.06573,84.78375,0.1271463,0,0.2110097,0,23.99553
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,60.72623,60.72623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.255354,23.96916,0,0,0,33.06573,84.78375,0.1271463,0,0,0,23.96916
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,58.74277,58.74277,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.255354,23.96916,0,4.682255,-4.682255,28.1302,72.12857,0.1271463,4.892957,0,0,23.96916
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,56.55101,56.55101,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.45786,19.2869,0,6.525863,-6.525863,21.25133,54.49049,0.1271463,6.819527,0,0,19.2869
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,54.25963,54.25963,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.70882,12.76104,0,0.1050576,-0.1050576,21.14059,54.20654,0.1271463,0.1097852,0,0,12.76104
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,52.57505,52.57505,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.82555,12.65598,0,1.653303,-1.653303,19.39786,49.738,0.1271463,1.727701,0,0,12.65598
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,51.35238,51.35238,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.66255,11.00268,0,0.3315232,-0.3315232,19.0484,48.84196,0.1271463,0.3464417,0,0,11.00268
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,50.07536,50.07536,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.03091,10.67116,0,0.750429,-0.750429,18.25738,46.81371,0.1271463,0.7841983,0,0,10.67116
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,49.06099,49.06099,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.86472,9.920729,0,0.3808394,-0.3808394,17.85594,45.78437,0.1271463,0.3979771,0,0,9.920729
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28788,9.539889,0,0,0,17.85594,45.78437,0.1271463,0,0,0,9.539889
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,47.24962,47.24962,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.28788,9.539889,0,1.644167,-1.644167,16.12284,41.34053,0.1271463,1.718155,0,0,9.539889
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,46.66093,46.66093,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.11473,7.895722,0,0.1412741,-0.1412741,15.97392,40.95869,0.1271463,0.1476315,0,0,7.895722
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2595632,47.21781,46.46168,0,0,0,0,0,0,0,0,0,0,0.2595632,0,0,0,0,24.2717,7.754448,0.2595632,0,0.2595632,16.22017,41.59008,0.1271387,0,0.2076506,0,8.014011
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.277936,49.78511,45.99978,0.8278417,0.8278417,0,0,0,0.8278417,154.3696,0,0,0,1.277936,0.8714123,0.8278417,0,0,24.01214,7.988055,0.4065236,0,0.4065236,16.60583,42.57896,0.1271268,0.9106259,1.022349,0,9.26599
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.130561,57.00607,47.27679,0,0,0,0,0,0,0,0,0,0,3.130561,0,0,0,0,23.60561,8.353926,3.130561,0,3.130561,19.57574,50.1941,0.1270349,0,2.504449,0,11.48449
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.766584,62.71156,50.53726,2.327373,2.327373,0,-1,0,2.327373,161.8385,0,0,0,3.766584,2.449866,2.327373,0,0,20.47505,11.17143,1.316718,0,1.316718,20.82489,53.39704,0.1269962,2.56011,3.013267,0,14.93801
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.47565,68.45782,53.39017,0,0,0,-1,0,0,0,0,0,0,4.47565,0,0,0,0,19.15833,12.35648,4.47565,0,4.47565,25.07086,64.28413,0.1268651,0,3.58052,0,16.83213
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.26395,78.93744,56.14346,3.989148,3.989148,0,-1,0,3.989148,157.0247,0,0,0,6.26395,4.199103,3.989148,0,0,14.68268,16.38456,2.064846,0,2.064846,27.02975,69.3069,0.1268047,4.388063,5.01116,0,22.64851
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.394976,82.63486,58.68843,3.449507,3.449507,0,-1,0,3.449507,185.3881,0,0,0,6.394976,3.63106,3.449507,0,0,12.61784,18.24292,2.763916,0,2.763916,29.65183,76.03017,0.126724,3.794457,5.115981,0,24.6379
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.909866,79.12579,61.23341,0,0,0,-1,0,0,0,0,0,0,4.909866,0,0,0,0,9.853922,20.73045,4.909866,0,4.909866,34.30973,87.9735,0.1265808,0,3.927893,0,25.64031
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.999584,81.35351,62.81836,2.008959,2.008959,0,-1,0,2.008959,248.8645,0,0,0,4.999584,2.114693,2.008959,0,0,4.944056,25.14933,2.884891,0,2.884891,37.04658,94.99105,0.1264968,2.209854,3.999667,0,30.14891
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.417837,79.64286,63.47951,6.068231,6.068231,0,-1,0,6.068231,72.80272,0,8.881784E-16,0,4.417837,6.387612,6.068231,0,0,2.059165,27.74573,0,1.969775,-1.969775,34.97026,89.66715,0.1264968,6.675054,3.53427,0,32.16357
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.32277,68.65453,64.195,0.3350339,0.3350339,0,-1,0,0.3350339,394.8168,0,0,0,1.32277,0.3526672,0.3350339,0,0,4.247803,25.77596,0.9701027,0,0.9701027,35.89058,92.02694,0.1264686,0.3685372,1.058216,0,27.09872
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4648646,65.26282,63.7331,5.721869,5.721869,0,-1,0,5.721869,8.124347,0,0,0,0.4648646,6.023021,5.721869,0,0,3.277701,26.64905,0,5.558156,-5.558156,30.03177,77.00438,0.1264686,6.294056,0.3718916,0,27.11391
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2756555,62.89536,62.00324,0,0,0,-1,0,0,0,0,0,0,0.2756555,0,0,0,0,9.45343,21.09089,0.2756555,0,0.2756555,30.29328,77.67491,0.1264606,0,0.2205244,0,21.36655
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,60.6266,60.6266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.177774,21.33898,0,0,0,30.29328,77.67491,0.1264606,0,0,0,21.33898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,58.63409,58.63409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.177774,21.33898,0,0,0,30.29328,77.67491,0.1264606,0,0,0,21.33898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,56.44233,56.44233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.177774,21.33898,0,0,0,30.29328,77.67491,0.1264606,0,0,0,21.33898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,54.20529,54.20529,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,9.177774,21.33898,0,1.190705,-1.190705,29.03816,74.45668,0.1264606,1.244287,0,0,21.33898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,52.52071,52.52071,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,10.50078,20.14828,0,1.282988,-1.282988,27.68578,70.98903,0.1264606,1.340722,0,0,20.14828
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,51.32521,51.32521,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,11.92632,18.86529,0,0.05028816,-0.05028816,27.63277,70.8531,0.1264606,0.05255113,0,0,18.86529
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,50.05725,50.05725,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,11.9822,18.815,0,2.638392,-2.638392,24.85166,63.72207,0.1264606,2.75712,0,0,18.815
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,49.03382,49.03382,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,14.91374,16.17661,0,1.772723,-1.772723,22.98304,58.93076,0.1264606,1.852496,0,0,16.17661
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,48.14625,48.14625,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,16.88344,14.40388,0,1.833434,-1.833434,21.05043,53.97536,0.1264606,1.915939,0,0,14.40388
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,47.24962,47.24962,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,18.92059,12.57045,0,1.778796,-1.778796,19.17542,49.16764,0.1264606,1.858842,0,0,12.57045
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,46.66093,46.66093,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,20.89703,10.79165,0,1.061488,-1.061488,18.05651,46.29866,0.1264606,1.109255,0,0,10.79165
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1399759,46.84128,46.43451,0.2338109,0.2338109,0,0,0,0.2338109,59.86715,0,2.775558E-17,0,0.1399759,0.2461167,0.2338109,0,0,22.07646,9.730166,0,0.1061408,-0.1061408,17.94463,46.01178,0.1264606,0.257192,0.1119807,0,9.870142
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.078664,52.25783,45.99978,4.898097,4.898097,0,0,0,4.898097,42.43819,0,0,0,2.078664,5.155891,4.898097,0,0,22.19439,9.624025,0,3.077227,-3.077227,14.70095,37.69466,0.1264606,5.387906,1.662931,0,11.70269
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.043366,60.08253,47.24962,3.453433,3.453433,0,0,0,3.453433,117.0825,0,0,0,4.043366,3.635193,3.453433,0,0,25.61353,6.546798,0.4081735,0,0.4081735,15.08817,38.68755,0.1264487,3.798776,3.234693,0,10.59016
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.050616,71.27347,50.48292,3.795653,3.795653,0,-1,0,3.795653,159.4091,0,0,0,6.050616,3.995425,3.795653,0,0,25.20536,6.914155,2.055191,0,2.055191,17.0379,43.68684,0.126389,4.175219,4.840492,0,12.96477
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.085361,79.10709,53.29055,1.556613,1.556613,0,-1,0,1.556613,455.1782,0,0,0,7.085361,1.63854,1.556613,0,0,23.15017,8.763826,5.446822,0,5.446822,22.20521,56.93632,0.126231,1.712274,5.668289,0,15.84919
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.189188,83.05252,56.04383,7.873811,7.873811,0,-1,0,7.873811,91.30506,0,0,0.3011924,7.189188,8.288222,7.873811,0,0,17.70335,13.66597,0,1.099034,-1.099034,21.04672,53.96585,0.126231,8.661192,5.75135,0,20.85515
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.373518,82.34683,58.53447,3.474316,3.474316,0,-1,0,3.474316,183.4467,0,0,0,6.373518,3.657175,3.474316,0,0,18.9245,12.56693,2.716344,0,2.716344,23.62367,60.5734,0.1261524,3.821748,5.098815,0,18.94045
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.118061,89.16075,61.07944,0,0,0,-1,0,0,0,0,0,0,7.118061,0,0,0,0,16.20815,15.01164,7.118061,0,7.118061,30.37646,77.88821,0.1259467,0,5.694449,0,22.1297
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.470531,87.93881,62.66439,5.075471,5.075471,0,-1,0,5.075471,127.4863,0,0,0,6.470531,5.342601,5.075471,0,0,9.090091,21.4179,1.127931,0,1.127931,31.44651,80.63191,0.1259142,5.583018,5.176425,0,27.88843
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.411857,83.82657,63.37083,0.7783159,0.7783159,0,-1,0,0.7783159,695.3291,0,0,0,5.411857,0.8192799,0.7783159,0,0,7.962161,22.43303,4.592577,0,4.592577,35.80341,91.80344,0.125782,0.8561475,4.329485,0,27.84489
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.297684,75.80462,64.08632,0.337137,0.337137,0,-1,0,0.337137,978.1436,0,0,0,3.297684,0.354881,0.337137,0,0,3.369583,26.56635,2.942803,0,2.942803,38.5952,98.96185,0.1256974,0.3708507,2.638147,0,29.86404
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.713737,69.44416,63.63348,0,0,0,-1,0,0,0,1.286957,0,0,1.713737,0,0,0,0,0.4267803,29.21488,0.4267803,0,0.4267803,39.00008,100,0.1256851,0,1.37099,0,30.92861
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2785069,62.79527,61.89456,4.500679,4.500679,0,-1,0,4.500679,6.188109,0,8.881784E-16,0,0.2785069,4.737556,4.500679,0,0,0,29.59898,0,4.45905,-4.45905,34.29983,87.9481,0.1256851,4.950747,0.2228055,0,29.87749
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,60.51792,60.51792,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.954499,25.13993,0,1.660452,-1.660452,32.54956,83.46024,0.1256851,1.735173,0,0,25.13993
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,58.53447,58.53447,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.799447,23.47948,0,0.4264711,-0.4264711,32.10002,82.30757,0.1256851,0.4456623,0,0,23.47948
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,56.39705,56.39705,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.273303,23.05301,0,8.409188,-8.409188,23.23595,59.57925,0.1256851,8.787602,0,0,23.05301
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,54.10566,54.10566,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.61685,14.64382,0,2.369411,-2.369411,20.73838,53.17522,0.1256851,2.476034,0,0,14.64382
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,52.47543,52.47543,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.24953,12.27441,0,0.2233523,-0.2233523,20.50294,52.57154,0.1256851,0.2334032,0,0,12.27441
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,51.27992,51.27992,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.49769,12.05105,0,1.057761,-1.057761,19.38796,49.71263,0.1256851,1.105361,0,0,12.05105
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,50.03008,50.03008,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.67298,10.99329,0,0.8534607,-0.8534607,18.48834,47.4059,0.1256851,0.8918664,0,0,10.99329
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.00665,49.00665,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.62127,10.13983,0,1.018154,-1.018154,17.41511,44.65403,0.1256851,1.063971,0,0,10.13983
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,48.11908,48.11908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.75256,9.121678,0,0,0,17.41511,44.65403,0.1256851,0,0,0,9.121678
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,47.22245,47.22245,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.75256,9.121678,0,0.6799799,-0.6799799,16.69835,42.81619,0.1256851,0.7105789,0,0,9.121678
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,46.61564,46.61564,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.50809,8.441698,0,1.041647,-1.041647,15.60035,40.00083,0.1256851,1.088521,0,0,8.441698
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2583241,47.15958,46.40734,0.1732837,0.1732837,0,0,0,0.1732837,149.0758,0,0,0,0.2583241,0.1824038,0.1732837,0,0,24.66547,7.400051,0.07592021,0,0.07592021,15.67238,40.1855,0.1256829,0.190612,0.2066592,0,7.658375
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.994361,51.9464,45.95449,3.462153,3.462153,0,0,0,3.462153,57.60464,0,4.440892E-16,0,1.994361,3.644372,3.462153,0,0,24.58955,7.468379,0,1.650011,-1.650011,13.93311,35.72586,0.1256829,3.808368,1.595489,0,9.46274
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.100218,60.23099,47.20434,11.01559,11.01559,12,0,3.372,11.01559,37.22196,0,0,0,4.100218,0,0,0.9844112,0.9351907,26.4229,5.818368,5.035408,0,5.035408,18.71012,47.97458,0.1258516,12.11715,3.280174,12,9.918587
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.974015,66.94842,50.3833,3.017796,3.017796,0,-1,0,3.017796,164.8228,0,0,0,4.974015,3.176627,3.017796,0,0,21.38749,10.35024,1.797387,0,1.797387,20.41527,52.34675,0.1258,3.319576,3.979212,0,15.32425
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.194904,79.41405,53.13658,1.421773,1.421773,0,-1,0,1.421773,506.0516,0,0,0,7.194904,1.496603,1.421773,0,0,19.5901,11.96789,5.698301,0,5.698301,25.82116,66.20796,0.1256366,1.56395,5.755923,0,19.16279
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.830849,86.00562,55.88987,5.032989,5.032989,0,-1,0,5.032989,155.5904,0,0,0,7.830849,5.297883,5.032989,0,0,13.8918,17.09636,2.532967,0,2.532967,28.22414,72.36945,0.1255642,5.536287,6.264679,0,24.92721
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.815431,89.23057,58.3805,3.956376,3.956376,0,-1,0,3.956376,197.5401,0,0,0,7.815431,4.164607,3.956376,0,0,11.35884,19.37603,3.650824,0,3.650824,31.68762,81.25014,0.1254598,4.352014,6.252345,0,27.19146
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.487498,85.85379,60.93453,2.562799,2.562799,0,-1,0,2.562799,253.1412,0,0,0,6.487498,2.697683,2.562799,0,0,7.708012,22.66177,3.789815,0,3.789815,35.28295,90.46893,0.1253518,2.819078,5.189998,0,29.14927
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.395031,82.72708,62.51043,0,0,0,-1,0,0,0,1.476835,0,0,5.395031,0,0,0,0,3.918196,26.0726,3.918196,0,3.918196,39.00008,100,0.1252402,0,4.316025,0,31.46763
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.586879,75.9295,63.17158,1.609935,1.609935,0,-1,0,1.609935,222.7965,1.892211,0,0,3.586879,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1252402,1.770928,2.869503,0,33.18586
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.917215,70.48215,63.93235,0,0,0,-1,0,0,0,1.917215,0,0,1.917215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252402,0,1.533772,0,31.51619
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.676701,69.15263,63.47951,4.728271,4.728271,0,-1,0,4.728271,35.4612,0,8.881784E-16,0,1.676701,4.977127,4.728271,0,0,0,29.59898,0,3.300426,-3.300426,35.52113,91.07962,0.1252402,5.201097,1.341361,0,31.27568
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2805084,62.70153,61.79494,3.935907,3.935907,0,-1,0,3.935907,7.126906,0,8.881784E-16,0,0.2805084,4.14306,3.935907,0,0,3.66714,26.29855,0,3.862551,-3.862551,31.44964,80.63993,0.1252402,4.329497,0.2244067,0,26.57906
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,60.41829,60.41829,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.958863,22.436,0,2.743068,-2.743068,28.55819,73.22598,0.1252402,2.866507,0,0,22.436
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,58.3805,58.3805,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.00672,19.69293,0,3.329229,-3.329229,25.04887,64.22775,0.1252402,3.479044,0,0,19.69293
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,56.24308,56.24308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.70586,16.3637,0,0,0,25.04887,64.22775,0.1252402,0,0,0,16.3637
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,54.00604,54.00604,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.70586,16.3637,0,0.46136,-0.46136,24.56256,62.98079,0.1252402,0.4821212,0,0,16.3637
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,52.42109,52.42109,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.21848,15.90234,0,1.245721,-1.245721,23.24945,59.61386,0.1252402,1.301779,0,0,15.90234
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,51.19841,51.19841,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.60262,14.65662,0,0.1779266,-0.1779266,23.0619,59.13296,0.1252402,0.1859333,0,0,14.65662
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,49.94857,49.94857,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.80031,14.4787,0,0.06217786,-0.06217786,22.99636,58.9649,0.1252402,0.06497587,0,0,14.4787
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8694,14.41652,0,0,0,22.99636,58.9649,0.1252402,0,0,0,14.41652
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,48.06474,48.06474,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.8694,14.41652,0,0.1833768,-0.1833768,22.80306,58.46928,0.1252402,0.1916287,0,0,14.41652
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,47.20434,47.20434,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.07315,14.23314,0,2.008793,-2.008793,20.68561,53.03992,0.1252402,2.099189,0,0,14.23314
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,46.58847,46.58847,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.30515,12.22435,0,1.778683,-1.778683,18.81071,48.2325,0.1252402,1.858724,0,0,12.22435
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2540376,47.10153,46.36205,0,0,0,0,0,0,0,0,0,0,0.2540376,0,0,0,0,21.28146,10.44566,0.2540376,0,0.2540376,19.05171,48.85045,0.125233,0,0.2032301,0,10.6997
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.818975,51.37162,45.92732,0.2243741,0.2243741,0,0,0,0.2243741,810.6885,0,0,0,1.818975,0.2361833,0.2243741,0,0,21.02742,10.6743,1.582792,0,1.582792,20.55328,52.70062,0.125188,0.2468115,1.45518,0,12.49327
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.99644,56.42597,47.15,3.078064,3.078064,0,0,0,3.078064,97.3482,0,4.440892E-16,0,2.99644,3.240067,3.078064,0,0,19.44463,12.09881,0,0.2436276,-0.2436276,20.29648,52.04214,0.125188,3.38587,2.397152,0,15.09525
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.151579,56.96873,50.28367,0.9467498,0.9467498,0,-1,0,0.9467498,227.2595,0,0,0,2.151579,0.9965788,0.9467498,0,0,19.71533,11.85518,1.155,0,1.155,21.39221,54.8517,0.1251552,1.041425,1.721263,0,14.00676
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.944119,66.0324,52.98261,4.361935,4.361935,0,-1,0,4.361935,90.42132,0,0,0,3.944119,4.59151,4.361935,0,0,18.56033,12.89468,0,0.6473913,-0.6473913,20.70979,53.10193,0.1251552,4.798128,3.155295,0,16.8388
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.096204,65.91751,55.68156,4.432227,4.432227,0,-1,0,4.432227,69.85661,0,0,0,3.096204,4.665502,4.432227,0,0,19.27965,12.24729,0,1.569299,-1.569299,19.05561,48.86044,0.1251552,4.87545,2.476963,0,15.3435
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.887956,75.51254,58.18125,1.396157,1.396157,0,-1,0,1.396157,350.1008,0,0,0,4.887956,1.469639,1.396157,0,0,21.02332,10.67799,3.418317,0,3.418317,22.29851,57.17555,0.1250581,1.535772,3.910364,0,15.56595
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.152403,79.56597,60.72623,3.107202,3.107202,0,-1,0,3.107202,165.8213,0,0,0,5.152403,3.270739,3.107202,0,0,17.605,13.75448,1.881664,0,1.881664,24.08361,61.75273,0.1250048,3.417922,4.121922,0,18.90688
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.839485,75.96184,62.30212,8.664749,8.36,0,-1,0,8.36,45.92685,0,0.304749,1.171224,3.839485,8.8,8.36,0,0,15.72334,15.44798,0,4.960515,-4.960515,18.85477,48.34547,0.1250048,9.531224,3.071588,0,19.28746
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.247625,67.17949,63.01761,3.080263,3.080263,0,-1,0,3.080263,40.50385,0,4.440892E-16,0,1.247625,3.242382,3.080263,0,0,21.23502,10.48746,0,1.994757,-1.994757,16.75211,42.95405,0.1250048,3.388289,0.9981002,0,11.73509
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.927539,70.35748,63.77839,0,0,0,-1,0,0,0,0,0,0,1.927539,0,0,0,0,23.45142,8.492704,1.927539,0,1.927539,18.58074,47.64282,0.1249502,0,1.542031,0,10.42024
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.318016,67.73991,63.32555,3.25082,3.25082,0,-1,0,3.25082,40.5441,0,0,0,1.318016,3.421916,3.25082,0,0,21.52388,10.22749,0,2.1039,-2.1039,16.36303,41.95641,0.1249502,3.575902,1.054412,0,11.5455
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.113988,62.0076,61.64097,0,0,0,-1,0,0,0,0,0,0,0.113988,0,0,0,0,23.86154,8.12359,0.113988,0,0.113988,16.47117,42.23368,0.1249469,0,0.09119043,0,8.237577
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,60.26433,60.26433,8.904402,7.81487,0,-1,0,7.81487,0,0,1.089532,1.979972,0,8.226178,7.81487,0,0,23.74755,8.226178,0,8.226178,-8.226178,7.800015,20,0.1249469,9.794842,0,0,8.226178
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,58.22654,58.22654,1.75781,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.75781,1.933591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,1.933591,0,0,8.426001E-16
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,56.14346,56.14346,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1249469,11.43612,0,0,8.426001E-16
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,53.89736,53.89736,1.652457,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.652457,1.817702,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,1.817702,0,0,8.426001E-16
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,52.32146,52.32146,2.564051,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.564051,2.820456,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,2.820456,0,0,8.426001E-16
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,51.12596,51.12596,0.7375767,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7375767,0.8113343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,0.8113343,0,0,8.426001E-16
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,49.84894,49.84894,1.594263,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.594263,1.753689,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,1.753689,0,0,8.426001E-16
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,48.87986,48.87986,1.689582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.689582,1.85854,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,1.85854,0,0,8.426001E-16
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,47.99229,47.99229,0.8117689,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8117689,0.8929458,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,0.8929458,0,0,8.426001E-16
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,47.12283,47.12283,2.146343,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.146343,2.360977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1249469,2.360977,0,0,8.426001E-16
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,46.53413,46.53413,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1251132,0.5843231,0,12,8.426001E-16
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08028723,46.54058,46.30771,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.705192,0,0,0,0.08028723,0,0,8.8,8.36,24.52775,7.524,8.440288,0,8.440288,23.73817,60.86697,0.1253322,1.547992,0.06422978,12,7.604287
