Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.314173,73.86427,62.25684,5.99,5.99,0,-1,0,5.99,55.32843,0,8.881784E-16,0,3.314173,6.305264,5.99,0,0,0,29.59898,0,2.99109,-2.99109,35.84719,91.9157,0.127294,6.589,2.651339,0,32.91315
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.940498,68.32137,61.79494,0.2511261,0.2511261,0,-1,0,0.2511261,772.7187,0,0,0,1.940498,0.2643433,0.2511261,0,0,3.323434,26.60789,1.676155,0,1.676155,37.43733,95.99297,0.1272484,0.2762387,1.552399,0,28.54839
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3147995,61.07103,60.06507,7.923469,7.923469,0,-1,0,7.923469,3.973001,0,8.881784E-16,0.3558156,0.3147995,8.340493,7.923469,0,0,1.647278,28.11643,0,8.025694,-8.025694,28.97751,74.30116,0.1272484,8.715816,0.2518396,0,28.43123
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.58881,58.58881,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.56472,20.09073,0,6.638727,-6.638727,21.97968,56.35803,0.1272484,6.937469,0,0,20.09073
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,56.65064,56.65064,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.94108,13.45201,0,0.2124186,-0.2124186,21.75577,55.78391,0.1272484,0.2219774,0,0,13.45201
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,54.71247,54.71247,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.1771,13.23959,0,3.480763,-3.480763,18.08672,46.37611,0.1272484,3.637397,0,0,13.23959
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,52.72902,52.72902,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.04461,9.758825,0,0.8290623,-0.8290623,17.21281,44.13533,0.1272484,0.8663701,0,0,9.758825
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,51.35238,51.35238,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.96579,8.929763,0,1.068326,-1.068326,16.0867,41.24786,0.1272484,1.116401,0,0,8.929763
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,50.2565,50.2565,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.15282,7.861437,0,0.5381137,-0.5381137,15.51948,39.79345,0.1272484,0.5623288,0,0,7.861437
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,49.06099,49.06099,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.75073,7.323323,0,1.733243,-1.733243,13.69248,35.10885,0.1272484,1.811239,0,0,7.323323
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,48.16437,48.16437,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.67655,5.590081,0,0.5048282,-0.5048282,13.16034,33.7444,0.1272484,0.5275454,0,0,5.590081
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,47.34925,47.34925,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.23747,5.085253,0,0.2027303,-0.2027303,12.94665,33.19646,0.1272484,0.2118531,0,0,5.085253
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,46.58847,46.58847,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.46273,4.882523,0,1.302572,-1.302572,11.57361,29.67587,0.1272484,1.361188,0,0,4.882523
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,45.98166,45.98166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.91003,3.57995,0,0,0,11.57361,29.67587,0.1272484,0,0,0,3.57995
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05402307,45.92943,45.77336,1.099036,1.099036,0,0,0,1.099036,4.915495,0,2.220446E-16,0,0.05402307,1.15688,1.099036,0,0,28.91003,3.57995,0,1.102857,-1.102857,10.4111,26.69508,0.1272484,1.20894,0.04321845,0,3.633973
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.936085,51.124,45.33863,0.06261513,0.06261513,0,0,0,0.06261513,3092.041,0,0,0,1.936085,0.06591066,0.06261513,0,0,30.13543,2.477093,1.870174,0,1.870174,12.1853,31.24431,0.1271975,0.06887664,1.548868,0,4.413178
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.070431,55.9353,46.46168,3.756458,3.756458,0,0,0,3.756458,81.7374,0,0,0,3.070431,3.954167,3.756458,0,0,28.26525,4.16025,0,0.8837351,-0.8837351,11.25377,28.85575,0.1271975,4.132104,2.456345,0,7.230681
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.865329,65.18966,49.18779,0,0,0,-1,0,0,0,0,0,0,4.865329,0,0,0,0,29.24718,3.276515,4.865329,0,4.865329,15.86942,40.69075,0.1270654,0,3.892263,0,8.141844
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.543824,74.66119,51.60597,0.08041487,0.08041487,0,-1,0,0.08041487,8137.579,0,0,0,6.543824,0.08464723,0.08041487,0,0,24.38185,7.655311,6.459177,0,6.459177,21.99714,56.4028,0.1268905,0.08845636,5.235059,0,14.19913
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.268304,76.43095,54.05132,7.060701,7.060701,0,-1,0,7.060701,88.77736,0,0,0,6.268304,7.432317,7.060701,0,0,17.92268,13.46857,0,1.164013,-1.164013,20.77016,53.25671,0.1268905,7.766771,5.014643,0,19.73687
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.551658,80.58786,56.44233,0,0,0,-1,0,0,0,0,0,0,6.551658,0,0,0,0,19.21602,12.30456,6.551658,0,6.551658,26.98561,69.19373,0.1267135,0,5.241326,0,18.85621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.928237,80.83115,58.94203,0,0,0,-1,0,0,0,0,0,0,5.928237,0,0,0,0,12.66437,18.20105,5.928237,0,5.928237,32.60963,83.61426,0.1265538,0,4.742589,0,24.12929
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.833659,82.25183,60.47263,2.077372,2.077372,0,-1,0,2.077372,280.8192,0,0,0,5.833659,2.186707,2.077372,0,0,6.736129,23.53646,3.646951,0,3.646951,36.06943,92.48553,0.1264557,2.285109,4.666927,0,29.37012
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.59715,82.10583,61.23341,6.064162,6.064162,0,-1,0,6.064162,92.29881,0,8.881784E-16,0,5.59715,6.383329,6.064162,0,0,3.089177,26.81872,0,0.786179,-0.786179,35.24072,90.36064,0.1264557,6.670578,4.47772,0,32.41587
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.906065,76.00385,62.10287,3.936246,3.936246,0,-1,0,3.936246,99.23325,0,0,0,3.906065,4.143417,3.936246,0,0,3.962709,26.03254,0,0.237352,-0.237352,34.99053,89.71913,0.1264557,4.329871,3.124852,0,29.9386
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.907141,68.09931,61.69531,2.23639,2.23639,0,-1,0,2.23639,85.27763,0,0,0,1.907141,2.354095,2.23639,0,0,4.226434,25.79519,0,0.4469544,-0.4469544,34.5194,88.5111,0.1264557,2.460029,1.525713,0,27.70233
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3132917,60.91114,59.91111,0,0,0,-1,0,0,0,0,0,0,0.3132917,0,0,0,0,4.72305,25.34823,0.3132917,0,0.3132917,34.81662,89.27319,0.1264473,0,0.2506334,0,25.66153
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,58.48013,58.48013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409758,25.6302,0,0,0,34.81662,89.27319,0.1264473,0,0,0,25.6302
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,56.49667,56.49667,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,4.409758,25.6302,0,2.403059,-2.403059,32.28357,82.77821,0.1264473,2.511197,0,0,25.6302
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,54.61285,54.61285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.079823,23.22714,0,0,0,32.28357,82.77821,0.1264473,0,0,0,23.22714
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,52.62939,52.62939,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,7.079823,23.22714,0,0.8796362,-0.8796362,31.35635,80.40073,0.1264473,0.9192199,0,0,23.22714
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,51.25275,51.25275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.057198,22.3475,0,0,0,31.35635,80.40073,0.1264473,0,0,0,22.3475
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,50.18404,50.18404,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,8.057198,22.3475,0,1.878781,-1.878781,29.37594,75.32278,0.1264473,1.963326,0,0,22.3475
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,48.96137,48.96137,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,10.14473,20.46872,0,1.290623,-1.290623,28.0155,71.83448,0.1264473,1.348701,0,0,20.46872
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57876,19.1781,0,0,0,28.0155,71.83448,0.1264473,0,0,0,19.1781
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,47.27679,47.27679,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,11.57876,19.1781,0,1.530351,-1.530351,26.40237,67.69826,0.1264473,1.599217,0,0,19.1781
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.27915,17.64775,0,0,0,26.40237,67.69826,0.1264473,0,0,0,17.64775
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,45.90015,45.90015,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,13.27915,17.64775,0,1.66897,-1.66897,24.64312,63.18737,0.1264473,1.744074,0,0,17.64775
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03571451,45.804,45.7009,0.1472541,0.1472541,0,0,0,0.1472541,24.25365,0,2.775558E-17,0,0.03571451,0.1550043,0.1472541,0,0,15.13356,15.97878,0,0.1192898,-0.1192898,24.51738,62.86496,0.1264473,0.1619795,0.02857161,0,16.01449
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.19477,51.85627,45.26617,4.673916,4.673916,0,0,0,4.673916,46.95784,0,0,0,2.19477,4.919912,4.673916,0,0,15.2661,15.85949,0,2.725142,-2.725142,21.64483,55.49945,0.1264473,5.141308,1.755816,0,18.05426
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.45125,60.56359,46.38922,5.491532,5.491532,0,0,0,5.491532,81.05661,0,0,0,4.45125,5.78056,5.491532,0,0,18.29404,13.13434,0,1.32931,-1.32931,20.24361,51.9066,0.1264473,6.040685,3.561,0,17.58559
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.018055,69.5018,49.08817,1.740583,1.740583,0,-1,0,1.740583,345.7493,0,0,0,6.018055,1.832193,1.740583,0,0,19.77105,11.80503,4.185862,0,4.185862,24.21467,62.08878,0.126335,1.914642,4.814444,0,17.82309
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.425819,78.35368,51.45201,5.895496,5.895496,0,-1,0,5.895496,125.9575,0,0,0,7.425819,6.205786,5.895496,0,0,15.58519,15.57231,1.220034,0,1.220034,25.3721,65.05653,0.1263023,6.485046,5.940656,0,22.99813
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.594187,82.24853,53.89736,5.776563,5.776563,0,-1,0,5.776563,131.4655,0,0,0,7.594187,6.080593,5.776563,0,0,14.36515,16.67034,1.513595,0,1.513595,26.80802,68.73837,0.1262617,6.354219,6.07535,0,24.26453
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.010901,87.53088,56.34271,2.785387,2.785387,0,-1,0,2.785387,287.6046,0,0,0,8.010901,2.931986,2.785387,0,0,12.85156,18.03258,5.078916,0,5.078916,31.6263,81.09292,0.1261258,3.063926,6.408721,0,26.04348
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.524434,88.25438,58.78806,1.234692,1.234692,0,-1,0,1.234692,609.4178,0,0,0,7.524434,1.299676,1.234692,0,0,7.772644,22.6036,6.224758,0,6.224758,37.53162,96.23474,0.1259597,1.358161,6.019547,0,30.12803
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.15971,83.61707,60.37301,7.085799,7.085799,0,-1,0,7.085799,86.93035,8.881784E-16,0,0,6.15971,7.458736,7.085799,0,0,1.547886,28.20588,0,1.299026,-1.299026,36.16233,92.72374,0.1259597,7.794379,4.927768,0,34.36559
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.243177,80.43408,61.13379,4.36164,4.36164,0,-1,0,4.36164,120.2111,0,0,0,5.243177,4.591201,4.36164,0,0,2.991247,26.90685,0.6519766,0,0.6519766,36.78085,94.30968,0.1259423,4.797805,4.194542,0,32.15003
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.514312,74.35681,62.00324,3.530656,3.530656,0,-1,0,3.530656,99.53707,0,0,0,3.514312,3.71648,3.530656,0,0,2.339271,27.49364,0,0.2021684,-0.2021684,36.56775,93.76327,0.1259423,3.883722,2.811449,0,31.00795
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.970886,68.21946,61.59568,0.3554888,0.3554888,0,-1,0,0.3554888,554.4156,0,0,0,1.970886,0.3741988,0.3554888,0,0,2.563902,27.29147,1.596687,0,1.596687,38.0825,97.64723,0.1258998,0.3910377,1.576709,0,29.26235
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2979946,60.7617,59.81149,6.635375,6.635375,0,-1,0,6.635375,4.490998,0,0,0,0.2979946,6.984605,6.635375,0,0,0.9672154,28.72849,0,6.686611,-6.686611,31.03419,79.57468,0.1258998,7.298913,0.2383956,0,29.02648
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,58.3805,58.3805,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,8.396783,22.04187,0,1.173071,-1.173071,29.79766,76.40411,0.1258998,1.225859,0,0,22.04187
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,56.39705,56.39705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.700195,20.8688,0,0,0,29.79766,76.40411,0.1258998,0,0,0,20.8688
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,54.45888,54.45888,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,9.700195,20.8688,0,7.329908,-7.329908,22.07126,56.59287,0.1258998,7.659754,0,0,20.8688
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,52.52071,52.52071,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,17.84454,13.53889,0,0.3459063,-0.3459063,21.70665,55.65796,0.1258998,0.3614721,0,0,13.53889
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,51.14407,51.14407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.22888,13.19299,0,0,0,21.70665,55.65796,0.1258998,0,0,0,13.19299
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,50.07536,50.07536,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,18.22888,13.19299,0,1.073779,-1.073779,20.57478,52.75575,0.1258998,1.1221,0,0,13.19299
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,48.87986,48.87986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42197,12.11921,0,0,0,20.57478,52.75575,0.1258998,0,0,0,12.11921
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,48.01945,48.01945,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,19.42197,12.11921,0,0.7150745,-0.7150745,19.82103,50.82305,0.1258998,0.7472529,0,0,12.11921
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,47.20434,47.20434,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,20.21649,11.40413,0,0.6996921,-0.6996921,19.08349,48.93192,0.1258998,0.7311783,0,0,11.40413
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,46.46168,46.46168,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.99393,10.70444,0,0.8771851,-0.8771851,18.15885,46.56107,0.1258998,0.9166584,0,0,10.70444
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,45.8277,45.8277,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.96858,9.827256,0,1.401956,-1.401956,16.68106,42.77187,0.1258998,1.465044,0,0,9.827256
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03783313,45.72855,45.61939,0,0,0,0,0,0,0,0,0,0,0.03783313,0,0,0,0,23.52631,8.4253,0.03783313,0,0.03783313,16.71695,42.8639,0.1258988,0,0.03026651,0,8.463133
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.173244,51.70355,45.18466,3.993572,3.993572,0,0,0,3.993572,54.41856,8.881784E-16,0,0,2.173244,4.20376,3.993572,0,0,23.48848,8.45935,0,2.030515,-2.030515,14.5766,37.37583,0.1258988,4.392929,1.738595,0,10.63259
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.672181,57.7804,46.30771,3.641,3.641,0,0,0,3.641,100.8564,4.440892E-16,0,0,3.672181,3.832631,3.641,0,0,25.7446,6.428834,0,0.1604498,-0.1604498,14.40747,36.94217,0.1258988,4.0051,2.937745,0,10.10102
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.819564,68.59023,48.97948,3.149446,3.149446,0,-1,0,3.149446,184.7805,0,0,0,5.819564,3.315207,3.149446,0,0,25.92288,6.268384,2.504358,0,2.504358,16.78332,43.03405,0.1258321,3.464391,4.655652,0,12.08795
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.716797,75.06056,51.32521,1.782783,1.782783,0,-1,0,1.782783,376.7592,0,0,0,6.716797,1.876613,1.782783,0,0,23.41852,8.522306,4.840184,0,4.840184,21.37512,54.80788,0.1257035,1.961061,5.373438,0,15.2391
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.322296,76.29218,53.74339,1.474545,1.474545,0,-1,0,1.474545,428.7625,0,0,0,6.322296,1.552153,1.474545,0,0,18.57834,12.87847,4.770144,0,4.770144,25.90047,66.41133,0.125577,1.622,5.057837,0,19.20077
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.62442,85.30092,56.14346,2.129339,2.129339,0,-1,0,2.129339,358.065,0,0,0,7.62442,2.24141,2.129339,0,0,13.8082,17.1716,5.383009,0,5.383009,31.00724,79.50559,0.1254346,2.342273,6.099535,0,24.79602
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.02825,85.51151,58.58881,2.013314,2.013314,0,-1,0,2.013314,349.0886,0,0,0,7.02825,2.119278,2.013314,0,0,8.425187,22.01631,4.908972,0,4.908972,35.6643,91.44675,0.125305,2.214645,5.6226,0,29.04456
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.625971,85.55528,60.1647,4.084105,4.084105,0,-1,0,4.084105,162.238,0,0,0,6.625971,4.299058,4.084105,0,0,3.516215,26.43438,2.326913,0,2.326913,37.87181,97.107,0.1252436,4.492516,5.300777,0,33.06036
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.725926,78.01054,60.93453,5.016709,5.016709,0,-1,0,5.016709,94.20371,8.881784E-16,0,0,4.725926,5.280747,5.016709,0,0,1.189303,28.52861,0,0.5548203,-0.5548203,37.28698,95.60744,0.1252436,5.518381,3.780741,0,33.25453
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.401069,73.69144,61.79494,2.878301,2.878301,0,-1,0,2.878301,118.1624,0,0,0,3.401069,3.029791,2.878301,0,0,1.80577,27.97379,0.3712782,0,0.3712782,37.6392,96.51057,0.1252338,3.166131,2.720855,0,31.37486
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.896714,67.73996,61.38738,5.899625,5.899625,0,-1,0,5.899625,32.14974,0,8.881784E-16,0,1.896714,6.210132,5.899625,0,0,1.434492,28.30794,0,4.313417,-4.313417,33.09246,84.85229,0.1252338,6.489587,1.517371,0,30.20465
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3272317,60.64579,59.60318,0.2056764,0.2056764,0,-1,0,0.2056764,159.1003,0,0,0,0.3272317,0.2165015,0.2056764,0,0,6.227178,23.99452,0.1107302,0,0.1107302,33.19751,85.12164,0.1252309,0.2262441,0.2617854,0,24.32175
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,58.12691,58.12691,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,6.116447,24.09418,0,5.923782,-5.923782,26.95329,69.11087,0.1252309,6.190352,0,0,24.09418
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,56.18874,56.18874,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,12.69843,18.17039,0,1.123728,-1.123728,25.76878,66.07366,0.1252309,1.174296,0,0,18.17039
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,54.30492,54.30492,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,13.94701,17.04667,0,1.362507,-1.362507,24.33257,62.39108,0.1252309,1.42382,0,0,17.04667
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,52.36675,52.36675,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,15.46091,15.68416,0,2.111408,-2.111408,22.10695,56.68438,0.1252309,2.206422,0,0,15.68416
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,51.01728,51.01728,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,17.80692,13.57275,0,1.574179,-1.574179,20.44762,52.42969,0.1252309,1.645017,0,0,13.57275
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,49.94857,49.94857,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,19.55601,11.99857,0,2.400037,-2.400037,17.91776,45.94288,0.1252309,2.508038,0,0,11.99857
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,48.78023,48.78023,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,22.22272,9.598535,0,2.494563,-2.494563,15.28826,39.20058,0.1252309,2.606819,0,0,9.598535
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99445,7.103971,0,0,0,15.28826,39.20058,0.1252309,0,0,0,7.103971
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,47.06849,47.06849,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.99445,7.103971,0,1.151527,-1.151527,14.07444,36.08824,0.1252309,1.203346,0,0,7.103971
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,46.33488,46.33488,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,26.27393,5.952444,0,1.950067,-1.950067,12.01889,30.81761,0.1252309,2.03782,0,0,5.952444
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,45.71902,45.71902,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,28.44067,4.002377,0,0.3654373,-0.3654373,11.63369,29.8299,0.1252309,0.381882,0,0,4.002377
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2275693,46.15099,45.49259,1.331385,1.331385,0,0,0,1.331385,17.09267,0,2.220446E-16,0,0.2275693,1.401458,1.331385,0,0,28.84671,3.636939,0,1.173889,-1.173889,10.3963,26.65712,0.1252309,1.464524,0.1820554,0,3.864509
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.19693,48.60323,45.08503,2.137029,2.137029,0,0,0,2.137029,56.00909,0,0,0,1.19693,2.249504,2.137029,0,0,30.15103,2.46305,0,1.052574,-1.052574,9.286789,23.81223,0.1252309,2.350732,0.9575442,0,3.659981
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.974904,52.12122,46.18092,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.89756,0,0,0,1.974904,0,0,7.494459,7.119736,31.32056,1.410477,9.09464,0,9.09464,17.91472,45.93509,0.1255226,4.948781,1.579923,12,3.385381
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.406608,56.27714,48.83457,1.704912,1.704912,0,-1,0,1.704912,141.1573,0,0,0,2.406608,1.794644,1.704912,0,0,22.22592,9.595653,0.6119639,0,0.6119639,18.49528,47.4237,0.1255065,1.875403,1.925286,0,12.00226
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.016111,60.76159,51.14407,1.768643,1.768643,0,-1,0,1.768643,170.5325,0,0,0,3.016111,1.86173,1.768643,0,0,21.61395,10.14642,1.154382,0,1.154382,19.59042,50.23175,0.1254761,1.945507,2.412889,0,13.16253
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.262605,71.68108,53.54414,2.615122,2.615122,0,-1,0,2.615122,201.2375,0,0,0,5.262605,2.75276,2.615122,0,0,20.45957,11.18536,2.509845,0,2.509845,21.97147,56.33699,0.12541,2.876634,4.210084,0,16.44797
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.176263,78.30106,55.93515,0,0,0,-1,0,0,0,0,0,0,6.176263,0,0,0,0,17.94973,13.44422,6.176263,0,6.176263,27.83079,71.36086,0.1252477,0,4.94101,0,19.62049
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.73319,79.30135,58.3805,1.813749,1.813749,0,-1,0,1.813749,316.0961,0,0,0,5.73319,1.909209,1.813749,0,0,11.77346,19.00286,3.82398,0,3.82398,31.45854,80.66275,0.1251474,1.995124,4.586552,0,24.73605
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.171524,83.17284,59.96545,2.042701,2.042701,0,-1,0,2.042701,302.1256,0,0,0,6.171524,2.150212,2.042701,0,0,7.949483,22.44444,4.021312,0,4.021312,35.27349,90.44466,0.1250422,2.246971,4.937219,0,28.61597
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.342851,80.38615,60.72623,0,0,0,-1,0,0,0,1.41468,0,0,5.342851,0,0,0,0,3.928171,26.06362,3.928171,0,3.928171,39.00008,100,0.1249395,0,4.274281,0,31.40648
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.643668,70.6375,61.59568,4.95211,4.95211,0,-1,0,4.95211,53.38468,0,0,0,2.643668,5.212748,4.95211,0,0,0,29.59898,0,2.56908,-2.56908,36.29203,93.0563,0.1249395,5.447321,2.114934,0,32.24265
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.506893,66.17914,61.18813,0.9734818,0.9734818,0,-1,0,0.9734818,154.7942,0,0,0,1.506893,1.024718,0.9734818,0,0,2.854533,27.0299,0.4821755,0,0.4821755,36.74946,94.2292,0.1249269,1.07083,1.205515,0,28.53679
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2298005,60.13353,59.40393,7.244196,7.244196,0,-1,0,7.244196,3.172202,0,0,0,0.2298005,7.625469,7.244196,0,0,2.372358,27.46386,0,7.395669,-7.395669,28.95374,74.24022,0.1249269,7.968616,0.1838404,0,27.69366
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,57.92766,57.92766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58977,20.06819,0,0,0,28.95374,74.24022,0.1249269,0,0,0,20.06819
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,55.98949,55.98949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58977,20.06819,0,0,0,28.95374,74.24022,0.1249269,0,0,0,20.06819
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,54.10566,54.10566,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.58977,20.06819,0,4.214714,-4.214714,24.51104,62.84871,0.1249269,4.404376,0,0,20.06819
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,52.22184,52.22184,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.27278,15.85347,0,0.4899544,-0.4899544,23.99459,61.52446,0.1249269,0.5120024,0,0,15.85347
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,50.89048,50.89048,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.81718,15.36352,0,0.3977791,-0.3977791,23.57529,60.44934,0.1249269,0.4156791,0,0,15.36352
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,49.84894,49.84894,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.25915,14.96574,0,0.2546338,-0.2546338,23.30688,59.76112,0.1249269,0.2660923,0,0,14.96574
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,48.68061,48.68061,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.54208,14.71111,0,1.111442,-1.111442,22.13532,56.75712,0.1249269,1.161457,0,0,14.71111
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,47.81115,47.81115,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.77702,13.59966,0,0.9300058,-0.9300058,21.15501,54.2435,0.1249269,0.9718561,0,0,13.59966
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.99603,46.99603,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.81036,12.66966,0,1.492507,-1.492507,19.58177,50.20956,0.1249269,1.559669,0,0,12.66966
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,46.25337,46.25337,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.4687,11.17715,0,1.582952,-1.582952,17.91319,45.93116,0.1249269,1.654185,0,0,11.17715
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22753,9.594199,0,0,0,17.91319,45.93116,0.1249269,0,0,0,9.594199
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.0534492,45.5742,45.42014,1.524884,1.524884,0,0,0,1.524884,3.505132,0,2.220446E-16,0,0.0534492,1.605141,1.524884,0,0,22.22753,9.594199,0,1.551692,-1.551692,16.27756,41.73726,0.1249269,1.677372,0.04275936,0,9.647649
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1211068,45.33396,44.98541,0.2297053,0.2297053,0,0,0,0.2297053,52.72266,0,0,0,0.1211068,0.2417951,0.2297053,0,0,23.95163,8.042508,0,0.1206883,-0.1206883,16.15035,41.41106,0.1249269,0.2526759,0.0968854,0,8.163614
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4402376,47.36496,46.08129,3.943026,3.943026,0,0,0,3.943026,11.16497,0,4.440892E-16,0,0.4402376,4.150554,3.943026,0,0,24.08573,7.921819,0,3.710316,-3.710316,12.23933,31.38283,0.1249269,4.337329,0.35219,0,8.362057
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3959157,49.87212,48.69872,6.734144,4.377048,0,-1,0,4.377048,9.045267,0,2.357096,3.331406,0.3959157,4.607419,4.377048,0,0,28.20831,4.211503,0,4.211503,-4.211503,7.800015,20,0.1249269,7.407558,0.3167326,0,4.607419
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6882432,53.08255,50.99916,6.668754,0.653831,0,-1,0,0.653831,105.2632,0,6.014923,7.204864,0.6882432,0.6882432,0.653831,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,7.33563,0.5505946,0,0.6882432
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.734275,58.84801,53.39017,3.282236,1.647561,0,-1,0,1.647561,105.2632,0,1.634675,3.280947,1.734275,1.734275,1.647561,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,3.610459,1.38742,0,1.734275
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.940724,62.02398,55.78119,3.376943,1.843688,0,-1,0,1.843688,105.2632,0,1.533254,3.345899,1.940724,1.940724,1.843688,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,3.714637,1.55258,0,1.940724
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.381081,62.64302,58.18125,6.493122,1.312027,0,-1,0,1.312027,105.2632,0,5.181094,6.880028,1.381081,1.381081,1.312027,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,7.142434,1.104865,0,1.381081
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6460838,61.83266,59.75714,3.250836,0.6137796,0,-1,0,0.6137796,105.2632,0,2.637056,3.453163,0.6460838,0.6460838,0.6137796,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,3.575919,0.516867,0,0.6460838
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.014787,63.82353,60.51792,2.854524,0.9640473,0,-1,0,0.9640473,105.2632,0,1.890476,2.947167,1.014787,1.014787,0.9640473,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,3.139976,0.8118293,0,1.014787
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1775678,62.01286,61.44172,2.333154,0.1686894,0,-1,0,0.1686894,105.2632,0,2.164464,2.532731,0.1775678,0.1775678,0.1686894,0,0,32.88775,0,0,0,0,7.800015,20,0.1249269,2.566469,0.1420543,0,0.1775678
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02419913,61.05714,60.97982,0,0,0,-1,0,0,0,0,0,0,0.02419913,0,0,0,0,32.88775,0,0.02419913,0,0.02419913,7.822973,20.05886,0.1249263,0,0.0193593,0,0.02419913
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3450505,60.34708,59.24996,3.140496,0.3484883,0,-1,0,0.3484883,99.01353,0,2.792008,3.368296,0.3450505,0.3668298,0.3484883,0,0,32.86356,0.02177922,0,0.02177922,-0.02177922,7.800015,20,0.1249263,3.454545,0.2760404,0,0.3668298
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,57.77369,57.77369,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,55.78119,55.78119,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,53.9517,53.9517,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,52.06787,52.06787,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,50.73652,50.73652,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,49.69498,49.69498,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,48.55381,48.55381,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,47.71152,47.71152,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,46.92358,46.92358,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,46.18092,46.18092,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249263,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,45.5741,45.5741,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251947,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08758424,45.59111,45.33863,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.29499,1.776357E-15,0,0,0.08758424,0,0,8.8,8.36,24.52775,7.524,8.447584,0,8.447584,23.74509,60.88472,0.1253392,0.4747115,0.07006739,12,7.611584
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2037472,45.49088,44.9039,3.678599,3.678599,12,0,3.372,3.678599,5.538717,0,0,0,0.2037472,0,0,8.321402,7.905331,16.08017,15.12683,8.109078,0,8.109078,31.43804,80.61019,0.1256256,4.046459,0.1629977,12,15.33057
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.488235,50.40792,45.98166,5.668321,5.668321,0,0,0,5.668321,26.25531,0,0,0,1.488235,5.966653,5.668321,0,0,7.971091,22.425,0,4.478418,-4.478418,26.71737,68.50594,0.1256256,6.235153,1.190588,0,23.91323
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.285972,55.6097,48.57193,2.358902,2.358902,0,-1,0,2.358902,96.90833,0,0,0,2.285972,2.483055,2.358902,0,0,12.94711,17.94658,0,0.1970823,-0.1970823,26.50963,67.97327,0.1256256,2.594792,1.828778,0,20.23255
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.677298,56.05162,50.87236,4.704258,4.704258,0,-1,0,4.704258,35.65489,0,0,0,1.677298,4.95185,4.704258,0,0,13.16609,17.7495,0,3.274552,-3.274552,23.05795,59.12282,0.1256256,5.174684,1.341838,0,19.42679
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.045759,59.71257,53.23621,3.639759,3.639759,0,-1,0,3.639759,56.20591,0,4.440892E-16,0,2.045759,3.831325,3.639759,0,0,16.80448,14.47494,0,1.785565,-1.785565,21.17579,54.2968,0.1256256,4.003735,1.636608,0,16.5207
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.820898,61.47118,55.63627,0.2543602,0.2543602,0,-1,0,0.2543602,715.8739,0,0,0,1.820898,0.2677476,0.2543602,0,0,18.78844,12.68938,1.553151,0,1.553151,22.64924,58.07486,0.125585,0.2797962,1.456718,0,14.51028
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.056385,68.30558,58.02728,2.405277,2.405277,0,-1,0,2.405277,127.0699,0,0,0,3.056385,2.531871,2.405277,0,0,17.23529,14.08721,0.5245137,0,0.5245137,23.14684,59.35075,0.1255713,2.645805,2.445108,0,17.1436
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8674673,62.35474,59.55789,0.4955772,0.4955772,0,-1,0,0.4955772,175.0418,0,0,0,0.8674673,0.5216602,0.4955772,0,0,16.71078,14.55928,0.3458071,0,0.3458071,23.4749,60.19194,0.1255623,0.5451349,0.6939739,0,15.42674
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.602519,65.66126,60.37301,0.8386536,0.8386536,0,-1,0,0.8386536,191.0823,0,0,0,1.602519,0.8827932,0.8386536,0,0,16.36497,14.8705,0.7197254,0,0.7197254,24.15769,61.94268,0.1255435,0.922519,1.282015,0,16.47302
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.198115,68.64345,61.23341,2.997966,2.997966,0,-1,0,2.997966,73.3202,0,0,0,2.198115,3.155754,2.997966,0,0,15.64525,15.51826,0,0.9576393,-0.9576393,23.14825,59.35437,0.1255435,3.297763,1.758492,0,17.71637
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9696378,63.98804,60.82585,4.428471,4.428471,0,-1,0,4.428471,21.89555,0,0,0,0.9696378,4.661548,4.428471,0,0,16.70929,14.56062,0,3.69191,-3.69191,19.25664,49.37589,0.1255435,4.871318,0.7757103,0,15.53025
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3102744,60.02602,59.04165,3.354069,3.354069,0,-1,0,3.354069,9.250688,0,4.440892E-16,0,0.3102744,3.530598,3.354069,0,0,20.81141,10.86871,0,3.220324,-3.220324,15.86212,40.67202,0.1255435,3.689475,0.2482195,0,11.17898
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,57.56538,57.56538,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.38955,7.648382,0,5.778502,-5.778502,9.771042,25.0539,0.1255435,6.038534,0,0,7.648382
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,55.63627,55.63627,3.586513,1.776386,0,-1,0,1.776386,0,0,1.810127,2.168779,0,1.86988,1.776386,0,0,30.81011,1.86988,0,1.86988,-1.86988,7.800015,20,0.1255435,3.945164,0,0,1.86988
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,53.85207,53.85207,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,51.96825,51.96825,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,50.63689,50.63689,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,49.59535,49.59535,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,48.44513,48.44513,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,47.6119,47.6119,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,46.8149,46.8149,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,46.10846,46.10846,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255435,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,45.49259,45.49259,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257018,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2174171,45.89416,45.26617,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.23295,1.776357E-15,0,0,0.2174171,0,0,8.8,8.36,24.52775,7.524,8.577417,0,8.577417,23.86826,61.20055,0.1258819,1.243485,0.1739337,12,7.741417
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.920209,50.5477,44.83144,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.14989,0,0,0,1.920209,0,0,7.903848,7.508656,15.95034,15.24368,9.428864,0,9.428864,32.81327,84.13641,0.1261531,4.386779,1.536167,12,17.16388
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.5904,57.03343,45.87298,5.892907,5.892907,0,0,0,5.892907,60.92749,0,0,0,3.5904,6.20306,5.892907,0,0,6.521472,23.72965,0,2.612659,-2.612659,30.05928,77.07493,0.1261531,6.482197,2.87232,0,27.32005
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.140685,65.40567,48.4723,1.000493,1.000493,0,-1,0,1.000493,513.815,0,0,0,5.140685,1.053151,1.000493,0,0,9.424427,21.11699,4.087534,0,4.087534,33.93706,87.01792,0.1260467,1.100543,4.112548,0,26.25768
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.015221,67.50557,50.73652,0,0,0,-1,0,0,0,0,0,0,5.015221,0,0,0,0,5.336893,24.79577,5.015221,0,5.015221,38.69491,99.21753,0.1259163,0,4.012177,0,29.811
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.305341,71.38058,53.13658,2.183083,2.183083,0,-1,0,2.183083,243.0206,2.685687,0,0,5.305341,2.297982,2.183083,0,0,0.3216715,29.30947,0.3216715,0,0.3216715,39.00008,100,0.1259079,2.401391,4.244272,0,34.61481
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.089113,69.38656,55.52759,5.80984,5.80984,0,-1,0,5.80984,70.38254,0,8.881784E-16,0,4.089113,6.115621,5.80984,0,0,0,29.59898,0,2.026508,-2.026508,36.86395,94.52276,0.1259079,6.390824,3.27129,0,33.68809
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.684861,70.51973,57.92766,3.67429,3.67429,0,-1,0,3.67429,100.2877,0,0,0,3.684861,3.867674,3.67429,0,0,2.251676,27.57247,0,0.1828126,-0.1828126,36.67125,94.02866,0.1259079,4.041719,2.947889,0,31.25733
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.145799,66.5765,59.44921,1.193231,1.193231,0,-1,0,1.193231,179.8309,0,0,0,2.145799,1.256033,1.193231,0,0,2.454801,27.38966,0.889766,0,0.889766,37.51535,96.19302,0.1258848,1.312555,1.716639,0,29.53546
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.864858,66.40565,60.21904,4.904844,4.904844,0,-1,0,4.904844,38.02074,0,0,0,1.864858,5.162994,4.904844,0,0,1.565035,28.19045,0,3.298136,-3.298136,34.03881,87.27884,0.1258848,5.395329,1.491886,0,30.05531
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6237035,63.15598,61.13379,8.52472,8.36,0,-1,0,8.36,7.460568,0,0.1647201,1.017192,0.6237035,8.8,8.36,0,0,5.22963,24.89231,0,8.176296,-8.176296,25.42024,65.17998,0.1258848,9.377192,0.4989628,0,25.51601
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4259069,62.04209,60.67189,0,0,0,-1,0,0,0,0,0,0,0.4259069,0,0,0,0,14.3144,16.71601,0.4259069,0,0.4259069,25.82429,66.216,0.1258738,0,0.3407255,0,17.14192
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2714309,59.75628,58.89674,2.587867,2.587867,0,-1,0,2.587867,10.4886,0,0,0,0.2714309,2.724071,2.587867,0,0,13.8885,17.09933,0,2.45264,-2.45264,23.23898,59.58702,0.1258738,2.846654,0.2171447,0,17.37076
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,57.41142,57.41142,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.61365,14.64669,0,7.39237,-7.39237,15.44674,39.60695,0.1258738,7.725026,0,0,14.64669
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,55.48231,55.48231,8.801587,6.891605,0,-1,0,6.891605,0,0,1.909982,2.790141,0,7.254322,6.891605,0,0,24.8274,7.254322,0,7.254322,-7.254322,7.800015,20,0.1258738,9.681746,0,0,7.254322
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,53.6981,53.6981,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,51.83239,51.83239,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,50.51009,50.51009,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,49.49572,49.49572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,48.31833,48.31833,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,47.4851,47.4851,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,46.6881,46.6881,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,45.98166,45.98166,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258738,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,45.39297,45.39297,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260801,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1906828,45.73487,45.18466,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.50215,0,0,0,0.1906828,0,0,8.8,8.36,24.52775,7.524,8.550683,0,8.550683,23.8429,61.13551,0.1262448,0.9754888,0.1525462,12,7.714683
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.81721,50.15472,44.75899,4.155044,4.155044,12,0,3.372,4.155044,43.73504,0,0,0,1.81721,0,0,7.844956,7.452708,15.97707,15.21961,9.269918,0,9.269918,32.63712,83.68475,0.1265236,4.570548,1.453768,12,17.03683
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.207515,55.65101,45.77336,4.196949,4.196949,0,0,0,4.196949,76.4249,0,0,0,3.207515,4.417842,4.196949,0,0,6.707152,23.56254,0,1.210327,-1.210327,31.36132,80.41348,0.1265236,4.616644,2.566012,0,26.77006
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.679995,60.02012,48.3455,3.422545,3.422545,0,-1,0,3.422545,107.5222,0,0,0,3.679995,3.602679,3.422545,0,0,8.05196,22.35221,0.07731596,0,0.07731596,31.43467,80.60155,0.1265216,3.764799,2.943996,0,26.03221
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.907135,66.9526,50.60972,6.036972,6.036972,0,-1,0,6.036972,81.28471,0,0,0,4.907135,6.354707,6.036972,0,0,7.974644,22.4218,0,1.447572,-1.447572,29.90879,76.68906,0.1265216,6.640669,3.925708,0,27.32893
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.390026,80.11959,52.98261,3.12837,3.12837,0,-1,0,3.12837,236.2261,0,0,0,7.390026,3.293021,3.12837,0,0,9.583057,20.97423,4.097005,0,4.097005,33.79555,86.65509,0.1264154,3.441207,5.912021,0,28.36425
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.013755,81.32493,55.32834,0,0,0,-1,0,0,0,1.527702,0,0,7.013755,0,0,0,0,5.486053,24.66153,5.486053,0,5.486053,39.00008,100,0.1262734,0,5.611004,0,31.67529
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.536661,82.09285,57.71935,0,0,0,-1,0,0,0,6.536661,0,0,6.536661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262734,0,5.229329,0,36.13564
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.444756,83.55842,59.24996,2.355847,2.355847,0,-1,0,2.355847,273.5642,3.964916,0,0,6.444756,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1262734,2.591432,5.155805,0,36.04374
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.193977,78.97027,60.06507,0,0,0,-1,0,0,0,5.193977,0,0,5.193977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262734,0,4.155182,0,34.79296
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.730745,70.2477,60.93453,2.40196,2.40196,0,-1,0,2.40196,113.6882,0.2023659,0,0,2.730745,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1262734,2.642156,2.184596,0,32.32972
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.888948,66.75477,60.47263,1.585226,1.585226,0,-1,0,1.585226,119.1596,0.2202894,0,0,1.888948,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1262734,1.743748,1.511158,0,31.48793
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3297391,59.73245,58.68843,4.137515,4.137515,0,-1,0,4.137515,7.969497,0,8.881784E-16,0,0.3297391,4.355278,4.137515,0,0,0,29.59898,0,4.025539,-4.025539,34.75679,89.11979,0.1262734,4.551266,0.2637913,0,29.92872
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,57.21217,57.21217,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.472821,25.57344,0,8.29681,-8.29681,26.01118,66.69521,0.1262734,8.670167,0,0,25.57344
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,55.274,55.274,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.6915,17.27663,0,2.724737,-2.724737,23.13906,59.3308,0.1262734,2.847351,0,0,17.27663
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,53.4898,53.4898,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.71898,14.55189,0,6.023462,-6.023462,16.78977,43.05061,0.1262734,6.294518,0,0,14.55189
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,51.66031,51.66031,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.41172,8.528429,0,0.3441666,-0.3441666,16.42698,42.12039,0.1262734,0.3596541,0,0,8.528429
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,50.35612,50.35612,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.79413,8.184262,0,1.080655,-1.080655,15.28788,39.1996,0.1262734,1.129284,0,0,8.184262
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,49.34176,49.34176,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99486,7.103608,0,1.205389,-1.205389,14.01728,35.94168,0.1262734,1.259632,0,0,7.103608
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,48.19154,48.19154,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.33418,5.898219,0,1.079228,-1.079228,12.87968,33.02475,0.1262734,1.127793,0,0,5.898219
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,47.37642,47.37642,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.53332,4.81899,0,1.131201,-1.131201,11.68729,29.96734,0.1262734,1.182105,0,0,4.81899
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,46.58847,46.58847,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.79021,3.68779,0,1.74856,-1.74856,9.844144,25.24134,0.1262734,1.827245,0,0,3.68779
