Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,45.90015,45.90015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73305,1.93923,0,0,0,9.844144,25.24134,0.1262734,0,0,0,1.93923
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,45.31146,45.31146,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.73305,1.93923,0,0.84115,-0.84115,8.957494,22.96789,0.1262734,0.8790018,0,0,1.93923
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2022835,45.66846,45.08503,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.2103,0,0,0,0.2022835,0,0,8.8,8.36,31.66766,1.09808,8.562284,0,8.562284,17.08039,43.79578,0.1264674,1.56585,0.1618268,12,1.300364
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.555939,49.24283,44.65031,1.80662,1.80662,10.60662,0,3.019475,1.80662,86.12431,0,0,0,1.555939,0,0,8.8,8.36,23.10538,8.804135,9.915939,0,9.915939,26.48747,67.91647,0.1266477,1.987282,1.244751,12,10.36007
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.037206,51.78796,45.67373,2.99157,2.99157,11.79157,0,3.319267,2.99157,68.09821,1.776357E-15,0,0,2.037206,0,0,8.8,8.36,13.18944,17.72848,10.39721,0,10.39721,36.35113,93.20784,0.1268826,3.290728,1.629765,12,19.76569
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.368428,58.78777,48.19154,2.262489,2.262489,0,-1,0,2.262489,148.8815,0,0,0,3.368428,2.381567,2.262489,0,0,2.792236,27.08597,0.9868603,0,0.9868603,37.28735,95.6084,0.1268571,2.488738,2.694742,0,30.45439
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.793561,62.72768,50.46481,2.3078,2.3078,0,-1,0,2.3078,164.38,0,0,0,3.793561,2.429264,2.3078,0,0,1.805375,27.97414,1.364298,0,1.364298,38.58163,98.92707,0.126822,2.53858,3.034849,0,31.7677
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.190642,63.11625,52.77431,7.507007,7.507007,0,-1,0,7.507007,42.50218,0,8.881784E-16,0,3.190642,7.902113,7.507007,0,0,0.4410772,29.20201,0,4.711471,-4.711471,33.61531,86.19292,0.126822,8.257708,2.552513,0,32.39265
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.88119,76.05878,55.12003,5.974835,5.974835,0,-1,0,5.974835,98.43269,0,0,0,5.88119,6.289299,5.974835,0,0,5.676045,24.49054,0,0.4081092,-0.4081092,33.18512,85.08989,0.126822,6.572318,4.704952,0,30.37173
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.52316,81.78494,57.5201,1.274023,1.274023,0,-1,0,1.274023,512.0126,0,0,0,6.52316,1.341077,1.274023,0,0,6.1295,24.08243,5.182082,0,5.182082,38.10128,97.69539,0.1266885,1.401426,5.218527,0,30.60559
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.883952,76.48598,59.04165,6.591398,6.591398,0,-1,0,6.591398,74.09585,0,0,0,4.883952,6.938313,6.591398,0,0,0.9474175,28.7463,0,2.054361,-2.054361,35.93579,92.14287,0.1266885,7.250538,3.907162,0,33.63025
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.098567,74.20227,59.81149,0,0,0,-1,0,0,0,0.8685256,0,0,4.098567,0,0,0,0,3.230041,26.69194,3.230041,0,3.230041,39.00008,100,0.1266054,0,3.278853,0,30.79051
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.439037,72.6645,60.72623,3.935116,3.935116,0,-1,0,3.935116,87.39352,0,0,0,3.439037,4.142228,3.935116,0,0,0,29.59898,0,0.703191,-0.703191,38.25885,98.09942,0.1266054,4.328628,2.751229,0,33.03801
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.661485,65.75065,60.26433,3.619405,3.619405,0,-1,0,3.619405,45.90493,0,0,0,1.661485,3.8099,3.619405,0,0,0.7813234,28.89579,0,2.148414,-2.148414,35.99422,92.29269,0.1266054,3.981345,1.329188,0,30.55727
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.347364,59.57878,58.48013,0.3992658,0.3992658,0,-1,0,0.3992658,87.00069,0,5.551115E-17,0,0.347364,0.4202798,0.3992658,0,0,3.16845,26.74737,0,0.07291578,-0.07291578,35.91736,92.09562,0.1266054,0.4391924,0.2778912,0,27.09474
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,56.95857,56.95857,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.249468,26.67446,0,5.007846,-5.007846,30.63863,78.56043,0.1266054,5.2332,0,0,26.67446
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,55.07475,55.07475,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.813742,21.66661,0,8.8,-8.8,21.36261,54.77583,0.1266054,13.14812,0,0,21.66661
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,53.29055,53.29055,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.59152,12.86661,0,4.779654,-4.779654,16.32442,41.8574,0.1266054,4.994738,0,0,12.86661
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,51.45201,51.45201,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.90225,8.086957,0,2.960736,-2.960736,13.20353,33.85513,0.1266054,3.093969,0,0,8.086957
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,50.18404,50.18404,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.19195,5.126221,0,1.36456,-1.36456,11.76515,30.167,0.1266054,1.425966,0,0,5.126221
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,49.16062,49.16062,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.70813,3.761661,0,0.8536136,-0.8536136,10.86537,27.85986,0.1266054,0.8920261,0,0,3.761661
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,48.01945,48.01945,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.65659,2.908047,0,0.3536097,-0.3536097,10.49263,26.90413,0.1266054,0.3695221,0,0,2.908047
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,47.22245,47.22245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04949,2.554438,0,0,0,10.49263,26.90413,0.1266054,0,0,0,2.554438
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,46.46168,46.46168,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.04949,2.554438,0,0.591984,-0.591984,9.868624,25.30411,0.1266054,0.6186233,0,0,2.554438
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,45.77336,45.77336,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.70725,1.962454,0,1.169018,-1.169018,8.63637,22.14449,0.1266054,1.221624,0,0,1.962454
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,45.18466,45.18466,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,32.00616,0.7934354,0,0.5352691,-0.5352691,8.072146,20.69777,0.1266054,0.5593562,0,0,0.7934354
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2136416,45.57405,44.95824,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.31424,0,0,0,0.2136416,0,0,8.8,8.36,32.6009,0.2581663,8.573642,0,8.573642,16.20582,41.5533,0.1267953,1.534557,0.1709133,12,0.471808
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.360525,48.52042,44.52351,3.585218,3.585218,11.77828,0,3.315904,3.585218,37.94817,0,0,0,1.360525,0,0,8.193057,7.783404,24.02726,7.974444,9.143929,0,9.143929,24.88051,63.79605,0.1270599,3.94374,1.08842,12,9.334969
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.72344,53.80358,45.51976,7.096975,7.096975,12,0,3.372,7.096975,38.37467,0,0,0,2.72344,0,0,4.903025,4.657874,14.88333,16.20398,7.381314,0,7.381314,31.88304,81.75122,0.1272958,7.806673,2.178752,12,18.92742
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.567952,62.81244,48.03757,6.234406,6.234406,0,-1,0,6.234406,73.27004,0,0,0,4.567952,6.562533,6.234406,0,0,7.502017,22.84716,0,1.994581,-1.994581,29.78057,76.36028,0.1272958,6.857847,3.654362,0,27.41512
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.053123,67.10377,50.2565,3.316761,3.316761,0,-1,0,3.316761,152.3511,0,0,0,5.053123,3.491327,3.316761,0,0,9.718218,20.85258,1.561795,0,1.561795,31.26222,80.15937,0.1272557,3.648437,4.042498,0,25.9057
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.865202,77.23522,52.57505,7.331688,7.331688,0,-1,0,7.331688,93.63741,8.881784E-16,0,0,6.865202,7.717566,7.331688,0,0,8.156423,22.2582,0,0.852364,-0.852364,30.36374,77.8556,0.1272557,8.064857,5.492162,0,29.1234
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.946184,72.00819,54.92078,3.219228,3.219228,0,-1,0,3.219228,153.645,0,0,0,4.946184,3.388661,3.219228,0,0,9.103494,21.40583,1.557522,0,1.557522,31.84134,81.6443,0.1272157,3.541151,3.956947,0,26.35202
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.392685,72.54739,57.31179,1.777261,1.777261,0,-1,0,1.777261,247.1604,0,0,0,4.392685,1.870801,1.777261,0,0,7.545972,22.8076,2.521884,0,2.521884,34.23381,87.77882,0.1271509,1.954987,3.514148,0,27.20029
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.692185,84.21529,58.8424,6.673085,6.673085,0,-1,0,6.673085,100.2862,8.881784E-16,0,0,6.692185,7.0243,6.673085,0,0,5.024088,25.0773,0,0.3321146,-0.3321146,33.88373,86.88119,0.1271509,7.340394,5.353748,0,31.76949
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.406883,79.339,59.60318,3.156504,3.156504,0,-1,0,3.156504,171.2934,0,0,0,5.406883,3.322636,3.156504,0,0,5.393104,24.74518,2.084247,0,2.084247,35.86102,91.95115,0.1270975,3.472155,4.325507,0,30.15207
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.107749,74.97952,60.47263,2.070955,2.070955,0,-1,0,2.070955,198.3505,0,0,0,4.107749,2.179953,2.070955,0,0,3.308857,26.62101,1.927796,0,1.927796,37.68989,96.64055,0.1270481,2.278051,3.286199,0,30.72876
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.906883,66.3335,60.01073,0,0,0,-1,0,0,0,0.525822,0,0,1.906883,0,0,0,0,1.381061,28.35602,1.381061,0,1.381061,39.00008,100,0.1270127,0,1.525506,0,30.26291
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2663335,59.0204,58.18125,8.168686,8.168686,0,-1,0,8.168686,3.26042,0,1.776357E-15,0.6255548,0.2663335,8.598617,8.168686,0,0,0,29.59898,0,8.332284,-8.332284,30.21708,77.47954,0.1270127,8.985555,0.2130668,0,29.86531
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,56.65064,56.65064,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.258093,21.2667,0,7.859621,-7.859621,21.93231,56.23659,0.1270127,8.213304,0,0,21.2667
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,54.8121,54.8121,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.991,13.40707,0,6.360901,-6.360901,15.22733,39.04437,0.1270127,6.647142,0,0,13.40707
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,53.03695,53.03695,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.05867,7.046173,0,5.414405,-5.414405,9.52005,24.41034,0.1270127,5.658053,0,0,7.046173
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,51.25275,51.25275,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.07468,1.631768,0,0.1305195,-0.1305195,9.38247,24.05757,0.1270127,0.1363929,0,0,1.631768
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,49.97574,49.97574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2197,1.501248,0,0,0,9.38247,24.05757,0.1270127,0,0,0,1.501248
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,48.97948,48.97948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2197,1.501248,0,0,0,9.38247,24.05757,0.1270127,0,0,0,1.501248
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,47.86549,47.86549,2.40035,1.426186,0,-1,0,1.426186,0,0,0.9741645,1.2142,0,1.501248,1.426186,0,0,31.2197,1.501248,0,1.501248,-1.501248,7.800015,20,0.1270127,2.640385,0,0,1.501248
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,47.09566,47.09566,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270127,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,46.30771,46.30771,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270127,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270127,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,45.05787,45.05787,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272297,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08563673,45.07751,44.83144,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08563673,0,0,8.8,8.36,24.52775,7.524,8.445637,0,8.445637,23.74324,60.87999,0.1273414,0,0.06850939,12,7.609637
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.732585,46.5488,44.42389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.732585,0,0,8.8,8.36,16.08212,15.12507,9.092585,0,9.092585,32.36922,82.99785,0.1274361,0,0.586068,12,15.85766
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.58925,53.23908,45.39297,5.540785,5.540785,0,0,0,5.540785,46.73075,0,0,0,2.58925,5.832405,5.540785,0,0,6.989532,23.3084,0,3.243155,-3.243155,28.95064,74.23226,0.1274361,6.094863,2.0714,0,25.89765
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.072638,60.86088,47.86549,3.023799,3.023799,0,-1,0,3.023799,134.6861,0,0,0,4.072638,3.182947,3.023799,0,0,10.59304,20.06524,0.8896914,0,0.8896914,29.79468,76.39645,0.1274134,3.326179,3.25811,0,24.13788
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.361622,64.33421,50.07536,1.435715,1.435715,0,-1,0,1.435715,303.7945,0,0,0,4.361622,1.511279,1.435715,0,0,9.703346,20.86597,2.850343,0,2.850343,32.49875,83.32996,0.1273406,1.579286,3.489298,0,25.22759
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.839387,68.68572,52.36675,2.858583,2.858583,0,-1,0,2.858583,169.2932,0,0,0,4.839387,3.009035,2.858583,0,0,6.853003,23.43128,1.830352,0,1.830352,34.23517,87.78232,0.1272939,3.144442,3.87151,0,28.27066
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.890854,79.99146,54.71247,1.877781,1.877781,0,-1,0,1.877781,366.968,0,0,0,6.890854,1.976611,1.877781,0,0,5.022651,25.07859,4.914243,0,4.914243,38.89723,99.7363,0.1271688,2.065559,5.512683,0,31.96945
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.343545,76.08678,57.0582,0,0,0,-1,0,0,0,5.235137,0,0,5.343545,0,0,0,0,0.1084079,29.50141,0.1084079,0,0.1084079,39.00008,100,0.127166,0,4.274836,0,34.84496
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.754165,75.43604,58.58881,4.915947,4.915947,0,-1,0,4.915947,96.70902,0,0,0,4.754165,5.174681,4.915947,0,0,0,29.59898,0,0.4205167,-0.4205167,38.55682,98.86343,0.127166,5.407542,3.803332,0,34.35314
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.307009,74.50656,59.34959,0.6150034,0.6150034,0,-1,0,0.6150034,700.3227,3.192396,0,0,4.307009,0.647372,0.6150034,0,0,0.4672408,29.17846,0.4672408,0,0.4672408,39.00008,100,0.1271541,0.6765038,3.445607,0,33.48547
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.871032,69.9925,60.21904,1.056762,1.056762,0,-1,0,1.056762,271.6821,1.758652,0,0,2.871032,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,1.162438,2.296826,0,32.47001
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.788859,65.60355,59.7028,0.2154781,0.2154781,0,-1,0,0.2154781,830.1812,1.56204,0,0,1.788859,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1271541,0.2370259,1.431087,0,31.38784
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3708629,59.09677,57.92766,4.89833,4.89833,0,-1,0,4.89833,7.57121,0,0,0,0.3708629,5.156137,4.89833,0,0,0,29.59898,0,4.785275,-4.785275,33.95596,87.06638,0.1271541,5.388164,0.2966903,0,29.96984
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,56.39705,56.39705,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.316972,24.8137,0,2.880779,-2.880779,30.91935,79.28022,0.1271541,3.010414,0,0,24.8137
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,54.55851,54.55851,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.517837,21.93292,0,0.5166972,-0.5166972,30.3747,77.8837,0.1271541,0.5399486,0,0,21.93292
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,52.77431,52.77431,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.091945,21.41623,0,1.999228,-1.999228,28.26733,72.48019,0.1271541,2.089193,0,0,21.41623
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,51.01728,51.01728,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.31331,19.417,0,2.18629,-2.18629,25.96278,66.57109,0.1271541,2.284673,0,0,19.417
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,49.7946,49.7946,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.74252,17.23071,0,1.023887,-1.023887,24.88351,63.80374,0.1271541,1.069961,0,0,17.23071
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,48.8074,48.8074,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.88017,16.20682,0,1.561416,-1.561416,23.23763,59.58355,0.1271541,1.63168,0,0,16.20682
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,47.71152,47.71152,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.61508,14.64541,0,1.217798,-1.217798,21.95396,56.29209,0.1271541,1.272599,0,0,14.64541
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,46.96886,46.96886,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.96819,13.42761,0,0.8425202,-0.8425202,21.06586,54.01493,0.1271541,0.8804336,0,0,13.42761
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,46.18092,46.18092,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.90432,12.58509,0,0.8968112,-0.8968112,20.12054,51.59103,0.1271541,0.9371678,0,0,12.58509
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,45.51976,45.51976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90078,11.68828,0,0,0,20.12054,51.59103,0.1271541,0,0,0,11.68828
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,44.95824,44.95824,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.90078,11.68828,0,1.903021,-1.903021,18.11458,46.44755,0.1271541,1.988657,0,0,11.68828
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08697407,44.98157,44.73182,1.542579,1.542579,0,0,0,1.542579,5.638224,0,2.220446E-16,0,0.08697407,1.623768,1.542579,0,0,22.01525,9.785256,0,1.536794,-1.536794,16.49466,42.29391,0.1271541,1.696837,0.06957925,0,9.872231
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.871304,49.87028,44.32426,0.1397163,0.1397163,0,0,0,0.1397163,1339.359,0,0,0,1.871304,0.1470698,0.1397163,0,0,23.72279,8.248463,1.724234,0,1.724234,18.13041,46.48814,0.1271103,0.153688,1.497043,0,10.11977
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.316957,55.46832,45.26617,0,0,0,0,0,0,0,0,0,0,3.316957,0,0,0,0,21.99856,9.800274,3.316957,0,3.316957,21.27715,54.55669,0.1270261,0,2.653566,0,13.11723
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.1854,64.73905,47.73869,8.57136,8.36,0,-1,0,8.36,62.02632,0,0.2113598,1.068496,5.1854,8.8,8.36,0,0,18.6816,12.78553,0,3.6146,-3.6146,17.46703,44.78717,0.1270261,9.428495,4.14832,0,17.97094
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.944807,74.36202,49.94857,0,0,0,-1,0,0,0,0,0,0,6.944807,0,0,0,0,22.69782,9.170936,6.944807,0,6.944807,24.05545,61.68053,0.12685,0,5.555846,0,16.11574
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.605489,80.15836,52.22184,4.743631,4.743631,0,-1,0,4.743631,160.3305,0,0,0,7.605489,4.993296,4.743631,0,0,15.75302,15.42126,2.612193,0,2.612193,26.5336,68.03473,0.1267839,5.217995,6.084391,0,23.02675
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.183587,81.091,54.51322,2.13737,2.13737,0,-1,0,2.13737,336.0946,0,0,0,7.183587,2.249863,2.13737,0,0,13.14083,17.77224,4.933723,0,4.933723,31.21414,80.03609,0.1266593,2.351107,5.74687,0,24.95582
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.024346,78.73867,56.84989,0,0,0,-1,0,0,0,0,0,0,6.024346,0,0,0,0,8.207102,22.21259,6.024346,0,6.024346,36.92933,94.69041,0.1265074,0,4.819477,0,28.23693
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.023297,72.3106,58.3805,0,0,0,-1,0,0,0,1.840542,0,0,4.023297,0,0,0,0,2.182756,27.6345,2.182756,0,2.182756,39.00008,100,0.1264524,0,3.218638,0,31.65779
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.98112,77.01265,59.15033,0.5320987,0.5320987,0,-1,0,0.5320987,936.127,4.421016,0,0,4.98112,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1264524,0.5853086,3.984896,0,34.5801
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.722514,69.22736,60.01073,0,0,0,-1,0,0,0,2.722514,0,0,2.722514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264524,0,2.178011,0,32.32149
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.826748,65.52597,59.50355,3.364892,3.364892,0,-1,0,3.364892,54.28844,0,0,0,1.826748,3.541992,3.364892,0,0,0,29.59898,0,1.715244,-1.715244,37.19205,95.36404,0.1264524,3.701381,1.461398,0,31.42573
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2792262,58.59658,57.71935,0,0,0,-1,0,0,0,0,0,0,0.2792262,0,0,0,0,1.905827,27.88373,0.2792262,0,0.2792262,37.45695,96.04327,0.1264454,0,0.223381,0,28.16296
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,56.14346,56.14346,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.626601,28.13504,0,6.220877,-6.220877,30.89957,79.22951,0.1264454,6.500816,0,0,28.13504
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,54.30492,54.30492,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.538686,21.91416,0,0.1710458,-0.1710458,30.71927,78.7672,0.1264454,0.1787429,0,0,21.91416
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728737,21.74311,0,0,0,30.71927,78.7672,0.1264454,0,0,0,21.74311
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,50.81802,50.81802,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.728737,21.74311,0,0.3350499,-0.3350499,30.3661,77.86163,0.1264454,0.3501271,0,0,21.74311
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,49.62252,49.62252,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.101014,21.40807,0,0.7345297,-0.7345297,29.59184,75.87635,0.1264454,0.7675835,0,0,21.40807
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,48.65343,48.65343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.917159,20.67353,0,0,0,29.59184,75.87635,0.1264454,0,0,0,20.67353
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,47.55756,47.55756,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.917159,20.67353,0,1.222022,-1.222022,28.30371,72.57347,0.1264454,1.277013,0,0,20.67353
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,46.8149,46.8149,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.27496,19.45151,0,0.1779612,-0.1779612,28.11612,72.09248,0.1264454,0.1859694,0,0,19.45151
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.05412,46.05412,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.4727,19.27355,0,0.2000736,-0.2000736,27.90523,71.55172,0.1264454,0.2090769,0,0,19.27355
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,45.42014,45.42014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.695,19.07348,0,0,0,27.90523,71.55172,0.1264454,0,0,0,19.07348
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,44.83144,44.83144,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.695,19.07348,0,0.9952023,-0.9952023,26.85619,68.86189,0.1264454,1.039986,0,0,19.07348
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09956319,44.89076,44.60502,0,0,0,0,0,0,0,0,0,0,0.09956319,0,0,0,0,12.80078,18.07828,0.09956319,0,0.09956319,26.95065,69.10408,0.1264429,0,0.07965055,0,18.17784
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.742502,46.34837,44.19746,1.03048,1.03048,0,0,0,1.03048,72.05398,0,0,0,0.742502,1.084716,1.03048,0,0,12.70122,18.16788,0,0.342214,-0.342214,26.58992,68.17915,0.1264429,1.133528,0.5940017,0,18.91039
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6337402,46.98273,45.13937,1.762143,1.762143,0,0,0,1.762143,35.96418,0,2.220446E-16,0,0.6337402,1.854887,1.762143,0,0,13.08146,17.82567,0,1.221147,-1.221147,25.30272,64.87864,0.1264429,1.938357,0.5069922,0,18.45941
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.080479,50.80667,47.58473,1.280538,1.280538,0,-1,0,1.280538,84.37695,0,0,0,1.080479,1.347935,1.280538,0,0,14.43828,16.60452,0,0.2674559,-0.2674559,25.0208,64.15575,0.1264429,1.408592,0.864383,0,17.685
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.035079,52.90612,49.77649,4.631323,4.631323,0,-1,0,4.631323,22.34953,0,0,0,1.035079,4.875077,4.631323,0,0,14.73546,16.33707,0,3.839998,-3.839998,20.97308,53.77703,0.1264429,5.094456,0.8280633,0,17.37214
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.043177,55.21667,52.01353,9.289122,8.36,0,-1,0,8.36,12.47819,0,0.9291219,1.858034,1.043177,8.8,8.36,0,0,19.00212,12.49707,0,7.756823,-7.756823,12.79667,32.81192,0.1264429,10.21803,0.8345414,0,13.54025
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.753405,63.23719,54.30492,0.8103594,0.8103594,0,-1,0,0.8103594,339.7758,0,0,0,2.753405,0.8530098,0.8103594,0,0,27.62082,4.740245,1.900396,0,1.900396,14.59955,37.43466,0.1263951,0.8913953,2.202724,0,7.49365
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.418067,64.56876,56.65064,4.631515,4.631515,0,-1,0,4.631515,52.20898,0,0,0,2.418067,4.875278,4.631515,0,0,25.72042,6.450601,0,2.457212,-2.457212,12.00942,30.79332,0.1263951,5.094666,1.934453,0,8.868668
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.553043,63.16247,58.12691,3.405891,3.405891,0,-1,0,3.405891,45.59872,0,4.440892E-16,0,1.553043,3.585148,3.405891,0,0,28.45065,3.993389,0,2.032106,-2.032106,9.86739,25.30095,0.1263951,3.74648,1.242434,0,5.546432
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.083292,62.3903,58.89674,4.107852,2.892347,0,-1,0,2.892347,37.45375,0,1.215506,2.449594,1.083292,3.044575,2.892347,0,0,30.70855,1.961283,0,1.961283,-1.961283,7.800015,20,0.1263951,4.518638,0.8666339,0,3.044575
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07532896,59.99608,59.75714,4.147246,0.07156251,0,-1,0,0.07156251,105.2632,0,4.075684,4.547658,0.07532896,0.07532896,0.07156251,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,4.561971,0.06026317,0,0.07532896
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3652042,60.41168,59.24996,1.207383,0.346944,0,-1,0,0.346944,105.2632,0,0.8604388,1.258732,0.3652042,0.3652042,0.346944,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,1.328121,0.2921634,0,0.3652042
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1772173,58.02033,57.46576,2.641487,0.1683564,0,-1,0,0.1683564,105.2632,0,2.47313,2.871964,0.1772173,0.1772173,0.1683564,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,2.905635,0.1417738,0,0.1772173
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,54.10566,54.10566,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,52.36675,52.36675,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,50.63689,50.63689,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,49.44138,49.44138,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,48.49947,48.49947,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,47.40359,47.40359,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,46.66093,46.66093,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,45.92732,45.92732,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,45.29334,45.29334,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263951,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,44.73182,44.73182,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266171,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2113606,45.13103,44.52351,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.65812,0,0,0,0.2113606,0,0,8.8,8.36,24.52775,7.524,8.571361,0,8.571361,23.86251,61.18581,0.1268113,1.702259,0.1690884,12,7.735361
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4629171,45.42183,44.08878,6.423009,6.423009,12,0,3.372,6.423009,7.207168,0,0,0,0.4629171,0,0,5.576991,5.298141,15.95639,15.23822,5.761058,0,5.761058,29.32793,75.19968,0.1270015,7.06531,0.3703336,12,15.70114
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6298367,46.86126,45.03069,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6298367,0,0,8.8,8.36,10.19533,20.42318,8.989837,0,8.989837,37.85644,97.0676,0.1270981,0,0.5038694,12,21.05301
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.257294,51.21726,47.45793,6.732506,6.732506,0,-1,0,6.732506,18.67498,0,8.881784E-16,0,1.257294,7.086849,6.732506,0,0,1.205498,28.51403,0,5.829555,-5.829555,31.71155,81.31151,0.1270981,7.405757,1.005835,0,29.77132
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.54943,57.57645,49.62252,3.737902,3.737902,0,-1,0,3.737902,68.20483,4.440892E-16,0,0,2.54943,3.934633,3.737902,0,0,7.682781,22.68447,0,1.385204,-1.385204,30.25142,77.56759,0.1270981,4.111692,2.039544,0,25.23391
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.955247,61.31944,51.85957,1.779691,1.779691,0,-1,0,1.779691,166.054,0,0,0,2.955247,1.873359,1.779691,0,0,9.221896,21.29927,1.081889,0,1.081889,31.27779,80.1993,0.1270709,1.95766,2.364198,0,24.25452
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.822693,59.92976,54.15095,4.250243,4.250243,0,-1,0,4.250243,42.88444,0,0,0,1.822693,4.47394,4.250243,0,0,8.140008,22.27297,0,2.651247,-2.651247,28.48313,73.03352,0.1270709,4.675267,1.458154,0,24.09566
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.027376,59.69435,56.44233,5.375016,5.375016,0,-1,0,5.375016,19.11392,0,0,0,1.027376,5.657911,5.375016,0,0,11.08584,19.62173,0,4.630535,-4.630535,23.60212,60.51813,0.1270709,5.912518,0.8219011,0,20.6491
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.351352,65.68853,57.92766,2.634269,2.634269,0,-1,0,2.634269,89.26013,0,0,0,2.351352,2.772915,2.634269,0,0,16.23088,14.99119,0,0.4215628,-0.4215628,23.15775,59.37873,0.1270709,2.897696,1.881082,0,17.34254
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.419416,66.73354,58.68843,8.387339,8.36,0,-1,0,8.36,28.94038,0,0.0273391,0.866073,2.419416,8.8,8.36,0,0,16.69928,14.56963,0,6.380584,-6.380584,16.43202,42.13331,0.1270709,9.226073,1.935533,0,16.98904
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.657016,68.50607,59.55789,4.826568,4.826568,0,-1,0,4.826568,55.04981,0,0,0,2.657016,5.080597,4.826568,0,0,23.78882,8.189042,0,2.423581,-2.423581,13.87735,35.58287,0.1270709,5.309225,2.125613,0,10.84606
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.203166,62.93662,59.04165,2.19244,2.19244,0,-1,0,2.19244,54.87794,0,4.440892E-16,0,1.203166,2.307832,2.19244,0,0,26.48169,5.765461,0,1.104666,-1.104666,12.71292,32.59718,0.1270709,2.411684,0.9625329,0,6.968627
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3275258,58.28423,57.25745,0,0,0,-1,0,0,0,0,0,0,0.3275258,0,0,0,0,27.70909,4.660795,0.3275258,0,0.3275258,13.02364,33.39389,0.1270627,0,0.2620207,0,4.988321
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.7359,55.7359,5.973703,4.70779,0,-1,0,4.70779,0,0,1.265913,1.863283,0,4.955568,4.70779,0,0,27.38157,4.955568,0,4.955568,-4.955568,7.800015,20,0.1270627,6.571073,0,0,4.955568
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,53.9517,53.9517,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,52.22184,52.22184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,50.48292,50.48292,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,49.31459,49.31459,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,48.37267,48.37267,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,47.27679,47.27679,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.5613,46.5613,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,45.80053,45.80053,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,45.18466,45.18466,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270627,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,44.62313,44.62313,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272456,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1796159,44.93953,44.42389,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,23.79043,0,0,0,0.1796159,0,0,8.8,8.36,24.52775,7.524,8.539616,0,8.539616,23.8324,61.10859,0.1273945,0.8304915,0.1436928,12,7.703616
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.669271,48.90537,43.98915,1.873721,1.873721,10.67372,0,3.036451,1.873721,89.08855,0,0,0,1.669271,0,0,8.8,8.36,15.98814,15.20965,10.02927,0,10.02927,33.347,85.50496,0.1275673,2.061093,1.335417,12,16.87893
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.134412,57.85436,44.93107,2.825758,2.825758,0,0,0,2.825758,146.3116,0,0,0,4.134412,2.974483,2.825758,0,0,5.958867,24.236,1.15993,0,1.15993,34.44741,88.32651,0.1275382,3.108334,3.30753,0,28.37041
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.751223,62.68513,47.33113,2.382919,2.382919,0,-1,0,2.382919,199.3867,0,0,0,4.751223,2.508336,2.382919,0,0,4.798937,25.27994,2.242887,0,2.242887,36.5752,93.78236,0.127482,2.621211,3.800978,0,30.03116
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.397974,71.48707,49.46855,4.09637,4.09637,0,-1,0,4.09637,156.1864,0,0,0,6.397974,4.311968,4.09637,0,0,2.55605,27.29853,2.086006,0,2.086006,38.55415,98.85661,0.1274298,4.506007,5.118379,0,33.69651
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.108491,72.95634,51.7056,2.550831,2.550831,0,-1,0,2.550831,239.4707,2.953363,0,0,6.108491,2.685085,2.550831,0,0,0.4700441,29.17594,0.4700441,0,0.4700441,39.00008,100,0.1274181,2.805914,4.886793,0,35.28443
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.028101,71.22231,53.9517,0,0,0,-1,0,0,0,5.028101,0,0,5.028101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274181,0,4.022481,0,34.62708
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.795069,72.92012,56.24308,1.864314,1.864314,0,-1,0,1.864314,257.2029,2.832633,0,0,4.795069,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1274181,2.050746,3.836056,0,34.39405
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.4303,77.28731,57.77369,2.788441,2.788441,0,-1,0,2.788441,194.7432,2.495099,0,0,5.4303,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1274181,3.067285,4.34424,0,35.02928
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.707495,71.21391,58.48013,0,0,0,-1,0,0,0,3.707495,0,0,3.707495,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274181,0,2.965996,0,33.30647
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.456048,71.22031,59.34959,2.164422,2.164422,0,-1,0,2.164422,159.6754,1.17771,0,0,3.456048,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1274181,2.380864,2.764839,0,33.05503
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.716738,64.51624,58.89674,0.6344821,0.6344821,0,-1,0,0.6344821,270.5731,1.048862,0,0,1.716738,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1274181,0.6979303,1.37339,0,31.31572
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3819793,58.31024,57.11254,2.373711,2.373711,0,-1,0,2.373711,16.09207,0,0,0,0.3819793,2.498643,2.373711,0,0,0,29.59898,0,2.116664,-2.116664,36.76892,94.27909,0.1274181,2.611082,0.3055834,0,29.98096
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,55.52759,55.52759,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.351849,27.48232,0,3.905674,-3.905674,32.65198,83.72285,0.1274181,4.081429,0,0,27.48232
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,53.74339,53.74339,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.691486,23.57664,0,5.306356,-5.306356,27.05859,69.38085,0.1274181,5.545142,0,0,23.57664
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.01353,52.01353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58744,18.27028,0,0,0,27.05859,69.38085,0.1274181,0,0,0,18.27028
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,50.31084,50.31084,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.58744,18.27028,0,1.379224,-1.379224,25.60476,65.65309,0.1274181,1.441289,0,0,18.27028
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,49.16062,49.16062,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.11991,16.89106,0,0.1187146,-0.1187146,25.47962,65.33223,0.1274181,0.1240568,0,0,16.89106
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,48.21871,48.21871,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.25181,16.77235,0,0.1636652,-0.1636652,25.3071,64.88988,0.1274181,0.1710302,0,0,16.77235
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,47.15,47.15,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.43366,16.60868,0,1.508818,-1.508818,23.71667,60.81185,0.1274181,1.576715,0,0,16.60868
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,46.40734,46.40734,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.11013,15.09986,0,0.6897487,-0.6897487,22.98961,58.9476,0.1274181,0.7207874,0,0,15.09986
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,45.67373,45.67373,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.87652,14.41011,0,1.387679,-1.387679,21.52687,55.19698,0.1274181,1.450125,0,0,14.41011
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.05787,45.05787,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.41838,13.02243,0,0.2106984,-0.2106984,21.30477,54.62751,0.1274181,0.2201799,0,0,13.02243
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,44.52351,44.52351,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.65249,12.81174,0,1.075817,-1.075817,20.17076,51.7198,0.1274181,1.124229,0,0,12.81174
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.205103,44.8857,44.29709,1.927466,1.927466,0,0,0,1.927466,10.64107,0,2.220446E-16,0,0.205103,2.028911,1.927466,0,0,19.84784,11.73592,0,1.823808,-1.823808,18.2483,46.79041,0.1274181,2.120212,0.1640824,0,11.94102
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.20812,47.41335,43.88953,4.647319,4.647319,0,0,0,4.647319,25.99605,0,8.881784E-16,0,1.20812,4.891914,4.647319,0,0,21.8743,9.91211,0,3.683795,-3.683795,14.36524,36.83387,0.1274181,5.112051,0.9664956,0,11.12023
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.748026,53.12523,44.80427,4.435877,4.435877,0,0,0,4.435877,61.95002,0,0,0,2.748026,4.669344,4.435877,0,0,25.9674,6.228315,0,1.921317,-1.921317,12.33999,31.64094,0.1274181,4.879464,2.198421,0,8.976342
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.48489,65.2207,47.17717,0,0,0,-1,0,0,0,0,0,0,5.48489,0,0,0,0,28.1022,4.306998,5.48489,0,5.48489,17.54341,44.98302,0.1272811,0,4.387912,0,9.791888
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.255571,70.72312,49.31459,0,0,0,-1,0,0,0,0,0,0,6.255571,0,0,0,0,22.61731,9.243399,6.255571,0,6.255571,23.47797,60.1998,0.1271251,0,5.004457,0,15.49897
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.349092,73.75177,51.53352,5.471181,5.471181,0,-1,0,5.471181,116.0461,0,0,0,6.349092,5.759139,5.471181,0,0,16.36174,14.87341,0.5899531,0,0.5899531,24.03765,61.63487,0.1271105,6.0183,5.079273,0,21.2225
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.402436,76.70326,53.79773,2.597319,2.597319,0,-1,0,2.597319,246.5018,0,0,0,6.402436,2.73402,2.597319,0,0,15.77179,15.40437,3.668416,0,3.668416,27.51781,70.55836,0.1270192,2.85705,5.121949,0,21.80681
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.89406,69.2765,56.08912,5.912296,5.912296,0,-1,0,5.912296,65.86375,0,0,0,3.89406,6.223469,5.912296,0,0,12.10337,18.70595,0,2.329409,-2.329409,25.0624,64.26244,0.1270192,6.503525,3.115248,0,22.6
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.267895,72.34624,57.56538,1.941053,1.941053,0,-1,0,1.941053,219.8752,0,0,0,4.267895,2.043214,1.941053,0,0,14.6916,16.37654,2.224681,0,2.224681,27.17292,69.67401,0.1269639,2.135158,3.414316,0,20.64443
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.321471,69.55159,58.28088,0,0,0,-1,0,0,0,0,0,0,3.321471,0,0,0,0,12.46692,18.37875,3.321471,0,3.321471,30.32394,77.75354,0.1268815,0,2.657177,0,21.70022
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.365196,67.03192,59.15033,5.929299,5.929299,0,-1,0,5.929299,39.88997,0,8.881784E-16,0,2.365196,6.241368,5.929299,0,0,9.14545,21.36807,0,3.876172,-3.876172,26.2381,67.27704,0.1268815,6.522229,1.892156,0,23.73327
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8031933,61.2584,58.68843,4.384988,4.384988,0,-1,0,4.384988,18.31689,0,0,0,0.8031933,4.615777,4.384988,0,0,13.45231,17.4919,0,3.812583,-3.812583,22.21928,56.9724,0.1268815,4.823487,0.6425546,0,18.29509
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2706046,57.74948,56.90423,3.253326,3.253326,0,-1,0,3.253326,8.317783,0,4.440892E-16,0,0.2706046,3.424554,3.253326,0,0,17.68851,13.67932,0,3.153949,-3.153949,18.89473,48.44793,0.1268815,3.578659,0.2164837,0,13.94992
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,55.32834,55.32834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1929,10.52537,0,0,0,18.89473,48.44793,0.1268815,0,0,0,10.52537
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,53.54414,53.54414,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,21.1929,10.52537,0,2.407789,-2.407789,16.3567,41.94016,0.1268815,2.51614,0,0,10.52537
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,51.83239,51.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86822,8.117579,0,0,0,16.3567,41.94016,0.1268815,0,0,0,8.117579
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,50.15688,50.15688,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,23.86822,8.117579,0,1.657109,-1.657109,14.60995,37.46133,0.1268815,1.731679,0,0,8.117579
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.03382,49.03382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70945,6.46047,0,0,0,14.60995,37.46133,0.1268815,0,0,0,6.46047
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.09191,48.09191,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,25.70945,6.46047,0,0.7565612,-0.7565612,13.81246,35.4165,0.1268815,0.7906064,0,0,6.46047
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.05037,47.05037,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,26.55008,5.703909,0,0.8030381,-0.8030381,12.96599,33.24606,0.1268815,0.8391748,0,0,5.703909
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,46.30771,46.30771,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,27.44234,4.900871,0,1.277054,-1.277054,11.61985,29.79444,0.1268815,1.334521,0,0,4.900871
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,45.5741,45.5741,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,28.86129,3.623817,0,2.055928,-2.055928,9.452715,24.23768,0.1268815,2.148445,0,0,3.623817
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,44.95824,44.95824,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,31.14565,1.567889,0,0.3078497,-0.3078497,9.128213,23.40563,0.1268815,0.321703,0,0,1.567889
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,44.42389,44.42389,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,31.48771,1.260039,0,0.6493961,-0.6493961,8.443689,21.65044,0.1268815,0.6786189,0,0,1.260039
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0982949,44.47882,44.19746,0,0,0,0,0,0,0,0,0,0,0.0982949,0,0,0,0,32.20926,0.6106429,0.0982949,0,0.0982949,8.536941,21.88955,0.1268791,0,0.07863592,0,0.7089378
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.202702,50.33812,43.7899,4.564463,4.564463,12,0,3.372,4.564463,48.25765,0,0,0,2.202702,0,0,7.435537,7.063761,32.11097,0.6991082,9.266463,0,9.266463,17.32788,44.43037,0.1271433,5.020909,1.762162,12,2.901811
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.466053,58.75012,44.70465,2.454984,2.454984,11.25498,0,3.183511,2.454984,181.9178,1.776357E-15,0,0,4.466053,0,0,8.8,8.36,22.8445,9.038925,12.82605,0,12.82605,29.49574,75.62996,0.1272775,2.700483,3.572843,12,13.50498
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.516772,61.52987,47.05037,2.683908,2.683908,0,-1,0,2.683908,168.2908,0,0,0,4.516772,2.825166,2.683908,0,0,10.01845,20.58237,1.691605,0,1.691605,31.10054,79.74481,0.1272357,2.952299,3.613418,0,25.09914
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.810227,64.95504,49.16062,0,0,0,-1,0,0,0,0,0,0,4.810227,0,0,0,0,8.326844,22.10482,4.810227,0,4.810227,35.66392,91.44577,0.1271167,0,3.848182,0,26.91504
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.546203,74.39793,51.37955,3.170415,3.170415,0,-1,0,3.170415,206.4778,0,0,0,6.546203,3.337279,3.170415,0,0,3.516617,26.43402,3.208924,0,3.208924,38.70818,99.25153,0.1270375,3.487457,5.236962,0,32.98022
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.869632,78.51611,53.59848,0,0,0,-1,0,0,0,6.561938,0,0,6.869632,0,0,0,0,0.3076933,29.32205,0.3076933,0,0.3076933,39.00008,100,0.1270299,0,5.495705,0,36.19168
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.673252,76.09357,55.88987,8.6404,8.36,0,-1,0,8.36,67.86186,0,0.2803996,1.14444,5.673252,8.8,8.36,0,0,0,29.59898,0,3.126749,-3.126749,35.7042,91.54903,0.1270299,9.504439,4.538601,0,35.27223
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.13067,71.59277,57.36613,6.150035,6.150035,0,-1,0,6.150035,67.16498,0,0,0,4.13067,6.473721,6.150035,0,0,3.474165,26.47223,0,2.343051,-2.343051,33.2344,85.21625,0.1270299,6.765038,3.304536,0,30.6029
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.961934,71.74207,58.08162,3.362092,3.362092,0,-1,0,3.362092,117.8414,0,0,0,3.961934,3.539044,3.362092,0,0,6.077555,24.12918,0.4228904,0,0.4228904,33.63559,86.24493,0.1270195,3.698301,3.169547,0,28.09111
