Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.617748,47.38459,42.66685,5.248662,5.248662,12,0,3.372,5.248662,30.8221,0,0,0,1.617748,0,0,6.751338,6.413772,16.04211,15.16108,8.03152,0,8.03152,31.40056,80.5141,0.128088,5.773528,1.294198,12,16.77883
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.652699,51.39574,43.4548,5.656345,5.656345,0,0,0,5.656345,46.89775,0,8.881784E-16,0,2.652699,5.954048,5.656345,0,0,8.010592,22.38944,0,3.301349,-3.301349,27.92064,71.59122,0.128088,6.22198,2.122159,0,25.04214
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.345408,55.97109,45.64656,4.071966,4.071966,0,-1,0,4.071966,82.15707,0,0,0,3.345408,4.28628,4.071966,0,0,11.67876,19.08809,0,0.9408722,-0.9408722,26.92887,69.04824,0.128088,4.479163,2.676326,0,22.4335
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.773656,59.62351,47.68435,2.150714,2.150714,0,-1,0,2.150714,175.4606,0,0,0,3.773656,2.26391,2.150714,0,0,12.72417,18.14722,1.509746,0,1.509746,28.36114,72.72073,0.1280521,2.365786,3.018925,0,21.92088
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.202302,59.87088,49.72215,1.06807,1.06807,0,-1,0,1.06807,299.8214,0,0,0,3.202302,1.124284,1.06807,0,0,11.21443,19.50599,2.078017,0,2.078017,30.33252,77.77554,0.1280029,1.174877,2.561841,0,22.7083
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.743156,67.66456,51.78711,0.9974132,0.9974132,0,-1,0,0.9974132,475.5458,0,0,0,4.743156,1.049909,0.9974132,0,0,9.136408,21.37621,3.693248,0,3.693248,33.83624,86.75942,0.1279154,1.097154,3.794525,0,26.11937
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.458751,68.96289,53.89736,1.491804,1.491804,0,-1,0,1.491804,298.8833,0,0,0,4.458751,1.57032,1.491804,0,0,5.443161,24.70013,2.888432,0,2.888432,36.57645,93.78558,0.127847,1.640984,3.567001,0,29.15889
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.697665,75.40578,55.21966,3.595794,3.595794,0,-1,0,3.595794,158.4536,0,0,0,5.697665,3.785047,3.595794,0,0,2.554729,27.29972,1.912618,0,1.912618,38.39092,98.43806,0.1278018,3.955374,4.558132,0,32.99739
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.186112,66.46408,55.88987,0.2409663,0.2409663,0,-1,0,0.2409663,1322.223,2.290352,0,0,3.186112,0.2536488,0.2409663,0,0,0.6421108,29.02108,0.6421108,0,0.6421108,39.00008,100,0.1277867,0.2650629,2.548889,0,32.20719
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.493707,68.46767,56.70498,2.71092,2.71092,0,-1,0,2.71092,128.8753,0.640107,0,0,3.493707,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1277867,2.982012,2.794966,0,33.09269
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.941383,62.45231,56.18874,7.476389,7.476389,0,-1,0,7.476389,25.96685,0,8.881784E-16,0,1.941383,7.869884,7.476389,0,0,0,29.59898,0,5.928501,-5.928501,32.75089,83.97647,0.1277867,8.224029,1.553107,0,31.54036
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2610364,55.20601,54.40454,5.988932,5.988932,0,-1,0,5.988932,4.358648,0,8.881784E-16,0,0.2610364,6.304138,5.988932,0,0,6.587223,23.67048,0,6.043102,-6.043102,26.3809,67.6432,0.1277867,6.587825,0.2088291,0,23.93151
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,52.77431,52.77431,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.30178,17.62737,0,6.964709,-6.964709,19.03945,48.81901,0.1277867,7.278121,0,0,17.62737
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,51.17124,51.17124,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.04035,10.66267,0,5.487625,-5.487625,13.25499,33.98708,0.1277867,5.734569,0,0,10.66267
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,49.64969,49.64969,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.13771,5.175041,0,1.640532,-1.640532,11.52571,29.55305,0.1277867,1.714356,0,0,5.175041
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,48.16437,48.16437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96052,3.534508,0,0,0,11.52571,29.55305,0.1277867,0,0,0,3.534508
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,47.20434,47.20434,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.96052,3.534508,0,0.06672195,-0.06672195,11.45538,29.37272,0.1277867,0.06972443,0,0,3.534508
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,46.36205,46.36205,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.03466,3.467787,0,1.999376,-1.999376,9.347857,23.96881,0.1277867,2.089347,0,0,3.467787
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,45.46542,45.46542,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.25619,1.468411,0,0.1085531,-0.1085531,9.233432,23.67542,0.1277867,0.113438,0,0,1.468411
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,44.85861,44.85861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3768,1.359858,0,0,0,9.233432,23.67542,0.1277867,0,0,0,1.359858
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,44.17029,44.17029,1.314529,1.291865,0,-1,0,1.291865,0,0,0.02266407,0.154117,0,1.359858,1.291865,0,0,31.3768,1.359858,0,1.359858,-1.359858,7.800015,20,0.1277867,1.445982,0,0,1.359858
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,43.60877,43.60877,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277867,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,43.17404,43.17404,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279396,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1182895,43.28365,42.94762,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1182895,0,0,8.8,8.36,24.52775,7.524,8.47829,0,8.47829,23.77422,60.95942,0.1280402,0,0.09463163,12,7.64229
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.715823,47.54913,42.54006,0.489461,0.489461,9.289461,0,2.686234,0.489461,350.5536,0,0,0,1.715823,0,0,8.8,8.36,16.04946,15.15446,10.07582,0,10.07582,33.33298,85.46902,0.1281282,0.5384071,1.372658,12,16.87028
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.116451,56.03782,43.328,0.894102,0.894102,0,0,0,0.894102,460.4005,0,0,0,4.116451,0.94116,0.894102,0,0,5.973641,24.2227,3.175291,0,3.175291,36.34533,93.19297,0.1280534,0.9835122,3.29316,0,28.33915
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.14869,65.83528,45.51976,1.877011,1.877011,0,-1,0,1.877011,327.5788,1.374539,0,0,6.14869,1.975801,1.877011,0,0,2.79835,27.08046,2.79835,0,2.79835,39.00008,100,0.1279875,2.064712,4.918952,0,33.22915
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.126521,72.18153,47.53039,1.149824,1.149824,0,-1,0,1.149824,619.7922,5.916179,0,0,7.126521,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,1.264807,5.701217,0,36.7255
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.19729,79.53423,49.56818,5.763561,5.763561,0,-1,0,5.763561,142.2261,2.130384,0,0,8.19729,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,6.339917,6.557832,0,37.79627
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.023021,81.34898,51.60597,1.506501,1.506501,0,-1,0,1.506501,532.5598,6.43723,0,0,8.023021,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,1.657151,6.418417,0,37.622
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.9401,83.67403,53.6981,0.03623837,0.03623837,0,-1,0,0.03623837,21910.75,7.901955,0,0,7.9401,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,0.03986221,6.35208,0,37.53908
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.663716,84.10605,55.07475,3.490686,3.490686,0,-1,0,3.490686,219.5476,3.98931,0,0,7.663716,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,3.839755,6.130973,0,37.2627
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.101931,77.73815,55.7359,1.665013,1.665013,0,-1,0,1.665013,366.4794,4.349286,0,0,6.101931,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,1.831514,4.881545,0,35.70091
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.003365,70.13933,56.49667,0,0,0,-1,0,0,0,4.003365,0,0,4.003365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279875,0,3.202692,0,33.60234
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.169439,63.01647,55.98949,3.118606,3.118606,0,-1,0,3.118606,69.56437,0,0,0,2.169439,3.282743,3.118606,0,0,0,29.59898,0,1.113304,-1.113304,37.82655,96.99097,0.1279875,3.430466,1.735551,0,31.76842
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4179792,55.49109,54.20529,0,0,0,-1,0,0,0,0,0,0,0.4179792,0,0,0,0,1.237005,28.48567,0.4179792,0,0.4179792,38.22308,98.00771,0.1279777,0,0.3343834,0,28.90365
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,52.57505,52.57505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8190257,28.86185,0,0,0,38.22308,98.00771,0.1279777,0,0,0,28.86185
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,50.99916,50.99916,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.8190257,28.86185,0,5.304718,-5.304718,32.63142,83.67014,0.1279777,5.543431,0,0,28.86185
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,49.49572,49.49572,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.713157,23.55714,0,6.860558,-6.860558,25.39976,65.12745,0.1279777,7.169283,0,0,23.55714
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,48.03757,48.03757,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.336,16.69658,0,2.096761,-2.096761,23.18958,59.46033,0.1279777,2.191115,0,0,16.69658
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,47.06849,47.06849,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.66573,14.59982,0,0.6872836,-0.6872836,22.46511,57.60274,0.1279777,0.7182114,0,0,14.59982
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,46.23526,46.23526,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.42938,13.91253,0,1.193538,-1.193538,21.20701,54.37685,0.1279777,1.247247,0,0,13.91253
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,45.33863,45.33863,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.75554,12.719,0,2.082179,-2.082179,19.01221,48.74915,0.1279777,2.175877,0,0,12.719
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,44.73182,44.73182,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.06907,10.63682,0,1.185751,-1.185751,17.76231,45.5443,0.1279777,1.23911,0,0,10.63682
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,44.0435,44.0435,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.38657,9.451066,0,2.514218,-2.514218,15.11209,38.74889,0.1279777,2.627358,0,0,9.451066
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,43.48197,43.48197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18015,6.936848,0,0,0,15.11209,38.74889,0.1279777,0,0,0,6.936848
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,43.07441,43.07441,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.18015,6.936848,0,0.3196293,-0.3196293,14.77518,37.88499,0.1279777,0.3340126,0,0,6.936848
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07866821,43.04396,42.82082,1.996716,1.996716,0,0,0,1.996716,3.93988,0,2.220446E-16,0,0.07866821,2.101806,1.996716,0,0,25.53529,6.617218,0,2.023138,-2.023138,12.6426,32.41686,0.1279777,2.196387,0.06293456,0,6.695887
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.405019,46.5149,42.44043,10.90583,10.90583,12,0,3.372,10.90583,12.8832,0,0,0,1.405019,0,0,1.094174,1.039465,27.78322,4.59408,2.444485,0,2.444485,14.96164,38.36311,0.1280456,11.99641,1.124015,12,5.9991
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.714934,51.32465,43.20121,2.160411,2.160411,10.96041,0,3.108984,2.160411,125.6674,0,0,0,2.714934,0,0,8.8,8.36,25.33874,6.794116,11.07493,0,11.07493,25.46825,65.30307,0.1281959,2.376452,2.171947,12,9.50905
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.449709,56.04467,45.39297,2.021962,2.021962,0,-1,0,2.021962,170.6119,0,0,0,3.449709,2.128381,2.021962,0,0,14.2638,16.76156,1.321327,0,1.321327,26.72177,68.51722,0.1281648,2.224159,2.759767,0,20.21127
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.540713,65.69168,47.40359,2.232314,2.232314,0,-1,0,2.232314,248.2049,0,0,0,5.540713,2.349804,2.232314,0,0,12.94247,17.95075,3.190908,0,3.190908,29.74893,76.27916,0.1280899,2.455545,4.43257,0,23.49146
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.232398,63.1346,49.41421,4.546127,4.546127,0,-1,0,4.546127,93.09898,0,0,0,4.232398,4.785397,4.546127,0,0,9.751565,20.82257,0,0.5529993,-0.5529993,29.16602,74.78452,0.1280899,5.00074,3.385918,0,25.05497
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.078379,76.79298,51.45201,0,0,0,-1,0,0,0,0,0,0,7.078379,0,0,0,0,10.36601,20.26957,7.078379,0,7.078379,35.88116,92.00278,0.1279241,0,5.662703,0,27.34795
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.715692,73.51002,53.54414,2.662628,2.662628,0,-1,0,2.662628,214.6635,0,0,0,5.715692,2.802767,2.662628,0,0,3.28763,26.64011,2.912925,0,2.912925,38.6446,99.08852,0.127856,2.928891,4.572554,0,32.3558
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.079893,72.47633,54.86644,1.99438,1.99438,0,-1,0,1.99438,254.7104,2.605841,0,0,5.079893,2.099347,1.99438,0,0,0.3747047,29.26174,0.3747047,0,0.3747047,39.00008,100,0.1278472,2.193818,4.063914,0,34.34164
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.908258,68.70889,55.52759,1.351999,1.351999,0,-1,0,1.351999,289.0724,2.4851,0,0,3.908258,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1278472,1.487199,3.126606,0,33.50724
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.017812,66.30149,56.29742,4.792744,4.792744,0,-1,0,4.792744,62.96627,0,0,0,3.017812,5.044993,4.792744,0,0,0,29.59898,0,2.027181,-2.027181,36.86324,94.52094,0.1278472,5.272018,2.414249,0,32.61679
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.010201,62.25801,55.78119,0,0,0,-1,0,0,0,0,0,0,2.010201,0,0,0,0,2.252424,27.5718,2.010201,0,2.010201,38.77029,99.41079,0.1278003,0,1.608161,0,29.582
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4360761,55.3462,54.00604,3.363094,3.363094,0,-1,0,3.363094,12.96652,0,4.440892E-16,0,0.4360761,3.540099,3.363094,0,0,0.2422226,29.38098,0,3.104023,-3.104023,35.49836,91.02125,0.1278003,3.699403,0.3488609,0,29.81705
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,52.42109,52.42109,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.691136,26.27695,0,6.532159,-6.532159,28.61286,73.36616,0.1278003,6.826106,0,0,26.27695
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,50.81802,50.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94909,19.7448,0,0,0,28.61286,73.36616,0.1278003,0,0,0,19.7448
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,49.31459,49.31459,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.94909,19.7448,0,8.105935,-8.105935,20.06845,51.45747,0.1278003,8.470702,0,0,19.7448
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,47.86549,47.86549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95569,11.63886,0,0,0,20.06845,51.45747,0.1278003,0,0,0,11.63886
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,46.8964,46.8964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95569,11.63886,0,0,0,20.06845,51.45747,0.1278003,0,0,0,11.63886
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,46.08129,46.08129,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.95569,11.63886,0,1.834015,-1.834015,18.13523,46.5005,0.1278003,1.916546,0,0,11.63886
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,45.18466,45.18466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99348,9.804846,0,0,0,18.13523,46.5005,0.1278003,0,0,0,9.804846
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,44.57785,44.57785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99348,9.804846,0,0,0,18.13523,46.5005,0.1278003,0,0,0,9.804846
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,43.9167,43.9167,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.99348,9.804846,0,0.6789764,-0.6789764,17.41953,44.66536,0.1278003,0.7095302,0,0,9.804846
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,43.35518,43.35518,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.7479,9.12587,0,0.9449866,-0.9449866,16.42342,42.11126,0.1278003,0.987511,0,0,9.12587
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,42.94762,42.94762,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.79788,8.180882,0,0.6477174,-0.6477174,15.74067,40.36061,0.1278003,0.6768647,0,0,8.180882
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1097452,43.00523,42.69402,0.8715568,0.8715568,0,0,0,0.8715568,12.59186,0,1.110223E-16,0,0.1097452,0.9174282,0.8715568,0,0,24.51757,7.533165,0,0.8076829,-0.8076829,14.8893,38.17761,0.1278003,0.9587125,0.08779619,0,7.64291
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.650774,47.11945,42.31364,0.2681308,0.2681308,0,0,0,0.2681308,615.66,0,0,0,1.650774,0.2822429,0.2681308,0,0,25.415,6.725482,1.368531,0,1.368531,16.1876,41.50658,0.1277683,0.2949439,1.320619,0,8.376256
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.345168,56.53556,43.07441,0,0,0,0,0,0,0,0,0,0,4.345168,0,0,0,0,24.04646,7.95716,4.345168,0,4.345168,20.30979,52.07627,0.127667,0,3.476134,0,12.30233
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.616291,67.33433,45.239,3.169757,3.169757,0,-1,0,3.169757,208.7318,0,0,0,6.616291,3.336586,3.169757,0,0,19.7013,11.86781,3.279704,0,3.279704,23.42119,60.05421,0.1275906,3.486733,5.293033,0,18.4841
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.269692,72.44479,47.24962,0.09280921,0.09280921,0,-1,0,0.09280921,7832.942,0,0,0,7.269692,0.09769391,0.09280921,0,0,16.42159,14.81954,7.171998,0,7.171998,30.22514,77.50021,0.1274239,0.1020901,5.815753,0,22.08924
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.473657,75.82114,49.26025,0,0,0,-1,0,0,0,0,0,0,7.473657,0,0,0,0,9.249595,21.27434,7.473657,0,7.473657,37.31528,95.68,0.1272506,0,5.978926,0,28.748
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.693474,79.36845,51.27992,0.9631276,0.9631276,0,-1,0,0.9631276,798.8011,4.903718,0,0,7.693474,1.013819,0.9631276,0,0,1.775938,28.00064,1.775938,0,1.775938,39.00008,100,0.1272095,1.05944,6.154779,0,35.69411
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.275445,80.03455,53.33583,4.991081,4.991081,0,-1,0,4.991081,145.7689,2.021675,0,0,7.275445,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1272095,5.49019,5.820355,0,36.87442
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.64739,78.8381,54.66719,3.009553,3.009553,0,-1,0,3.009553,220.8763,3.47944,0,0,6.64739,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1272095,3.310508,5.317913,0,36.24637
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.870776,72.17602,55.32834,0.4021046,0.4021046,0,-1,0,0.4021046,1211.321,4.447508,0,0,4.870776,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1272095,0.4423151,3.896621,0,34.46975
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.205484,70.45334,56.08912,7.422832,7.422832,0,-1,0,7.422832,56.65606,0,0,0,4.205484,7.813508,7.422832,0,0,0,29.59898,0,3.608023,-3.608023,35.19689,90.24825,0.1272095,8.165115,3.364388,0,33.80446
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.657042,64.20605,55.52759,3.646932,3.646932,0,-1,0,3.646932,72.8569,0,0,0,2.657042,3.838876,3.646932,0,0,4.008915,25.99096,0,1.181834,-1.181834,33.95113,87.05399,0.1272095,4.011625,2.125633,0,28.648
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.406755,55.04526,53.79773,7.70319,7.70319,0,-1,0,7.70319,5.280344,0,0,0.1135091,0.406755,8.108621,7.70319,0,0,5.322064,24.80912,0,7.701866,-7.701866,25.83265,66.23742,0.1272095,8.473509,0.325404,0,25.21588
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,52.22184,52.22184,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.87969,17.10725,0,7.589935,-7.589935,17.83215,45.72337,0.1272095,7.931482,0,0,17.10725
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,50.60972,50.60972,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.31295,9.517319,0,4.098261,-4.098261,13.5122,34.64661,0.1272095,4.282683,0,0,9.517319
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86658,5.419058,0,0,0,13.5122,34.64661,0.1272095,0,0,0,5.419058
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86658,5.419058,0,0,0,13.5122,34.64661,0.1272095,0,0,0,5.419058
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,46.71527,46.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86658,5.419058,0,0,0,13.5122,34.64661,0.1272095,0,0,0,5.419058
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,45.90015,45.90015,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.86658,5.419058,0,0.289456,-0.289456,13.20709,33.86427,0.1272095,0.3024816,0,0,5.419058
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.03069,45.03069,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.1882,5.129601,0,0.9757448,-0.9757448,12.17857,31.22703,0.1272095,1.019653,0,0,5.129601
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,44.45105,44.45105,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.27236,4.153857,0,2.977097,-2.977097,9.040429,23.18054,0.1272095,3.111067,0,0,4.153857
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,43.7899,43.7899,1.505462,1.117921,0,-1,0,1.117921,0,0,0.3875408,0.538087,0,1.176759,1.117921,0,0,31.58024,1.176759,0,1.176759,-1.176759,7.800015,20,0.1272095,1.656008,0,0,1.176759
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.22838,43.22838,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272095,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.84799,42.84799,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273576,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08421759,42.80574,42.56723,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.86066,0,0,0,0.08421759,0,0,8.8,8.36,24.52775,7.524,8.444218,0,8.444218,23.7419,60.87653,0.1275208,1.350298,0.06737407,12,7.608218
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.134452,48.44525,42.17778,1.276314,1.276314,10.07631,0,2.885308,1.276314,167.2356,0,0,0,2.134452,0,0,8.8,8.36,16.08354,15.1238,10.49445,0,10.49445,33.69781,86.40446,0.1276386,1.403945,1.707562,12,17.25825
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.619067,57.33497,42.94762,6.623163,6.623163,0,0,0,6.623163,69.7411,0,0,0,4.619067,6.97175,6.623163,0,0,5.589084,24.5688,0,2.352684,-2.352684,31.21786,80.04564,0.1276386,7.285479,3.695253,0,29.18787
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.746302,63.80023,45.08503,4.479207,4.479207,0,-1,0,4.479207,128.2884,0,0,0,5.746302,4.714955,4.479207,0,0,8.203177,22.21612,1.031347,0,1.031347,32.19628,82.55441,0.1276148,4.927128,4.597041,0,27.96242
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.765137,70.18463,47.12283,1.674737,1.674737,0,-1,0,1.674737,403.9521,0,0,0,6.765137,1.762881,1.674737,0,0,7.17183,23.14433,5.002256,0,5.002256,36.94184,94.72247,0.1274994,1.842211,5.41211,0,29.90947
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.765962,76.93968,49.10628,4.287192,4.287192,0,-1,0,4.287192,181.1433,1.083554,0,0,7.765962,4.512834,4.287192,0,0,2.169574,27.64636,2.169574,0,2.169574,39.00008,100,0.1274494,4.715911,6.212769,0,35.41232
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.529518,83.23385,51.14407,4.054868,4.054868,0,-1,0,4.054868,210.3525,4.261236,0,0,8.529518,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1274494,4.460355,6.823615,0,38.1285
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.330267,80.09412,53.18187,2.596746,2.596746,0,-1,0,2.596746,282.2866,4.59685,0,0,7.330267,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1274494,2.856421,5.864213,0,36.92924
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.05385,80.5465,54.55851,0,0,0,-1,0,0,0,7.05385,0,0,7.05385,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274494,0,5.64308,0,36.65283
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.073968,76.94441,55.17437,3.489996,3.489996,0,-1,0,3.489996,174.0394,2.400289,0,0,6.073968,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1274494,3.838995,4.859175,0,35.67295
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.42028,67.35934,55.93515,0,0,0,-1,0,0,0,3.42028,0,0,3.42028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274494,0,2.736224,0,33.01926
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.798319,61.17886,55.42797,1.950562,1.950562,0,-1,0,1.950562,92.19495,0,0,0,1.798319,2.053223,1.950562,0,0,0,29.59898,0,0.2549036,-0.2549036,38.73138,99.31105,0.1274494,2.145618,1.438655,0,31.3973
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4486375,55.07436,53.6981,5.731484,5.731484,0,-1,0,5.731484,7.827597,0,8.881784E-16,0,0.4486375,6.033142,5.731484,0,0,0.2832262,29.34407,0,5.584504,-5.584504,32.8448,84.21727,0.1274494,6.304633,0.35891,0,29.79271
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,52.09504,52.09504,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.488231,23.75957,0,2.754508,-2.754508,29.9413,76.7724,0.1274494,2.878461,0,0,23.75957
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,50.51009,50.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.548796,21.00506,0,0,0,29.9413,76.7724,0.1274494,0,0,0,21.00506
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.00665,49.00665,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.548796,21.00506,0,3.221121,-3.221121,26.54593,68.06637,0.1274494,3.366071,0,0,21.00506
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,47.58473,47.58473,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.12782,17.78394,0,0.8058723,-0.8058723,25.69647,65.88825,0.1274494,0.8421366,0,0,17.78394
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,46.61564,46.61564,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.02323,16.97807,0,0.944855,-0.944855,24.70051,63.33451,0.1274494,0.9873735,0,0,16.97807
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,45.80053,45.80053,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.07307,16.03321,0,0.7911422,-0.7911422,23.86657,61.19621,0.1274494,0.8267435,0,0,16.03321
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,44.95824,44.95824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95212,15.24207,0,0,0,23.86657,61.19621,0.1274494,0,0,0,15.24207
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,44.35143,44.35143,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.95212,15.24207,0,1.010698,-1.010698,22.8012,58.4645,0.1274494,1.05618,0,0,15.24207
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,43.68122,43.68122,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.07512,14.23137,0,0.9362943,-0.9362943,21.81426,55.93389,0.1274494,0.9784276,0,0,14.23137
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.12875,43.12875,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.11544,13.29508,0,2.206012,-2.206012,19.48892,49.97149,0.1274494,2.305283,0,0,13.29508
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,42.73931,42.73931,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.56657,11.08907,0,1.104936,-1.104936,18.32421,46.98507,0.1274494,1.154658,0,0,11.08907
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06568642,42.67159,42.48572,0.05524555,0.05524555,0,0,0,0.05524555,118.899,0,0,0,0.06568642,0.05815321,0.05524555,0,0,21.79428,9.98413,0.00753321,0,0.00753321,18.33136,47.00339,0.1274492,0.06077011,0.05254914,0,10.04982
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5548612,43.68557,42.10533,3.483847,3.483847,0,0,0,3.483847,15.92668,0,4.440892E-16,0,0.5548612,3.667207,3.483847,0,0,21.78674,9.990911,0,3.112346,-3.112346,15.05066,38.59136,0.1274492,3.832231,0.443889,0,10.54577
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.189978,46.31248,42.8661,3.12686,3.12686,0,0,0,3.12686,38.05666,0,4.440892E-16,0,1.189978,3.291431,3.12686,0,0,25.2449,6.878564,0,2.101453,-2.101453,12.83553,32.91156,0.1274492,3.439546,0.9519828,0,8.068542
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.165986,48.4361,45.01258,0,0,0,-1,0,0,0,0,0,0,1.165986,0,0,0,0,27.57985,4.777112,1.165986,0,1.165986,13.94168,35.74784,0.1274224,0,0.9327885,0,5.943097
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.747772,55.47506,47.0232,2.574227,2.574227,0,-1,0,2.574227,106.7416,0,0,0,2.747772,2.709712,2.574227,0,0,26.41387,5.826499,0.03805928,0,0.03805928,13.97779,35.84042,0.1274215,2.831649,2.198217,0,8.57427
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.588619,60.45251,49.03382,0,0,0,-1,0,0,0,0,0,0,3.588619,0,0,0,0,26.37581,5.860752,3.588619,0,3.588619,17.38225,44.56979,0.1273389,0,2.870895,0,9.44937
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.42037,58.65123,51.04445,0.1812962,0.1812962,0,-1,0,0.1812962,1335.036,0,0,0,2.42037,0.1908381,0.1812962,0,0,22.78719,9.090508,2.229532,0,2.229532,19.49737,49.99316,0.1272877,0.1994258,1.936296,0,11.51088
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.128332,56.57878,53.08224,1.881029,1.881029,0,-1,0,1.881029,59.9848,0,2.220446E-16,0,1.128332,1.980031,1.881029,0,0,20.55766,11.09709,0,0.8516992,-0.8516992,18.5996,47.6912,0.1272877,2.069133,0.9026654,0,12.22542
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.336249,61.91389,54.40454,4.408301,4.408301,0,-1,0,4.408301,52.99657,0,8.881784E-16,0,2.336249,4.640317,4.408301,0,0,21.50399,10.24539,0,2.304069,-2.304069,16.1709,41.46377,0.1272877,4.849132,1.868999,0,12.58164
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.721078,60.55495,55.07475,0,0,0,-1,0,0,0,0,0,0,1.721078,0,0,0,0,24.06407,7.941319,1.721078,0,1.721078,17.80366,45.65032,0.1272482,0,1.376862,0,9.662397
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.385853,60.18266,55.78119,0,0,0,-1,0,0,0,0,0,0,1.385853,0,0,0,0,22.34299,9.49029,1.385853,0,1.385853,19.11839,49.02143,0.1272163,0,1.108683,0,10.87614
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5293332,56.9181,55.274,5.186388,5.186388,0,-1,0,5.186388,10.2062,0,8.881784E-16,0,0.5293332,5.459356,5.186388,0,0,20.95713,10.73756,0,4.930023,-4.930023,13.92169,35.69658,0.1272163,5.705027,0.4234666,0,11.26689
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4431831,54.90209,53.54414,2.33258,2.33258,0,-1,0,2.33258,18.9997,0,4.440892E-16,0,0.4431831,2.455347,2.33258,0,0,26.43494,5.807535,0,2.012164,-2.012164,11.80069,30.25811,0.1272163,2.565838,0.3545465,0,6.250718
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,51.94107,51.94107,5.543334,3.605602,0,-1,0,3.605602,0,0,1.937732,2.492065,0,3.795371,3.605602,0,0,28.67068,3.795371,0,3.795371,-3.795371,7.800015,20,0.1272163,6.097667,0,0,3.795371
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,50.3833,50.3833,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,48.90703,48.90703,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,47.4851,47.4851,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,46.51602,46.51602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,45.67373,45.67373,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,44.83144,44.83144,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,44.24275,44.24275,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,43.55443,43.55443,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.02007,43.02007,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272163,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,42.63968,42.63968,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273315,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1077314,42.66376,42.35892,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,131.4551,1.776357E-15,0,0,0.1077314,0,0,8.8,8.36,24.52775,7.524,8.467731,0,8.467731,23.7642,60.93373,0.127435,0.09014834,0.08618513,12,7.631732
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.632367,46.7185,41.97853,2.868762,2.868762,11.66876,0,3.288197,2.868762,56.90143,1.776357E-15,0,0,1.632367,0,0,8.8,8.36,16.06002,15.14496,9.992367,0,9.992367,33.24379,85.24033,0.1276438,3.155639,1.305894,12,16.77732
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.624229,53.75981,42.73931,1.635552,1.635552,0,0,0,1.635552,221.5906,0,0,0,3.624229,1.721634,1.635552,0,0,6.067655,24.13809,1.902596,0,1.902596,35.04876,89.86842,0.1276003,1.799107,2.899384,0,27.76232
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.19939,58.02768,44.88578,3.421507,3.421507,0,-1,0,3.421507,122.7351,0,0,0,4.19939,3.601586,3.421507,0,0,4.16506,25.85042,0.5978036,0,0.5978036,35.61588,91.32259,0.1275866,3.763658,3.359512,0,30.04981
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.056967,71.11717,46.8964,4.182819,4.182819,0,-1,0,4.182819,168.7132,0,0,0,7.056967,4.402968,4.182819,0,0,3.567256,26.38845,2.653999,0,2.653999,38.13369,97.77849,0.1275258,4.601101,5.645574,0,33.44542
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.592898,71.61818,48.90703,0,0,0,-1,0,0,0,5.679641,0,0,6.592898,0,0,0,0,0.913257,28.77705,0.913257,0,0.913257,39.00008,100,0.1275049,0,5.274318,0,35.36995
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.100482,76.23003,50.91765,4.100256,4.100256,0,-1,0,4.100256,173.1717,2.784423,0,0,7.100482,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1275049,4.510282,5.680386,0,36.69946
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.353768,79.88292,52.92827,2.635851,2.635851,0,-1,0,2.635851,278.9903,4.579188,0,0,7.353768,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1275049,2.899436,5.883015,0,36.95275
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.443363,73.23561,54.25963,5.671965,5.671965,0,-1,0,5.671965,95.96962,0,0,0,5.443363,5.970489,5.671965,0,0,0,29.59898,0,0.5271263,-0.5271263,38.44444,98.57529,0.1275049,6.239161,4.35469,0,35.04234
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.588131,66.80378,54.86644,3.052974,3.052974,0,-1,0,3.052974,117.5291,0,0,0,3.588131,3.213657,3.052974,0,0,0.5856959,29.07185,0.3744748,0,0.3744748,38.7997,99.4862,0.1274964,3.358271,2.870505,0,32.65998
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.014009,65.57641,55.63627,1.346697,1.346697,0,-1,0,1.346697,223.8076,1.385213,0,0,3.014009,1.417575,1.346697,0,0,0.2112211,29.40888,0.2112211,0,0.2112211,39.00008,100,0.1274915,1.481366,2.411207,0,32.42289
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.831012,60.9669,55.12003,2.345305,2.345305,0,-1,0,2.345305,78.07141,0,0,0,1.831012,2.468742,2.345305,0,0,0,29.59898,0,0.6377293,-0.6377293,38.32785,98.27634,0.1274915,2.579835,1.46481,0,31.42999
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4588089,54.79499,53.39017,4.851694,4.851694,0,-1,0,4.851694,9.456675,0,8.881784E-16,0,0.4588089,5.107046,4.851694,0,0,0.7085881,28.96125,0,4.648237,-4.648237,33.42818,85.71311,0.1274915,5.336863,0.3670471,0,29.42006
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,51.78711,51.78711,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.873296,24.31301,0,8.8,-8.8,24.15217,61.9285,0.1274915,11.06049,0,0,24.31301
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,50.2565,50.2565,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.65107,15.51301,0,4.730418,-4.730418,19.16587,49.14315,0.1274915,4.943287,0,0,15.51301
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,48.75306,48.75306,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.90709,10.78259,0,1.107237,-1.107237,17.99874,46.15052,0.1274915,1.157062,0,0,10.78259
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,47.34925,47.34925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.13736,9.675357,0,0,0,17.99874,46.15052,0.1274915,0,0,0,9.675357
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,46.38922,46.38922,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.13736,9.675357,0,0.04516764,-0.04516764,17.95113,46.02844,0.1274915,0.04720018,0,0,9.675357
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,45.5741,45.5741,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.18754,9.630189,0,2.046887,-2.046887,15.79352,40.49612,0.1274915,2.138997,0,0,9.630189
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,44.73182,44.73182,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.46186,7.583302,0,1.146689,-1.146689,14.5848,37.39685,0.1274915,1.19829,0,0,7.583302
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.14312,44.14312,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.73596,6.436614,0,0.7026932,-0.7026932,13.8441,35.49762,0.1274915,0.7343143,0,0,6.436614
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,43.48197,43.48197,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.51673,5.733921,0,0.1769188,-0.1769188,13.65761,35.01944,0.1274915,0.1848801,0,0,5.733921
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,42.94762,42.94762,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.71331,5.557002,0,1.300218,-1.300218,12.28706,31.50522,0.1274915,1.358727,0,0,5.557002
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,42.56723,42.56723,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.15799,4.256784,0,1.151617,-1.151617,11.07315,28.39263,0.1274915,1.203439,0,0,4.256784
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1310651,42.65731,42.28646,0.4430285,0.4430285,0,0,0,0.4430285,29.58389,0,5.551115E-17,0,0.1310651,0.4663458,0.4430285,0,0,29.43757,3.105167,0,0.3352807,-0.3352807,10.71973,27.48644,0.1274915,0.4873313,0.104852,0,3.236233
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9690159,44.6834,41.90608,0,0,0,0,0,0,0,0,0,0,0.9690159,0,0,0,0,29.8101,2.769887,0.9690159,0,0.9690159,11.63902,29.84359,0.1274694,0,0.7752127,0,3.738903
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.992084,51.60919,42.63968,0,0,0,0,0,0,0,0,0,0,2.992084,0,0,0,0,28.84109,3.642001,2.992084,0,2.992084,14.47756,37.12188,0.1274011,0,2.393667,0,6.634085
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.037131,60.84875,44.7771,3.554394,3.554394,0,-1,0,3.554394,141.7156,0,0,0,5.037131,3.741468,3.554394,0,0,25.849,6.334877,1.295664,0,1.295664,15.70674,40.2736,0.1273715,3.909834,4.029705,0,11.37201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.893542,70.34121,46.8149,3.798894,3.798894,0,-1,0,3.798894,181.4618,0,0,0,6.893542,3.998836,3.798894,0,0,24.55334,7.500974,2.894706,0,2.894706,18.45289,47.31502,0.1273055,4.178783,5.514833,0,14.39452
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.929508,72.90528,48.8074,3.56194,3.56194,0,-1,0,3.56194,194.5431,0,0,0,6.929508,3.74941,3.56194,0,0,21.65863,10.10621,3.180098,0,3.180098,21.4698,55.05066,0.127233,3.918134,5.543607,0,17.03572
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.557479,65.85059,50.79086,2.468449,2.468449,0,-1,0,2.468449,184.6293,0,0,0,4.557479,2.598367,2.468449,0,0,18.47853,12.9683,1.959112,0,1.959112,23.32838,59.81623,0.1271885,2.715294,3.645983,0,17.52578
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.482528,71.73035,52.82865,3.349833,3.349833,0,-1,0,3.349833,163.6657,0,0,0,5.482528,3.526139,3.349833,0,0,16.51942,14.7315,1.956388,0,1.956388,25.18437,64.57518,0.127144,3.684816,4.386022,0,20.21403
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.355266,76.87133,54.10566,1.479878,1.479878,0,-1,0,1.479878,429.4453,0,0,0,6.355266,1.557766,1.479878,0,0,14.56303,16.49225,4.7975,0,4.7975,29.73568,76.24518,0.127035,1.627866,5.084213,0,22.84751
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.690966,70.77219,54.71247,0,0,0,-1,0,0,0,0,0,0,4.690966,0,0,0,0,9.765534,20.81,4.690966,0,4.690966,34.18592,87.65603,0.1269286,0,3.752773,0,25.50096
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.689241,67.78848,55.42797,0,0,0,-1,0,0,0,0,0,0,3.689241,0,0,0,0,5.074568,25.03187,3.689241,0,3.689241,37.68584,96.63017,0.1268451,0,2.951393,0,28.72111
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.907946,61.01536,54.92078,0,0,0,-1,0,0,0,0.5226195,0,0,1.907946,0,0,0,0,1.385327,28.35218,1.385327,0,1.385327,39.00008,100,0.1268137,0,1.526357,0,30.26013
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4555968,54.5748,53.18187,0.572003,0.572003,0,-1,0,0.572003,79.64937,0,0,0,0.4555968,0.6021084,0.572003,0,0,0,29.59898,0,0.1465116,-0.1465116,38.84564,99.60401,0.1268137,0.6292033,0.3644775,0,30.05457
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,51.56069,51.56069,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1627907,29.45247,0,7.027159,-7.027159,31.43837,80.61103,0.1268137,7.343381,0,0,29.45247
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.03008,50.03008,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.970745,22.42531,0,6.957492,-6.957492,24.10452,61.80635,0.1268137,7.27058,0,0,22.42531
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,48.57193,48.57193,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.70129,15.46782,0,2.590995,-2.590995,21.37338,54.80342,0.1268137,2.707589,0,0,15.46782
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,47.20434,47.20434,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.58018,12.87682,0,0.3553884,-0.3553884,20.99876,53.84288,0.1268137,0.3713809,0,0,12.87682
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,46.23526,46.23526,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.97505,12.52143,0,0.5885129,-0.5885129,20.37842,52.25225,0.1268137,0.614996,0,0,12.52143
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,45.39297,45.39297,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.62895,11.93292,0,0.05562669,-0.05562669,20.31978,52.1019,0.1268137,0.05812989,0,0,11.93292
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,44.60502,44.60502,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.69076,11.87729,0,1.061045,-1.061045,19.20134,49.23411,0.1268137,1.108792,0,0,11.87729
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.01633,44.01633,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.8697,10.81625,0,0.4948671,-0.4948671,18.67971,47.89659,0.1268137,0.5171362,0,0,10.81625
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,43.35518,43.35518,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.41955,10.32138,0,0.4282446,-0.4282446,18.2283,46.73913,0.1268137,0.4475156,0,0,10.32138
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,42.82082,42.82082,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.89538,9.893136,0,0.8746303,-0.8746303,17.30636,44.37518,0.1268137,0.9139887,0,0,9.893136
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,42.45855,42.45855,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.86719,9.018506,0,0.4912862,-0.4912862,16.78849,43.04734,0.1268137,0.5133941,0,0,9.018506
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06405025,42.35867,42.17778,2.52647,2.52647,0,0,0,2.52647,2.535168,0,4.440892E-16,0,0.06405025,2.659442,2.52647,0,0,23.41306,8.52722,0,2.595392,-2.595392,14.05271,36.03252,0.1268137,2.779117,0.0512402,0,8.591269
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7230074,43.85878,41.7974,2.459583,2.459583,0,0,0,2.459583,29.39552,0,4.440892E-16,0,0.7230074,2.589035,2.459583,0,0,26.29683,5.931828,0,1.866028,-1.866028,12.08575,30.98903,0.1268137,2.705542,0.5784059,0,6.654836
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.292558,46.28281,42.54006,4.465755,4.465755,11.83334,0,3.329834,4.465755,28.94378,0,0,0,1.292558,0,0,7.367582,6.999203,28.3702,4.065801,8.29176,0,8.29176,19.952,51.15887,0.1270568,4.912331,1.034047,12,5.358359
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.384377,48.72263,44.65031,1.523104,1.523104,0,-1,0,1.523104,90.8918,0,0,0,1.384377,1.603267,1.523104,0,0,20.07844,11.52839,0,0.2188908,-0.2188908,19.72127,50.56726,0.1270568,1.675414,1.107501,0,12.91276
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.835271,52.21171,46.6881,4.587693,4.587693,0,-1,0,4.587693,40.00423,0,0,0,1.835271,4.82915,4.587693,0,0,20.32165,11.30949,0,2.993879,-2.993879,16.56544,42.47541,0.1270568,5.046462,1.468217,0,13.14477
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.190046,62.17285,48.68061,4.251198,4.251198,0,-1,0,4.251198,98.56154,0,0,0,4.190046,4.474945,4.251198,0,0,23.64818,8.315616,0,0.284899,-0.284899,16.26513,41.70539,0.1270568,4.676318,3.352037,0,12.50566
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.732048,62.72812,50.66406,0.28803,0.28803,0,-1,0,0.28803,1295.715,0,0,0,3.732048,0.3031895,0.28803,0,0,23.96474,8.030717,3.428859,0,3.428859,19.51804,50.04614,0.1269792,0.316833,2.985639,0,11.76276
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.842203,69.04563,52.67468,0.381733,0.381733,0,-1,0,0.381733,1268.479,0,0,0,4.842203,0.4018243,0.381733,0,0,20.53588,11.11669,4.440379,0,4.440379,23.73055,60.84744,0.126879,0.4199063,3.873762,0,15.95889
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.347351,68.6027,53.9517,0,0,0,-1,0,0,0,0,0,0,4.347351,0,0,0,0,16.0955,15.11303,4.347351,0,4.347351,27.85481,71.42244,0.126781,0,3.477881,0,19.46038
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.722362,63.40015,54.55851,1.214136,1.214136,0,-1,0,1.214136,224.2221,0,0,0,2.722362,1.278038,1.214136,0,0,11.74815,19.02565,1.444324,0,1.444324,29.22501,74.93578,0.1267484,1.33555,2.17789,0,21.74801
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.688784,64.04628,55.274,1.323275,1.323275,0,-1,0,1.323275,203.1915,0,0,0,2.688784,1.392921,1.323275,0,0,10.30382,20.32554,1.295862,0,1.295862,30.45438,78.08799,0.1267193,1.455603,2.151027,0,23.01432
