Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.348185,48.62819,41.72494,4.164223,4.164223,12,0,3.372,4.164223,56.38951,0,0,0,2.348185,0,0,7.835777,7.443988,28.3384,4.094416,9.792173,0,9.792173,21.40558,54.88599,0.1280172,4.580645,1.878548,12,6.4426
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.494236,54.37751,43.70839,4.126917,4.126917,0,-1,0,4.126917,84.6694,0,0,0,3.494236,4.344124,4.126917,0,0,18.54623,12.90737,0,0.8498877,-0.8498877,20.50972,52.58892,0.1280172,4.539609,2.795389,0,16.40161
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.076302,58.46885,45.67373,2.929783,2.929783,0,-1,0,2.929783,139.1333,0,0,0,4.076302,3.083982,2.929783,0,0,19.49055,12.05748,0.9923202,0,0.9923202,21.45112,55.00275,0.1279955,3.222761,3.261042,0,16.13379
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.461349,65.65094,47.63001,0.7911353,0.7911353,0,-1,0,0.7911353,690.318,0,0,0,5.461349,0.832774,0.7911353,0,0,18.49823,12.95057,4.628575,0,4.628575,25.84217,66.26184,0.1278941,0.8702488,4.369079,0,18.41192
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.899021,78.07901,49.52289,2.586704,2.586704,0,-1,0,2.586704,305.3702,0,0,0,7.899021,2.722846,2.586704,0,0,13.86965,17.11629,5.176175,0,5.176175,30.75272,78.85297,0.127781,2.845374,6.319217,0,25.01531
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.265117,77.59228,51.42484,6.155385,6.155385,0,-1,0,6.155385,118.0286,0,0,0,7.265117,6.479353,6.155385,0,0,8.693479,21.77485,0.7857633,0,0.7857633,31.49816,80.76435,0.1277639,6.770924,5.812093,0,29.03996
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.966394,65.77412,52.67468,8.672715,8.36,0,-1,0,8.36,47.44491,0,0.3127153,1.179987,3.966394,8.8,8.36,0,0,7.907716,22.48203,0,4.833606,-4.833606,26.40309,67.7001,0.1277639,9.539987,3.173115,0,26.44843
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.390523,64.26027,53.18187,2.785155,2.785155,0,-1,0,2.785155,121.7355,0,0,0,3.390523,2.931742,2.785155,0,0,13.27839,17.64843,0.458781,0,0.458781,26.83833,68.81609,0.1277539,3.06367,2.712418,0,21.03895
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.874426,63.17274,53.85207,2.06982,2.06982,0,-1,0,2.06982,138.8732,0,0,0,2.874426,2.178758,2.06982,0,0,12.81961,18.06133,0.6956681,0,0.6956681,27.4983,70.50832,0.1277387,2.276802,2.299541,0,20.93576
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.35292,60.84283,53.33583,2.575305,2.575305,0,-1,0,2.575305,91.36471,0,0,0,2.35292,2.710848,2.575305,0,0,12.12394,18.68743,0,0.3579275,-0.3579275,27.12101,69.54092,0.1277387,2.832836,1.882336,0,21.04035
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4412287,52.99519,51.66031,0,0,0,-1,0,0,0,0,0,0,0.4412287,0,0,0,0,12.52164,18.32951,0.4412287,0,0.4412287,27.5396,70.61421,0.1277291,0,0.3529829,0,18.77073
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.1297,50.1297,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,12.08041,18.72661,0,5.693189,-5.693189,21.53845,55.22668,0.1277291,5.949382,0,0,18.72661
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,48.72589,48.72589,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,18.40617,13.03342,0,5.265263,-5.265263,15.98838,40.99575,0.1277291,5.502199,0,0,13.03342
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,47.33113,47.33113,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,24.25646,7.76816,0,4.922823,-4.922823,10.79926,27.69036,0.1277291,5.14435,0,0,7.76816
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,46.05412,46.05412,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,29.72627,2.845337,0,0.2586715,-0.2586715,10.5266,26.99123,0.1277291,0.2703117,0,0,2.845337
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,45.13937,45.13937,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0.09464245,0,2.442081,2.319977,0,0,30.01368,2.586665,0,2.442081,-2.442081,7.952421,20.39078,0.1277291,2.551975,0,0,2.586665
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,44.32426,44.32426,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,32.7271,0.1445845,0,0.02217255,-0.02217255,7.929049,20.33085,0.1277291,0.02317032,0,0,0.1445845
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,43.60877,43.60877,0.3418867,0.1162913,0,-1,0,0.1162913,0,0,0.2255954,0.2597841,0,0.1224119,0.1162913,0,0,32.75174,0.1224119,0,0.1224119,-0.1224119,7.800015,20,0.1277291,0.3760754,0,0,0.1224119
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,42.94762,42.94762,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277291,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,42.35892,42.35892,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277291,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,41.87891,41.87891,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277291,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,41.5438,41.5438,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278564,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1447628,41.64287,41.23587,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.80305,1.776357E-15,0,0,0.1447628,0,0,8.8,8.36,24.52775,7.524,8.504763,0,8.504763,23.79933,61.02381,0.1279957,1.075718,0.1158102,12,7.668763
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.416757,44.97807,40.90982,5.8446,5.8446,12,0,3.372,5.8446,24.24045,0,0,0,1.416757,0,0,6.1554,5.847631,16.02299,15.17829,7.264388,0,7.264388,30.69094,78.69456,0.1281962,6.42906,1.133406,12,16.59504
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.278869,51.44383,41.62531,3.366425,3.366425,8.572172,0,2.50476,3.366425,97.39916,0,0,0,3.278869,0,0,5.205747,4.94546,8.758603,21.71624,8.224329,0,8.224329,38.49322,98.70037,0.1282832,3.703067,2.623096,12,24.9951
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.124926,56.34391,43.5816,0.2887379,0.2887379,0,-1,0,0.2887379,1428.606,3.286717,0,0,4.124926,0.3039346,0.2887379,0,0,0.534274,29.11813,0.534274,0,0.534274,39.00008,100,0.1282716,0.3176116,3.29994,0,33.24306
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.305815,59.15303,45.5741,0,0,0,-1,0,0,0,4.305815,0,0,4.305815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282716,0,3.444652,0,33.90479
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.729028,62.79748,47.50322,0.4085476,0.4085476,0,-1,0,0.4085476,1157.522,4.298978,0,0,4.729028,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1282716,0.4494024,3.783222,0,34.32801
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.325519,67.14812,49.38704,5.60047,5.60047,0,-1,0,5.60047,95.09057,0,0,0,5.325519,5.895231,5.60047,0,0,0,29.59898,0,0.569713,-0.569713,38.39955,98.46018,0.1282716,6.160517,4.260415,0,34.9245
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.541191,70.18797,51.29804,0,0,0,-1,0,0,0,4.908176,0,0,5.541191,0,0,0,0,0.6330144,29.02926,0.6330144,0,0.6330144,39.00008,100,0.1282578,0,4.432952,0,34.57046
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.656006,68.16223,52.52071,1.775759,1.775759,0,-1,0,1.775759,262.1981,2.786786,0,0,4.656006,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1282578,1.953335,3.724805,0,34.25499
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.173312,56.67526,53.03695,0.464417,0.464417,0,-1,0,0.464417,252.6418,0.6844516,0,0,1.173312,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1282578,0.5108587,0.9386493,0,30.77229
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.578876,61.99182,53.6981,3.178971,3.178971,0,-1,0,3.178971,81.12297,0,0,0,2.578876,3.346285,3.178971,0,0,0,29.59898,0,0.7674096,-0.7674096,38.19116,97.92585,0.1282578,3.496868,2.063101,0,32.17785
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8205532,55.70979,53.18187,0,0,0,-1,0,0,0,0,0,0,0.8205532,0,0,0,0,0.8526773,28.83157,0.8205532,0,0.8205532,38.9696,99.92186,0.1282399,0,0.6564425,0,29.65212
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4687461,52.95123,51.53352,2.300931,2.300931,0,-1,0,2.300931,20.37201,0,4.440892E-16,0,0.4687461,2.422033,2.300931,0,0,0.03212415,29.57007,0,1.953287,-1.953287,36.91066,94.64252,0.1282399,2.531024,0.3749968,0,30.03881
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,49.97574,49.97574,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.202443,27.61678,0,2.173434,-2.173434,34.61966,88.76817,0.1282399,2.271238,0,0,27.61678
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,48.57193,48.57193,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.617369,25.44335,0,8.8,-8.8,25.34364,64.98357,0.1282399,12.17366,0,0,25.44335
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,47.20434,47.20434,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.39515,16.64334,0,1.805042,-1.805042,23.44096,60.10491,0.1282399,1.886269,0,0,16.64334
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,45.92732,45.92732,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.40075,14.8383,0,0.4436401,-0.4436401,22.97332,58.90584,0.1282399,0.4636039,0,0,14.8383
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,45.03069,45.03069,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.89368,14.39466,0,0.6029637,-0.6029637,22.33774,57.27615,0.1282399,0.6300971,0,0,14.39466
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,44.24275,44.24275,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.56364,13.7917,0,1.950003,-1.950003,20.28226,52.00569,0.1282399,2.037753,0,0,13.7917
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,43.50914,43.50914,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.73031,11.8417,0,2.028993,-2.028993,18.14351,46.52174,0.1282399,2.120298,0,0,11.8417
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.84799,42.84799,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.98475,9.812703,0,1.762712,-1.762712,16.28545,41.75748,0.1282399,1.842034,0,0,9.812703
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,42.28646,42.28646,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.94332,8.049992,0,1.207225,-1.207225,15.01292,38.4946,0.1282399,1.261551,0,0,8.049992
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,41.7974,41.7974,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.28468,6.842766,0,1.372949,-1.372949,13.56571,34.7838,0.1282399,1.434731,0,0,6.842766
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,41.44418,41.44418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.81018,5.469818,0,0,0,13.56571,34.7838,0.1282399,0,0,0,5.469818
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07140286,41.33661,41.13625,0.09639126,0.09639126,0,0,0,0.09639126,74.07607,0,1.387779E-17,0,0.07140286,0.1014645,0.09639126,0,0,26.81018,5.469818,0,0.03006163,-0.03006163,13.53402,34.70255,0.1282399,0.1060304,0.05712229,0,5.541221
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5858562,42.48419,40.82831,2.473688,2.473688,0,0,0,2.473688,23.68351,0,0,0,0.5858562,2.603882,2.473688,0,0,26.84358,5.439756,0,2.018026,-2.018026,11.40684,29.24824,0.1282399,2.721057,0.468685,0,6.025612
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.616832,46.22375,41.5438,2.410447,2.410447,0,0,0,2.410447,67.07601,0,0,0,1.616832,2.537313,2.410447,0,0,29.08583,3.42173,0,0.9204809,-0.9204809,10.43656,26.76037,0.1282399,2.651492,1.293465,0,5.038562
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.744163,51.74269,43.50914,7.32963,4.983142,0,-1,0,4.983142,55.06894,0,2.346488,5.165015,2.744163,5.245412,4.983142,0,0,30.10859,2.501249,0,2.501249,-2.501249,7.800015,20,0.1282399,8.062593,2.19533,0,5.245412
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.158884,55.19043,45.49259,3.915348,3.00094,0,-1,0,3.00094,105.2632,0,0.9144079,3.706695,3.158884,3.158884,3.00094,0,0,32.88775,0,0,0,0,7.800015,20,0.1282399,4.306883,2.527107,0,3.158884
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.24184,60.97692,47.43076,2.923536,2.923536,0,-1,0,2.923536,145.0928,0,0,2.40994,4.24184,3.077406,2.923536,0,0,32.88775,0,1.164434,0,1.164434,8.904695,22.8325,0.1282146,3.215889,3.393472,0,4.24184
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.607122,60.82142,49.31459,5.983111,4.422357,0,-1,0,4.422357,81.5656,0,1.560755,4.900478,3.607122,4.655112,4.422357,0,0,31.72332,1.047991,0,1.047991,-1.047991,7.800015,20,0.1282146,6.581423,2.885697,0,4.655112
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.415183,69.60844,51.22558,1.148109,1.148109,0,-1,0,1.148109,471.6612,0,0,0.2340347,5.415183,1.208535,1.148109,0,0,32.88775,0,4.206648,0,4.206648,11.79079,30.23274,0.1281231,1.26292,4.332147,0,5.415183
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.003039,62.08519,52.42109,6.086222,6.086222,0,-1,0,6.086222,49.3416,0,8.881784E-16,2.527582,3.003039,6.406549,6.086222,0,0,28.6811,3.785983,0,3.40351,-3.40351,8.203177,21.03375,0.1281231,6.694844,2.402431,0,6.789022
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.325685,57.0495,52.92827,2.524765,1.622751,0,-1,0,1.622751,81.69372,0,0.9020142,2.162012,1.325685,1.708159,1.622751,0,0,32.46278,0.3824733,0,0.3824733,-0.3824733,7.800015,20,0.1281231,2.777241,1.060548,0,1.708159
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2087847,54.23537,53.59848,3.213671,0.1983455,0,-1,0,0.1983455,105.2632,0,3.015326,3.495369,0.2087847,0.2087847,0.1983455,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,3.535038,0.1670278,0,0.2087847
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.007839,56.1511,53.03695,6.502184,0.9574466,0,-1,0,0.9574466,105.2632,0,5.544738,6.960914,1.007839,1.007839,0.9574466,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,7.152403,0.8062708,0,1.007839
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.373563,52.53343,51.40672,2.371011,0.3548849,0,-1,0,0.3548849,105.2632,0,2.016127,2.537136,0.373563,0.373563,0.3548849,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,2.608113,0.2988504,0,0.373563
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,49.87611,49.87611,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,48.49947,48.49947,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.12283,47.12283,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,45.85487,45.85487,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,44.93107,44.93107,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.14312,44.14312,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,43.42763,43.42763,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,42.73931,42.73931,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.17778,42.17778,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,41.72494,41.72494,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281231,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,41.38984,41.38984,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282951,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1343769,41.46834,41.09096,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.883234,0,0,0,0.1343769,0,0,8.8,8.36,24.52775,7.524,8.494377,0,8.494377,23.78948,60.99855,0.1284676,1.875051,0.1075015,12,7.658377
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.501388,45.06964,40.75586,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.07051,0,0,0,1.501388,0,0,8.260038,7.847036,16.03338,15.16894,9.348425,0,9.348425,32.65818,83.73875,0.12868,3.834473,1.201111,12,16.67033
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.753248,49.61776,41.47135,2.173034,2.173034,0,0,0,2.173034,126.7007,0,0,0,2.753248,2.287404,2.173034,0,0,6.684952,23.58252,0.4658442,0,0.4658442,33.10011,84.87192,0.1286699,2.390337,2.202599,0,26.33577
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.270417,56.64926,43.40952,0,0,0,-1,0,0,0,0,0,0,4.270417,0,0,0,0,6.219108,24.00178,4.270417,0,4.270417,37.15139,95.25978,0.1285771,0,3.416334,0,28.2722
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.157502,58.41061,45.3658,4.056289,4.056289,0,-1,0,4.056289,102.4952,8.881784E-16,0,0,4.157502,4.269778,4.056289,0,0,1.948691,27.84516,0,0.1122752,-0.1122752,37.03304,94.95632,0.1285771,4.461917,3.326002,0,32.00266
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.034682,60.0821,47.27679,4.638089,4.638089,0,-1,0,4.638089,86.9902,0,0,0,4.034682,4.882198,4.638089,0,0,2.073441,27.73288,0,0.847516,-0.847516,36.13968,92.66566,0.1285771,5.101897,3.227746,0,31.76756
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.4082,63.48614,49.16062,1.041691,1.041691,0,-1,0,1.041691,423.1772,0.2965576,0,0,4.4082,1.096517,1.041691,0,0,3.015125,26.88536,3.015125,0,3.015125,39.00008,100,0.1285117,1.14586,3.52656,0,31.29357
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.131473,54.52992,51.07162,0,0,0,-1,0,0,0,1.131473,0,0,1.131473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285117,0,0.9051782,0,30.73045
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.051721,65.63518,52.26712,3.697889,3.697889,0,-1,0,3.697889,109.5685,0.1592062,0,0,4.051721,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1285117,4.067677,3.241377,0,33.6507
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.735886,58.21361,52.77431,2.862044,2.862044,0,-1,0,2.862044,60.65199,0,0,0,1.735886,3.012677,2.862044,0,0,0,29.59898,0,1.276791,-1.276791,37.65422,96.5491,0.1285117,3.148248,1.388709,0,31.33486
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.764432,59.00316,53.44451,0.3033186,0.3033186,0,-1,0,0.3033186,581.7089,0.02649199,0,0,1.764432,0.3192828,0.3033186,0,0,1.418657,28.32219,1.418657,0,1.418657,39.00008,100,0.128481,0.3336505,1.411545,0,30.08662
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.007974,55.99426,52.88299,3.142992,3.142992,0,-1,0,3.142992,32.07051,0,4.440892E-16,0,1.007974,3.308412,3.142992,0,0,0,29.59898,0,2.300439,-2.300439,36.5752,93.78239,0.128481,3.457291,0.8063788,0,30.60695
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4332382,52.53227,51.22558,8.826353,8.36,0,-1,0,8.36,5.182275,0,0.466353,1.348988,0.4332382,8.8,8.36,0,0,2.556043,27.29854,0,8.366762,-8.366762,27.75586,71.16873,0.128481,9.708988,0.3465905,0,27.73178
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,49.72215,49.72215,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.85245,18.93178,0,7.209742,-7.209742,20.15613,51.68227,0.128481,7.534181,0,0,18.93178
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,48.3455,48.3455,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.86327,11.72204,0,6.159481,-6.159481,13.66346,35.03445,0.128481,6.436657,0,0,11.72204
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,46.96886,46.96886,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.70714,5.562555,0,3.030038,-3.030038,10.46952,26.84488,0.128481,3.16639,0,0,5.562555
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,45.71902,45.71902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07385,2.532516,0,0,0,10.46952,26.84488,0.128481,0,0,0,2.532516
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,44.83144,44.83144,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.07385,2.532516,0,0.2129637,-0.2129637,10.24504,26.26928,0.128481,0.2225471,0,0,2.532516
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.01633,44.01633,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.31047,2.319553,0,1.847217,-1.847217,8.2979,21.27663,0.128481,1.930342,0,0,2.319553
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,43.328,43.328,1.988384,0.4487185,0,-1,0,0.4487185,0,0,1.539666,1.738504,0,0.4723352,0.4487185,0,0,32.36294,0.4723352,0,0.4723352,-0.4723352,7.800015,20,0.128481,2.187222,0,0,0.4723352
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,42.66685,42.66685,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128481,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.10533,42.10533,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128481,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,41.64343,41.64343,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128481,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,41.31738,41.31738,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285804,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05343372,41.15922,41.00945,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.552675,1.776357E-15,0,0,0.05343372,0,0,8.8,8.36,24.52775,7.524,8.413434,0,8.413434,23.71269,60.80165,0.1287282,1.291045,0.04274697,12,7.577434
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.477468,44.92453,40.6834,3.146122,3.146122,11.47508,0,3.239196,3.146122,46.96157,0,0,0,1.477468,0,0,8.328959,7.912511,16.11432,15.09609,9.389979,0,9.389979,32.62081,83.64293,0.1289252,3.460734,1.181975,12,16.57356
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.655997,52.40754,41.38984,3.632088,3.632088,0,0,0,3.632088,100.6583,4.440892E-16,0,0,3.655997,3.823251,3.632088,0,0,6.72434,23.54707,0,0.1672532,-0.1672532,32.44451,83.19088,0.1289252,3.995297,2.924798,0,27.20307
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.113133,59.45967,43.30083,3.517695,3.517695,0,-1,0,3.517695,145.3546,0,0,0,5.113133,3.702837,3.517695,0,0,6.910177,23.37982,1.410296,0,1.410296,33.78243,86.62145,0.1288947,3.869465,4.090507,0,28.49295
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.940594,64.77448,45.29334,1.416845,1.416845,0,-1,0,1.416845,419.2834,0,0,0,5.940594,1.491416,1.416845,0,0,5.499881,24.64909,4.449179,0,4.449179,38.0033,97.44415,0.1287985,1.558529,4.752475,0,30.58968
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.391248,72.90858,47.20434,1.378643,1.378643,0,-1,0,1.378643,536.125,4.889344,0,0,7.391248,1.451203,1.378643,0,0,1.050702,28.65335,1.050702,0,1.050702,39.00008,100,0.1287758,1.516507,5.912999,0,36.04459
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.559275,75.95275,49.06099,0,0,0,-1,0,0,0,7.559275,0,0,7.559275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287758,0,6.04742,0,37.15825
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.778346,74.86217,50.94482,2.397683,2.397683,0,-1,0,2.397683,282.704,4.254469,0,0,6.778346,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1287758,2.637451,5.422677,0,36.37732
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.030434,73.1495,52.14033,0,0,0,-1,0,0,0,6.030434,0,0,6.030434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287758,0,4.824347,0,35.62941
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.099147,69.98703,52.62939,4.260032,4.260032,0,-1,0,4.260032,119.6974,0.6149028,0,0,5.099147,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1287758,4.686036,4.079318,0,34.69812
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.377237,60.87692,53.29055,3.684789,3.684789,0,-1,0,3.684789,64.51488,0,0,0,2.377237,3.878725,3.684789,0,0,0,29.59898,0,1.501488,-1.501488,37.41737,95.94179,0.1287758,4.053267,1.90179,0,31.97622
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.98563,59.03101,52.77431,6.388529,6.388529,0,-1,0,6.388529,31.08118,0,0,0,1.98563,6.724767,6.388529,0,0,1.66832,28.09749,0,4.739137,-4.739137,32.42188,83.13287,0.1287758,7.027381,1.588504,0,30.08312
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4684072,52.53878,51.12596,5.243581,5.243581,0,-1,0,5.243581,8.932963,0,0,0,0.4684072,5.519558,5.243581,0,0,6.934027,23.35835,0,5.051151,-5.051151,27.0975,69.48064,0.1287758,5.767939,0.3747257,0,23.82676
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,49.62252,49.62252,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.54642,18.3072,0,6.641946,-6.641946,20.09628,51.52881,0.1287758,6.940834,0,0,18.3072
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,48.27305,48.27305,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.92636,11.66526,0,7.06469,-7.06469,12.64944,32.43439,0.1287758,7.382601,0,0,11.66526
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,46.8964,46.8964,8.079764,4.370537,0,-1,0,4.370537,0,0,3.709228,4.517204,0,4.600565,4.370537,0,0,27.77601,4.600565,0,4.600565,-4.600565,7.800015,20,0.1287758,8.887741,0,0,4.600565
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,45.67373,45.67373,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,44.73182,44.73182,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,43.94387,43.94387,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,43.25555,43.25555,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,42.56723,42.56723,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.03287,42.03287,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,41.57097,41.57097,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287758,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.23587,41.23587,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289494,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1161898,41.26288,40.93699,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.32803,0,0,0,0.1161898,0,0,8.8,8.36,24.52775,7.524,8.47619,0,8.47619,23.77223,60.95431,0.1290874,1.128252,0.09295184,12,7.64019
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.357307,44.5151,40.62906,5.183517,5.183517,12,0,3.372,5.183517,26.18506,0,0,0,1.357307,0,0,6.816483,6.475659,16.05156,15.15257,7.832966,0,7.832966,31.20323,80.00813,0.1292991,5.701868,1.085846,12,16.50988
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.558347,52.01286,41.31738,1.416799,1.416799,0,0,0,1.416799,251.154,0,0,0,3.558347,1.491367,1.416799,0,0,8.218597,22.20224,2.066979,0,2.066979,33.16414,85.03609,0.1292545,1.558479,2.846677,0,25.76059
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.858109,62.07968,43.22838,2.322705,2.322705,0,-1,0,2.322705,252.2106,0,0,0,5.858109,2.444952,2.322705,0,0,6.151618,24.06252,3.413156,0,3.413156,36.40215,93.33865,0.1291809,2.554975,4.686487,0,29.92063
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.783668,64.05534,45.18466,0,0,0,-1,0,0,0,3.045206,0,0,5.783668,0,0,0,0,2.738461,27.13436,2.738461,0,2.738461,39.00008,100,0.1291219,0,4.626934,0,32.91803
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.571259,61.7445,47.06849,0,0,0,-1,0,0,0,4.571259,0,0,4.571259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291219,0,3.657008,0,34.17024
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.102763,62.1426,48.9342,4.774202,4.774202,0,-1,0,4.774202,85.93608,0,0,0,4.102763,5.025476,4.774202,0,0,0,29.59898,0,0.9227138,-0.9227138,38.02745,97.5061,0.1291219,5.251623,3.28221,0,33.70174
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.023198,63.93349,50.81802,0,0,0,-1,0,0,0,2.99796,0,0,4.023198,0,0,0,0,1.025238,28.67626,1.025238,0,1.025238,39.00008,100,0.1290998,0,3.218558,0,32.69946
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.205303,62.34739,52.01353,0.3299157,0.3299157,0,-1,0,0.3299157,971.552,2.858023,0,0,3.205303,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1290998,0.3629073,2.564242,0,32.80428
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.12739,62.57404,52.47543,2.726827,2.726827,0,-1,0,2.726827,114.6897,0.2570452,0,0,3.12739,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1290998,2.99951,2.501912,0,32.72637
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.441472,57.57957,53.08224,6.548921,6.548921,0,-1,0,6.548921,22.01084,0,0,0,1.441472,6.893601,6.548921,0,0,0,29.59898,0,5.452128,-5.452128,33.25303,85.26401,0.1290998,7.203813,1.153178,0,31.04045
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9948955,55.63861,52.57505,4.176889,4.176889,0,-1,0,4.176889,23.81906,0,0,0,0.9948955,4.396725,4.176889,0,0,6.05792,24.14685,0,3.401829,-3.401829,29.66719,76.06956,0.1290998,4.594578,0.7959164,0,25.14174
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4124393,52.21332,50.97199,8.378524,8.36,0,-1,0,8.36,4.933484,0,0.01852423,0.8563766,0.4124393,8.8,8.36,0,0,9.837731,20.74502,0,8.387561,-8.387561,20.82592,53.39969,0.1290998,9.216376,0.3299514,0,21.15746
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,49.46855,49.46855,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.15724,12.35746,0,3.489308,-3.489308,17.14787,43.9688,0.1290998,3.646327,0,0,12.35746
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,48.14625,48.14625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.03425,8.868152,0,0,0,17.14787,43.9688,0.1290998,0,0,0,8.868152
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,46.76961,46.76961,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.03425,8.868152,0,5.518192,-5.518192,11.33118,29.05426,0.1290998,5.766511,0,0,8.868152
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,45.54693,45.54693,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.16558,3.349959,0,1.209732,-1.209732,10.05601,25.7846,0.1290998,1.26417,0,0,3.349959
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,44.62313,44.62313,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.50972,2.140227,0,0.1614572,-0.1614572,9.885822,25.34821,0.1290998,0.1687227,0,0,2.140227
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,43.83519,43.83519,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.68912,1.97877,0,1.18309,-1.18309,8.638736,22.15056,0.1290998,1.236329,0,0,1.97877
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.14687,43.14687,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0.05326235,0,0.7743139,0.7355981,0,0,32.00367,0.7956796,0,0.7743139,-0.7743139,7.822537,20.05775,0.1290998,0.809158,0,0,0.7956796
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,42.45855,42.45855,1.45691,0.02029746,0,-1,0,0.02029746,0,0,1.436613,1.582304,0,0.02136575,0.02029746,0,0,32.86401,0.02136575,0,0.02136575,-0.02136575,7.800015,20,0.1290998,1.602602,0,0,0.02136575
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,41.95136,41.95136,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290998,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,41.49852,41.49852,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290998,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.16341,41.16341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290998,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09688596,41.127,40.85548,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,35.62767,0,0,0,0.09688596,0,0,8.8,8.36,32.88775,0,8.456886,0,8.456886,15.82292,40.57151,0.1292022,0.2991343,0.07750876,12,0.09688596
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.095511,43.6487,40.52943,3.401664,3.401664,11.43495,0,3.229042,3.401664,32.20514,0,0,0,1.095511,0,0,8.033284,7.63162,24.43087,7.611197,8.727131,0,8.727131,24.10221,61.8004,0.129409,3.741831,0.8764085,12,8.706708
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.139878,44.52681,41.26304,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,296.338,1.776357E-15,0,0,1.139878,0,0,8.8,8.36,15.70374,15.46562,9.499878,0,9.499878,33.11458,84.90901,0.1294936,0.4231201,0.9119022,12,16.60549
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.693714,48.09064,43.12875,7.692783,7.692783,0,-1,0,7.692783,22.01693,0,1.776357E-15,0.1020611,1.693714,8.097666,7.692783,0,0,6.203859,24.0155,0,6.403952,-6.403952,26.36422,67.60043,0.1294936,8.462061,1.354972,0,25.70922
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.416396,52.36503,45.08503,4.640911,4.640911,0,-1,0,4.640911,52.06729,0,0,0,2.416396,4.885169,4.640911,0,0,13.31936,17.61155,0,2.468773,-2.468773,23.76191,60.92785,0.1294936,5.105002,1.933117,0,20.02795
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.046363,50.07412,46.96886,0,0,0,-1,0,0,0,0,0,0,1.046363,0,0,0,0,16.06244,15.14278,1.046363,0,1.046363,24.75458,63.47314,0.1294711,0,0.8370903,0,16.18914
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.478417,56.51135,48.83457,3.979629,3.979629,0,-1,0,3.979629,62.27758,0,4.440892E-16,0,2.478417,4.189083,3.979629,0,0,15.01608,16.08451,0,1.710666,-1.710666,22.95137,58.84956,0.1294711,4.377592,1.982733,0,18.56292
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.329698,58.00817,50.7184,5.714419,5.714419,0,-1,0,5.714419,40.76876,0,8.881784E-16,0,2.329698,6.015178,5.714419,0,0,16.91682,14.37384,0,3.685481,-3.685481,19.06654,48.88846,0.1294711,6.285861,1.863758,0,16.70354
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.220292,65.8604,51.91391,0,0,0,-1,0,0,0,0,0,0,4.220292,0,0,0,0,21.0118,10.68836,4.220292,0,4.220292,23.07026,59.15439,0.1293804,0,3.376234,0,14.90865
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.165869,62.5908,52.36675,0.8248632,0.8248632,0,-1,0,0.8248632,383.8053,0,0,0,3.165869,0.8682771,0.8248632,0,0,16.79151,14.48662,2.297591,0,2.297591,25.24994,64.74332,0.1293312,0.9073495,2.532695,0,17.65249
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6733573,55.10296,53.03695,0,0,0,-1,0,0,0,0,0,0,0.6733573,0,0,0,0,14.49391,16.55446,0.6733573,0,0.6733573,25.88875,66.38127,0.1293167,0,0.5386859,0,17.22781
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.100096,55.86817,52.47543,0,0,0,-1,0,0,0,0,0,0,1.100096,0,0,0,0,13.82056,17.16048,1.100096,0,1.100096,26.93239,69.05727,0.1292931,0,0.8800769,0,18.26057
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4688205,52.30233,50.89048,4.637885,4.637885,0,-1,0,4.637885,10.1085,0,0,0,0.4688205,4.881984,4.637885,0,0,12.72046,18.15056,0,4.413164,-4.413164,22.28051,57.12939,0.1292931,5.101674,0.3750564,0,18.61938
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,49.41421,49.41421,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.62398,13.7374,0,2.000741,-2.000741,20.17154,51.7218,0.1292931,2.090774,0,0,13.7374
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.09191,48.09191,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.84702,11.73666,0,7.437908,-7.437908,12.3313,31.61865,0.1292931,7.772614,0,0,11.73666
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,46.71527,46.71527,6.774292,4.083815,0,-1,0,4.083815,0,0,2.690477,3.367906,0,4.298752,4.083815,0,0,28.11136,4.298752,0,4.298752,-4.298752,7.800015,20,0.1292931,7.451721,0,0,4.298752
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,45.49259,45.49259,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,44.55068,44.55068,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,43.76273,43.76273,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.07441,43.07441,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,42.38609,42.38609,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,41.87891,41.87891,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,41.44418,41.44418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292931,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.09096,41.09096,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294141,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03710473,40.91404,40.8102,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.849577,1.776357E-15,0,0,0.03710473,0,0,8.8,8.36,24.52775,7.524,8.397104,0,8.397104,23.6972,60.76193,0.1295235,0.4612108,0.02968379,12,7.561105
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6560594,42.32756,40.47509,3.955989,3.955989,12,0,3.372,3.955989,16.58395,0,0,0,0.6560594,0,0,8.044011,7.64181,16.13065,15.08139,8.29787,0,8.29787,31.56925,80.94664,0.1297482,4.351588,0.5248475,12,15.73745
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.097517,44.32911,41.19059,10.02593,10.02593,12,0,3.372,10.02593,10.94678,0,0,0,1.097517,0,0,1.974072,1.875368,7.832779,22.54948,2.972885,0,2.972885,34.38958,88.17823,0.1298245,11.02852,0.8780133,12,23.64699
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.741813,48.15207,43.04724,0.8404318,0.8404318,0,-1,0,0.8404318,207.2522,0,0,0,1.741813,0.884665,0.8404318,0,0,4.859894,25.22507,0.8571479,0,0.8571479,35.20274,90.26325,0.1298062,0.924475,1.39345,0,26.96689
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.320648,48.8741,44.98541,0,0,0,-1,0,0,0,0,0,0,1.320648,0,0,0,0,4.002746,25.99651,1.320648,0,1.320648,36.45562,93.47575,0.1297779,0,1.056518,0,27.31715
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.962019,49.74523,46.8964,3.000972,3.000972,0,-1,0,3.000972,32.05692,0,0,0,0.962019,3.158918,3.000972,0,0,2.682098,27.18509,0,2.196899,-2.196899,34.13988,87.53799,0.1297779,3.301069,0.7696152,0,28.14711
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8385299,51.23338,48.72589,4.352451,4.352451,0,-1,0,4.352451,19.26569,0,0,0,0.8385299,4.581528,4.352451,0,0,5.123096,24.98819,0,3.742998,-3.742998,30.19442,77.42142,0.1297779,4.787696,0.6708239,0,25.82672
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.85636,56.35358,50.60972,5.080203,5.080203,0,-1,0,5.080203,36.54106,0,0,0,1.85636,5.347582,5.080203,0,0,9.281983,21.24519,0,3.491222,-3.491222,26.51434,67.98536,0.1297779,5.588223,1.485088,0,23.10155
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.088852,55.17484,51.83239,5.635564,5.635564,0,-1,0,5.635564,19.32108,0,1.776357E-15,0,1.088852,5.932173,5.635564,0,0,13.16112,17.75397,0,4.843321,-4.843321,21.40904,54.89486,0.1297779,6.199121,0.8710816,0,18.84282
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.232277,56.12853,52.32146,0,0,0,-1,0,0,0,0,0,0,1.232277,0,0,0,0,18.54259,12.91065,1.232277,0,1.232277,22.57808,57.89239,0.1297515,0,0.9858216,0,14.14293
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6795838,55.01212,52.92827,1.992482,1.992482,0,-1,0,1.992482,34.1074,4.440892E-16,0,0,0.6795838,2.097349,1.992482,0,0,17.31031,14.0197,0,1.417765,-1.417765,21.08362,54.06046,0.1297515,2.19173,0.543667,0,14.69928
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5416504,54.01661,52.36675,6.399224,6.399224,0,-1,0,6.399224,8.464314,0,0,0,0.5416504,6.736025,6.399224,0,0,18.8856,12.60193,0,6.194375,-6.194375,14.55418,37.31833,0.1297515,7.039146,0.4333203,0,13.14358
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4718502,52.2384,50.81802,1.295396,1.295396,0,-1,0,1.295396,36.42516,0,2.220446E-16,0,0.4718502,1.363575,1.295396,0,0,25.76824,6.40756,0,0.8917249,-0.8917249,13.61422,34.90818,0.1297515,1.424936,0.3774801,0,6.87941
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,49.34176,49.34176,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.75905,5.515835,0,0.3908231,-0.3908231,13.20225,33.85186,0.1297515,0.4084101,0,0,5.515835
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.03757,48.03757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1933,5.125011,0,0,0,13.20225,33.85186,0.1297515,0,0,0,5.125011
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,46.66093,46.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1933,5.125011,0,0,0,13.20225,33.85186,0.1297515,0,0,0,5.125011
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,45.44731,45.44731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1933,5.125011,0,0,0,13.20225,33.85186,0.1297515,0,0,0,5.125011
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.49634,44.49634,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.1933,5.125011,0,1.639002,-1.639002,11.47459,29.42197,0.1297515,1.712757,0,0,5.125011
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,43.70839,43.70839,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.01441,3.48601,0,2.164408,-2.164408,9.193106,23.57202,0.1297515,2.261807,0,0,3.48601
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.02007,43.02007,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.41931,1.321602,0,0.7312571,-0.7312571,8.422294,21.59558,0.1297515,0.7641637,0,0,1.321602
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,42.33175,42.33175,0.7700251,0.5608272,0,-1,0,0.5608272,0,0,0.2091979,0.2862004,0,0.5903444,0.5608272,0,0,32.23182,0.5903444,0,0.5903444,-0.5903444,7.800015,20,0.1297515,0.8470276,0,0,0.5903444
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,41.85174,41.85174,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297515,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,41.38984,41.38984,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297515,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.06379,41.06379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297515,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06201828,40.92944,40.75586,0,0,0,0,0,0,0,0,0,0,0.06201828,0,0,0,0,32.88775,0,0.06201828,0,0.06201828,7.858851,20.15086,0.1297502,0,0.04961462,0,0.06201828
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4743008,41.75518,40.42075,4.516265,4.516265,12,0,3.372,4.516265,10.50206,0,0,0,0.4743008,0,0,7.483735,7.109548,32.82574,0.05581645,7.583849,0,7.583849,15.05352,38.5987,0.1299555,4.967892,0.3794406,12,0.5301172
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5590788,42.71878,41.13625,4.508193,4.508193,12,0,3.372,4.508193,12.40139,0,0,0,0.5590788,0,0,7.491807,7.117217,25.24189,6.88128,7.676295,0,7.676295,22.3359,57.27141,0.1301623,4.959013,0.4472631,12,7.44036
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.020693,45.94197,42.9929,4.973875,4.973875,0,-1,0,4.973875,20.52109,0,8.881784E-16,0,1.020693,5.235658,4.973875,0,0,17.56559,13.78995,0,4.214964,-4.214964,17.89293,45.87922,0.1301623,5.471262,0.8165547,0,14.81064
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5700452,46.58491,44.93107,7.345582,7.345582,0,-1,0,7.345582,7.760382,0,8.881784E-16,0,0.5700452,7.732192,7.345582,0,0,22.24888,9.574982,0,7.162147,-7.162147,10.34337,26.5214,0.1301623,8.08014,0.4560362,0,10.14503
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3610824,47.89857,46.84206,0,0,0,-1,0,0,0,0,0,0,0.3610824,0,0,0,0,30.20683,2.412836,0.3610824,0,0.3610824,10.68592,27.39974,0.1301546,0,0.2888659,0,2.773918
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6607608,50.66728,48.69872,5.337719,3.228642,0,-1,0,3.228642,20.46559,0,2.109077,3.145027,0.6607608,3.398571,3.228642,0,0,29.84574,2.73781,0,2.73781,-2.73781,7.800015,20,0.1301546,5.871491,0.5286086,0,3.398571
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.188142,54.21549,50.5916,0,0,0,-1,0,0,0,0,0,0,1.188142,0,0,0,0,32.88775,0,1.188142,0,1.188142,8.927186,22.89017,0.1301292,0,0.9505137,0,1.188142
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.397316,56.10332,51.78711,2.039018,2.039018,0,-1,0,2.039018,68.5289,0,0,0.9615679,1.397316,2.146334,2.039018,0,0,31.69961,1.069328,0,0.749018,-0.749018,8.137651,20.86573,0.1301292,2.24292,1.117853,0,2.466645
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7184288,54.41602,52.22184,2.848804,0.9868018,0,-1,0,0.9868018,72.80376,0,1.862002,2.692888,0.7184288,1.038739,0.9868018,0,0,32.53185,0.3203099,0,0.3203099,-0.3203099,7.800015,20,0.1301292,3.133684,0.574743,0,1.038739
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6390164,54.78511,52.82865,7.313977,0.6070657,0,-1,0,0.6070657,105.2632,0,6.706912,7.923962,0.6390164,0.6390164,0.6070657,0,0,32.88775,0,0,0,0,7.800015,20,0.1301292,8.045375,0.5112132,0,0.6390164
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5776513,54.02676,52.26712,0,0,0,-1,0,0,0,0,0,0,0.5776513,0,0,0,0,32.88775,0,0.5776513,0,0.5776513,8.348023,21.40515,0.1301168,0,0.462121,0,0.5776513
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4531782,52.08115,50.7184,5.862678,0.9244111,0,-1,0,0.9244111,49.02345,0,4.938267,5.86895,0.4531782,0.9730643,0.9244111,0,0,32.3101,0.5198861,0,0.5198861,-0.5198861,7.800015,20,0.1301168,6.448946,0.3625425,0,0.9730643
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,49.24213,49.24213,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,47.96511,47.96511,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,1.825807,0,0,0
