Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,46.58847,46.58847,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,45.3658,45.3658,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,44.45105,44.45105,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,43.66311,43.66311,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,42.97478,42.97478,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,42.28646,42.28646,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,41.77928,41.77928,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,41.34455,41.34455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301168,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,40.98228,40.98228,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302194,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01198586,40.7169,40.6834,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.636069,0,0,0,0.01198586,0,0,8.8,8.36,24.52775,7.524,8.371985,0,8.371985,23.67337,60.70083,0.1303949,2.072801,0.009588689,12,7.535986
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2768574,41.12415,40.3483,7.085438,7.085438,12,0,3.372,7.085438,3.907414,0,0,0,0.2768574,0,0,4.914562,4.668834,16.15577,15.05879,4.945691,0,4.945691,28.36526,72.73131,0.1305277,7.793982,0.2214859,12,15.33564
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.402021,42.22538,41.09096,6.60886,6.60886,12,0,3.372,6.60886,6.083062,0,0,0,0.402021,0,0,5.39114,5.121583,11.21008,19.50991,5.523604,0,5.523604,33.60542,86.16756,0.1306753,7.269745,0.3216168,12,19.91193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.070636,45.98755,42.89328,5.111276,5.111276,0,-1,0,5.111276,20.94655,0,0,0,1.070636,5.380291,5.111276,0,0,5.686472,24.48115,0,4.309655,-4.309655,29.06264,74.51945,0.1306753,5.622404,0.856509,0,25.55179
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.639771,49.6854,44.83144,6.650777,6.650777,0,-1,0,6.650777,24.65533,0,8.881784E-16,0,1.639771,7.000818,6.650777,0,0,10.47498,20.1715,0,5.361046,-5.361046,23.4116,60.02963,0.1306753,7.315855,1.311817,0,21.81127
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.738721,51.967,46.74244,0,0,0,-1,0,0,0,0,0,0,1.738721,0,0,0,0,16.4317,14.81045,1.738721,0,1.738721,25.0611,64.25909,0.1306381,0,1.390977,0,16.54917
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.306703,52.51254,48.57193,4.864912,4.864912,0,-1,0,4.864912,26.85975,0,8.881784E-16,0,1.306703,5.12096,4.864912,0,0,14.69298,16.3753,0,3.814257,-3.814257,21.04052,53.94994,0.1306381,5.351403,1.045362,0,17.682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6627995,52.46295,50.46481,1.556977,1.556977,0,-1,0,1.556977,42.56963,0,0,0,0.6627995,1.638923,1.556977,0,0,18.93104,12.56104,0,0.9761239,-0.9761239,20.01159,51.31168,0.1306381,1.712675,0.5302396,0,13.22384
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2331164,52.36262,51.66031,1.663466,1.663466,0,-1,0,1.663466,14.01389,0,2.220446E-16,0,0.2331164,1.751017,1.663466,0,0,20.01562,11.58492,0,1.517901,-1.517901,18.41158,47.2091,0.1306381,1.829813,0.1864931,0,11.81804
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6014049,53.92581,52.09504,0,0,0,-1,0,0,0,0,0,0,0.6014049,0,0,0,0,21.70218,10.06702,0.6014049,0,0.6014049,18.98213,48.67203,0.1306253,0,0.4811239,0,10.66842
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3309213,53.68041,52.67468,2.261514,2.261514,0,-1,0,2.261514,14.63273,0,4.440892E-16,0,0.3309213,2.380541,2.261514,0,0,21.10077,10.60828,0,2.04962,-2.04962,16.82164,43.13232,0.1306253,2.487666,0.264737,0,10.93921
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2071934,52.80259,52.17655,3.174646,3.174646,0,-1,0,3.174646,6.526505,0,4.440892E-16,0,0.2071934,3.341733,3.174646,0,0,23.37813,8.558664,0,3.13454,-3.13454,13.51754,34.6603,0.1306253,3.492111,0.1657548,0,8.765858
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4679522,52.01629,50.60972,0,0,0,-1,0,0,0,0,0,0,0.4679522,0,0,0,0,26.86095,5.424124,0.4679522,0,0.4679522,13.96148,35.7986,0.1306153,0,0.3743617,0,5.892076
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,49.16062,49.16062,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.393,5.845281,0,4.557276,-4.557276,9.157692,23.48121,0.1306153,4.762353,0,0,5.845281
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,47.89266,47.89266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.45664,1.288005,0,0,0,9.157692,23.48121,0.1306153,0,0,0,1.288005
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,46.53413,46.53413,4.050994,1.223605,0,-1,0,1.223605,0,0,2.827389,3.232489,0,1.288005,1.223605,0,0,31.45664,1.288005,0,1.288005,-1.288005,7.800015,20,0.1306153,4.456093,0,0,1.288005
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,45.31146,45.31146,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,44.39671,44.39671,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,43.60877,43.60877,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,42.92044,42.92044,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,42.23212,42.23212,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,41.72494,41.72494,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,41.29021,41.29021,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306153,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.93699,40.93699,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307687,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1400859,41.02138,40.62906,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.499987,0,0,0,0.1400859,0,0,8.8,8.36,24.52775,7.524,8.500086,0,8.500086,23.7949,61.01244,0.1309391,2.054596,0.1120687,12,7.664086
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.622887,44.95337,40.29396,1.776288,1.776288,10.57629,0,3.011801,1.776288,91.36394,1.776357E-15,0,0,1.622887,0,0,8.8,8.36,16.02767,15.17408,9.982887,0,9.982887,33.2655,85.29597,0.1310731,1.953917,1.29831,12,16.79696
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.355325,47.90112,41.00945,1.9051,1.9051,0,0,0,1.9051,123.6326,0,0,0,2.355325,2.005368,1.9051,0,0,6.044781,24.15868,0.3499568,0,0.3499568,33.59749,86.14725,0.1310656,2.09561,1.88426,0,26.514
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.133399,55.54029,42.82082,5.236463,5.236463,0,-1,0,5.236463,78.93494,0,0,0,4.133399,5.512066,5.236463,0,0,5.694824,24.47364,0,1.378667,-1.378667,32.14425,82.42099,0.1310656,5.760109,3.306719,0,28.60704
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.715361,59.68369,44.75899,5.847074,5.847074,0,-1,0,5.847074,80.64481,0,0,0,4.715361,6.154814,5.847074,0,0,7.226676,23.09497,0,1.439453,-1.439453,30.62693,78.53044,0.1310656,6.431781,3.772289,0,27.81033
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.50145,64.69139,46.66093,1.580276,1.580276,0,-1,0,1.580276,348.1323,0,0,0,5.50145,1.663448,1.580276,0,0,8.826069,21.65552,3.838002,0,3.838002,34.26798,87.86645,0.1309837,1.738303,4.40116,0,27.15697
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.154682,69.35426,48.49947,2.56759,2.56759,0,-1,0,2.56759,239.7066,0,0,0,6.154682,2.702726,2.56759,0,0,4.988067,25.10972,3.451956,0,3.451956,37.5428,96.26338,0.1309102,2.824349,4.923746,0,31.2644
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.281833,68.12212,50.3833,7.306563,7.306563,0,-1,0,7.306563,72.28889,0,8.881784E-16,0,5.281833,7.691119,7.306563,0,0,1.536111,28.21648,0,2.409285,-2.409285,35.00319,89.75158,0.1309102,8.037219,4.225467,0,33.49831
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.602486,66.90147,51.5788,4.582949,4.582949,0,-1,0,4.582949,100.4263,0,8.881784E-16,0,4.602486,4.824157,4.582949,0,0,4.213095,25.80719,0,0.2216713,-0.2216713,34.76952,89.15244,0.1309102,5.041244,3.681988,0,30.40968
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.594317,63.71271,52.01353,4.093576,4.093576,0,-1,0,4.093576,87.80384,0,0,0,3.594317,4.309028,4.093576,0,0,4.459396,25.58552,0,0.7147105,-0.7147105,34.01615,87.22073,0.1309102,4.502934,2.875454,0,29.17984
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.760967,58.1447,52.62939,2.673332,2.673332,0,-1,0,2.673332,65.87159,0,0,0,1.760967,2.814034,2.673332,0,0,5.253519,24.87081,0,1.053067,-1.053067,32.90612,84.3745,0.1309102,2.940665,1.408773,0,26.63178
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.066729,58.63495,52.14033,3.707552,3.707552,0,-1,0,3.707552,55.74375,0,0,0,2.066729,3.902687,3.707552,0,0,6.423594,23.81774,0,1.835958,-1.835958,30.97085,79.41228,0.1309102,4.078308,1.653383,0,25.88447
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4658698,51.96427,50.56443,8.819057,8.36,0,-1,0,8.36,5.572606,0,0.4590562,1.340962,0.4658698,8.8,8.36,0,0,8.463547,21.98179,0,8.33413,-8.33413,22.18591,56.88683,0.1309102,9.700962,0.3726959,0,22.44766
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72369,13.64766,0,0,0,22.18591,56.88683,0.1309102,0,0,0,13.64766
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,47.83832,47.83832,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,17.72369,13.64766,0,4.328283,-4.328283,17.6235,45.18837,0.1309102,4.523056,0,0,13.64766
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,46.46168,46.46168,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,22.53289,9.319373,0,3.643786,-3.643786,13.78261,35.33995,0.1309102,3.807756,0,0,9.319373
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,45.26617,45.26617,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,26.58155,5.675587,0,1.274413,-1.274413,12.43926,31.89547,0.1309102,1.331762,0,0,5.675587
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,44.35143,44.35143,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,27.99756,4.401174,0,0.6639211,-0.6639211,11.73943,30.10103,0.1309102,0.6937975,0,0,4.401174
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73525,3.737252,0,0,0,11.73943,30.10103,0.1309102,0,0,0,3.737252
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,42.8661,42.8661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73525,3.737252,0,0,0,11.73943,30.10103,0.1309102,0,0,0,3.737252
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.17778,42.17778,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,28.73525,3.737252,0,0.1055238,-0.1055238,11.62819,29.81582,0.1309102,0.1102724,0,0,3.737252
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,41.6706,41.6706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.8525,3.631728,0,0,0,11.62819,29.81582,0.1309102,0,0,0,3.631728
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.23587,41.23587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.8525,3.631728,0,0,0,11.62819,29.81582,0.1309102,0,0,0,3.631728
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,40.88265,40.88265,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,28.8525,3.631728,0,1.427867,-1.427867,10.12309,25.95659,0.1309102,1.492121,0,0,3.631728
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06748323,40.7634,40.57472,0.6444138,0.6444138,0,0,0,0.6444138,10.47203,0,1.110223E-16,0,0.06748323,0.6783303,0.6444138,0,0,30.43902,2.203861,0,0.6108471,-0.6108471,9.4792,24.30559,0.1309102,0.7088552,0.05398659,0,2.271345
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.010302,46.06146,40.24867,4.717631,4.717631,11.58816,0,3.267804,4.717631,42.61253,0,0,0,2.010302,0,0,6.870525,6.526999,31.11774,1.593014,8.537301,0,8.537301,17.5784,45.07272,0.1311208,5.189394,1.608241,12,3.603316
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.26774,53.97849,40.98228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.26774,0,0,8.8,8.36,22.58044,9.276586,12.62774,0,12.62774,29.55812,75.7899,0.1311167,0,3.414192,12,13.54432
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.14013,62.56506,42.73931,3.461871,3.461871,0,-1,0,3.461871,177.3645,0,0,0,6.14013,3.644075,3.461871,0,0,9.952697,20.64155,2.496055,0,2.496055,31.92609,81.8616,0.1310637,3.808058,4.912104,0,26.78168
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.732877,67.12918,44.67747,3.599784,3.599784,0,-1,0,3.599784,187.0356,0,0,0,6.732877,3.789246,3.599784,0,0,7.456642,22.888,2.943631,0,2.943631,34.71866,89.02203,0.1310012,3.959762,5.386302,0,29.62088
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.329217,76.33089,46.61564,1.475954,1.475954,0,-1,0,1.475954,564.3276,2.26257,0,0,8.329217,1.553636,1.475954,0,0,4.513011,25.53727,4.513011,0,4.513011,39.00008,100,0.1309055,1.62355,6.663373,0,33.86649
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.596044,79.97577,48.44513,4.538346,4.538346,0,-1,0,4.538346,189.4092,3.818838,0,0,8.596044,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1309055,4.99218,6.876835,0,38.19502
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.47327,81.86829,50.32896,6.231025,6.231025,0,-1,0,6.231025,135.9852,1.914296,0,0,8.47327,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1309055,6.854128,6.778616,0,38.07225
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.775369,75.59995,51.56069,0.5964766,0.5964766,0,-1,0,0.5964766,1135.899,6.147499,0,0,6.775369,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1309055,0.6561242,5.420295,0,36.37435
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.699074,71.59737,51.96825,4.975155,4.975155,0,-1,0,4.975155,114.5507,0.4620683,0,0,5.699074,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1309055,5.472671,4.559259,0,35.29805
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.194984,66.50125,52.57505,0,0,0,-1,0,0,0,4.194984,0,0,4.194984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309055,0,3.355988,0,33.79396
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.21248,59.06833,52.09504,2.141683,2.141683,0,-1,0,2.141683,103.3056,0,0,0,2.21248,2.254404,2.141683,0,0,0,29.59898,0,0.04192395,-0.04192395,38.95589,99.88669,0.1309055,2.355852,1.769984,0,31.81146
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4614148,51.92334,50.53726,3.691867,3.691867,0,-1,0,3.691867,12.49814,0,4.440892E-16,0,0.4614148,3.886176,3.691867,0,0,0.04658217,29.55705,0,3.424761,-3.424761,35.34587,90.63026,0.1309055,4.061054,0.3691318,0,30.01847
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,49.10628,49.10628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851872,26.13229,0,0,0,35.34587,90.63026,0.1309055,0,0,0,26.13229
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,47.83832,47.83832,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.851872,26.13229,0,1.133081,-1.133081,34.1515,87.56777,0.1309055,1.18407,0,0,26.13229
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,46.46168,46.46168,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.110851,24.99921,0,2.764292,-2.764292,31.23768,80.09645,0.1309055,2.888685,0,0,24.99921
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,45.239,45.239,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.182287,22.23492,0,1.147132,-1.147132,30.0285,76.99599,0.1309055,1.198753,0,0,22.23492
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,44.35143,44.35143,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.456878,21.08779,0,0.09235141,-0.09235141,29.93115,76.74638,0.1309055,0.09650723,0,0,21.08779
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,43.55443,43.55443,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.55949,20.99544,0,0.4549437,-0.4549437,29.4516,75.51676,0.1309055,0.4754161,0,0,20.99544
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,42.8661,42.8661,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.06498,20.54049,0,2.817738,-2.817738,26.48144,67.90099,0.1309055,2.944536,0,0,20.54049
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.15967,42.15967,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.1958,17.72276,0,0.6722993,-0.6722993,25.77277,66.0839,0.1309055,0.7025527,0,0,17.72276
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,41.6706,41.6706,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.9428,17.05046,0,1.401848,-1.401848,24.2951,62.29499,0.1309055,1.464931,0,0,17.05046
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50041,15.64861,0,0,0,24.2951,62.29499,0.1309055,0,0,0,15.64861
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,40.82831,40.82831,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.50041,15.64861,0,0.2751675,-0.2751675,24.00504,61.55127,0.1309055,0.28755,0,0,15.64861
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1320732,40.91718,40.54755,1.265757,1.265757,0,0,0,1.265757,10.43432,0,0,0,0.1320732,1.332376,1.265757,0,0,15.80615,15.37344,0,1.200303,-1.200303,22.73981,58.3071,0.1309055,1.392333,0.1056585,0,15.50551
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.657259,44.98042,40.2215,0.8428751,0.8428751,0,0,0,0.8428751,196.6198,0,0,0,1.657259,0.8872369,0.8428751,0,0,17.13982,14.17314,0.7700219,0,0.7700219,23.47032,60.18019,0.1308892,0.9271625,1.325807,0,15.8304
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.480611,51.37286,40.95511,4.487856,4.487856,0,0,0,4.487856,77.55619,0,0,0,3.480611,4.724059,4.487856,0,0,16.3698,14.86616,0,1.243449,-1.243449,22.15961,56.8194,0.1308892,4.936642,2.784488,0,18.34677
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.357687,59.67831,42.7212,2.352366,2.352366,0,-1,0,2.352366,227.7573,0,0,0,5.357687,2.476175,2.352366,0,0,17.75141,13.62271,2.881511,0,2.881511,24.89325,63.82873,0.1308281,2.587603,4.286149,0,18.98039
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.530293,55.5118,44.65031,2.425628,2.425628,0,-1,0,2.425628,145.5414,0,0,0,3.530293,2.553293,2.425628,0,0,14.8699,16.21607,0.9770004,0,0.9770004,25.82012,66.2053,0.1308075,2.668191,2.824235,0,19.74636
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.719474,58.21628,46.5613,0.768389,0.768389,0,-1,0,0.768389,484.0614,0,0,0,3.719474,0.8088306,0.768389,0,0,13.8929,17.09537,2.910644,0,2.910644,28.5814,73.28548,0.1307459,0.8452279,2.97558,0,20.81484
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.504672,70.68126,48.42701,2.299481,2.299481,0,-1,0,2.299481,282.8756,0,0,0,6.504672,2.420506,2.299481,0,0,10.98225,19.71495,4.084166,0,4.084166,32.45597,83.22028,0.1306596,2.529429,5.203738,0,26.21962
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.70868,73.79498,50.31084,1.068269,1.068269,0,-1,0,1.068269,627.9955,0,0,0,6.70868,1.124493,1.068269,0,0,6.898089,23.3907,5.584187,0,5.584187,37.7536,96.80391,0.1305418,1.175096,5.366944,0,30.09938
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.044326,72.45646,51.50635,2.426821,2.426821,0,-1,0,2.426821,249.0635,2.175875,0,0,6.044326,2.554548,2.426821,0,0,1.313903,28.41647,1.313903,0,1.313903,39.00008,100,0.1305142,2.669503,4.835461,0,34.46079
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.200363,65.78735,51.91391,0.455628,0.455628,0,-1,0,0.455628,921.8842,3.720754,0,0,4.200363,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1305142,0.5011908,3.36029,0,33.79934
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.623429,60.84565,52.47543,1.290364,1.290364,0,-1,0,1.290364,203.3093,1.265151,0,0,2.623429,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1305142,1.4194,2.098743,0,32.22241
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.331482,56.15499,52.0407,2.866361,2.866361,0,-1,0,2.866361,46.452,0,0,0,1.331482,3.017222,2.866361,0,0,0,29.59898,0,1.68574,-1.68574,37.22315,95.44379,0.1305142,3.152997,1.065186,0,30.93046
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4568477,51.85466,50.48292,2.610873,2.610873,0,-1,0,2.610873,17.49789,0,4.440892E-16,0,0.4568477,2.748288,2.610873,0,0,1.873044,27.91324,0,2.29144,-2.29144,34.80776,89.2505,0.1305142,2.871961,0.3654782,0,28.37009
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.08817,49.08817,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.419089,25.6218,0,4.620448,-4.620448,29.93738,76.76237,0.1305142,4.828368,0,0,25.6218
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.83832,47.83832,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.55292,21.00135,0,5.437346,-5.437346,24.20592,62.06633,0.1305142,5.682026,0,0,21.00135
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,46.46168,46.46168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59442,15.564,0,0,0,24.20592,62.06633,0.1305142,0,0,0,15.564
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,45.21183,45.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59442,15.564,0,0,0,24.20592,62.06633,0.1305142,0,0,0,15.564
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,44.29709,44.29709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.59442,15.564,0,0,0,24.20592,62.06633,0.1305142,0,0,0,15.564
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,43.53631,43.53631,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.59442,15.564,0,1.978045,-1.978045,22.12087,56.72007,0.1305142,2.067057,0,0,15.564
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,42.84799,42.84799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79224,13.58596,0,0,0,22.12087,56.72007,0.1305142,0,0,0,13.58596
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.10533,42.10533,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.79224,13.58596,0,0.219005,-0.219005,21.89002,56.12815,0.1305142,0.2288603,0,0,13.58596
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,41.62531,41.62531,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.03558,13.36695,0,0.5505303,-0.5505303,21.30971,54.64018,0.1305142,0.5753042,0,0,13.36695
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.19059,41.19059,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.64728,12.81642,0,0.7505502,-0.7505502,20.51856,52.6116,0.1305142,0.7843249,0,0,12.81642
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,40.82831,40.82831,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.48123,12.06587,0,0.05388465,-0.05388465,20.46176,52.46595,0.1305142,0.05630946,0,0,12.06587
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1128855,40.84523,40.52943,2.630975,2.630975,0,0,0,2.630975,4.290635,0,4.440892E-16,0,0.1128855,2.769448,2.630975,0,0,19.5411,12.01199,0,2.656562,-2.656562,17.6615,45.28581,0.1305142,2.894073,0.09030844,0,12.12487
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.509888,44.54522,40.2215,1.218827,1.218827,0,0,0,1.218827,123.8805,0,0,0,1.509888,1.282975,1.218827,0,0,22.49283,9.355427,0.2269131,0,0.2269131,17.87677,45.83778,0.1305094,1.340709,1.207911,0,10.86532
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.335546,47.76476,40.93699,10.00672,10.00672,12,0,3.372,10.00672,23.33977,0,0,0,2.335546,0,0,1.993276,1.893613,22.26592,9.559649,4.229159,0,4.229159,21.8889,56.12528,0.1306113,11.0074,1.868437,12,11.8952
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.317126,49.57529,42.7212,5.866044,5.866044,0,-1,0,5.866044,39.50066,0,8.881784E-16,0,2.317126,6.174783,5.866044,0,0,18.03676,13.36589,0,3.857657,-3.857657,17.82257,45.69882,0.1306113,6.452648,1.853701,0,15.68302
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.57121,52.39843,44.65031,5.608175,5.608175,0,-1,0,5.608175,45.84755,0,8.881784E-16,0,2.57121,5.903342,5.608175,0,0,22.32305,9.508234,0,3.332131,-3.332131,14.3102,36.69275,0.1306113,6.168992,2.056968,0,12.07944
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.695646,58.16471,46.58847,0,0,0,-1,0,0,0,0,0,0,3.695646,0,0,0,0,26.02542,6.176103,3.695646,0,3.695646,17.8162,45.68246,0.1305335,0,2.956517,0,9.871749
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.045768,65.00011,48.42701,3.219763,3.219763,0,-1,0,3.219763,156.7124,0,0,0,5.045768,3.389224,3.219763,0,0,22.32977,9.502184,1.656544,0,1.656544,19.38773,49.71204,0.1304987,3.541739,4.036615,0,14.54795
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.987613,63.24796,50.31084,2.746002,2.746002,0,-1,0,2.746002,145.2152,0,0,0,3.987613,2.890528,2.746002,0,0,20.67323,10.99307,1.097085,0,1.097085,20.42852,52.38071,0.1304756,3.020602,3.190091,0,14.98069
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.838861,60.51617,51.47918,2.073639,2.073639,0,-1,0,2.073639,136.9024,0,0,0,2.838861,2.182778,2.073639,0,0,19.57614,11.98045,0.6560832,0,0.6560832,21.05093,53.97665,0.1304618,2.281003,2.271089,0,14.81931
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.336809,62.66869,51.88673,4.856999,4.856999,0,-1,0,4.856999,68.70104,0,0,0,3.336809,5.112631,4.856999,0,0,18.92006,12.57093,0,1.775822,-1.775822,19.17905,49.17696,0.1304618,5.3427,2.669447,0,15.90773
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.33887,59.88868,52.47543,1.601027,1.601027,0,-1,0,1.601027,146.0856,0,0,0,2.33887,1.685291,1.601027,0,0,20.89319,10.7951,0.6535782,0,0.6535782,19.79909,50.7668,0.1304481,1.761129,1.871096,0,13.13397
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.650644,57.12027,51.98636,6.028973,6.028973,0,-1,0,6.028973,27.37854,0,0,0,1.650644,6.346287,6.028973,0,0,20.23962,11.38332,0,4.695643,-4.695643,14.84945,38.07544,0.1304481,6.63187,1.320516,0,13.03397
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4588919,51.84257,50.46481,5.680099,5.680099,0,-1,0,5.680099,8.078943,0,0,0,0.4588919,5.979051,5.680099,0,0,25.457,6.687681,0,5.520159,-5.520159,9.030692,23.15557,0.1304481,6.248108,0.3671136,0,7.146573
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.03382,49.03382,2.135848,1.109146,0,-1,0,1.109146,0,0,1.026702,1.240287,0,1.167522,1.109146,0,0,31.59051,1.167522,0,1.167522,-1.167522,7.800015,20,0.1304481,2.349433,0,0,1.167522
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,47.78398,47.78398,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,46.40734,46.40734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,45.18466,45.18466,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,44.26992,44.26992,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,43.48197,43.48197,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,42.79365,42.79365,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.07816,42.07816,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,41.59814,41.59814,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.16341,41.16341,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304481,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,40.8102,40.8102,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305743,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1253338,40.85289,40.50227,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.340249,1.776357E-15,0,0,0.1253338,0,0,8.8,8.36,24.52775,7.524,8.485333,0,8.485333,23.7809,60.97655,0.1307643,2.581661,0.100267,12,7.649334
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.712747,45.11687,40.19433,3.082704,3.082704,11.43578,0,3.229252,3.082704,55.55989,0,0,0,1.712747,0,0,8.353074,7.935421,16.04242,15.1608,9.648168,0,9.648168,32.93396,84.44588,0.1309423,3.390974,1.370197,12,16.87355
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.321734,50.81569,40.90982,0,0,0,0,0,0,0,0,0,0,3.321734,0,0,0,0,6.394252,23.84415,3.321734,0,3.321734,36.08523,92.52605,0.1308725,0,2.657387,0,27.16589
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.029214,55.02271,42.66685,1.09985,1.09985,0,-1,0,1.09985,366.3422,0,0,0,4.029214,1.157737,1.09985,0,0,3.072518,26.83371,2.871477,0,2.871477,38.80935,99.51096,0.1308123,1.209835,3.223371,0,30.86293
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.522226,49.11233,44.62313,6.289602,6.289602,0,-1,0,6.289602,24.20226,0,8.881784E-16,0,1.522226,6.620634,6.289602,0,0,0.2010404,29.41804,0,5.098407,-5.098407,33.43516,85.73101,0.1308123,6.918562,1.217781,0,30.94027
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.085698,52.86588,46.5613,2.423137,2.423137,0,-1,0,2.423137,86.07428,0,0,0,2.085698,2.550671,2.423137,0,0,5.865938,24.31963,0,0.4649727,-0.4649727,32.94504,84.47428,0.1308123,2.665451,1.668558,0,26.40533
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.556817,63.17622,48.39985,0.2312848,0.2312848,0,-1,0,0.2312848,1970.219,0,0,0,4.556817,0.2434577,0.2312848,0,0,6.382574,23.85466,4.313359,0,4.313359,37.03705,94.9666,0.130722,0.2544133,3.645454,0,28.41148
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.811693,70.08023,50.28367,7.747929,7.747929,0,-1,0,7.747929,75.00964,0,0,0.1627216,5.811693,8.155714,7.747929,0,0,2.069215,27.73668,0,2.344022,-2.344022,34.56623,88.63119,0.130722,8.522721,4.649354,0,33.54838
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.468532,74.12371,51.42484,4.938093,4.938093,0,-1,0,4.938093,130.9925,0,0,0,6.468532,5.197993,4.938093,0,0,4.673683,25.39266,1.27054,0,1.27054,35.77157,91.72179,0.1306954,5.431902,5.174826,0,31.8612
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.913474,61.14745,51.83239,2.823907,2.823907,0,-1,0,2.823907,103.1717,0,0,0,2.913474,2.972534,2.823907,0,0,3.403143,26.53615,0,0.05905976,-0.05905976,35.70932,91.56217,0.1306954,3.106298,2.330779,0,29.44962
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.210619,59.40458,52.42109,2.943091,2.943091,0,-1,0,2.943091,75.11214,0,0,0,2.210619,3.09799,2.943091,0,0,3.468765,26.47709,0,0.8873716,-0.8873716,34.77394,89.16379,0.1306954,3.2374,1.768495,0,28.68771
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.742636,57.3703,51.94107,5.652887,5.652887,0,-1,0,5.652887,30.82736,0,0,0,1.742636,5.950408,5.652887,0,0,4.454734,25.58972,0,4.207771,-4.207771,30.33857,77.79104,0.1306954,6.218176,1.394109,0,27.33235
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4480414,51.75487,50.41047,0,0,0,-1,0,0,0,0,0,0,0.4480414,0,0,0,0,9.130035,21.38195,0.4480414,0,0.4480414,30.76361,78.88091,0.130686,0,0.3584331,0,21.82999
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.00665,49.00665,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,8.681994,21.78518,0,0.3187877,-0.3187877,30.42758,78.01929,0.130686,0.3331332,0,0,21.78518
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,47.73869,47.73869,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,9.036202,21.4664,0,8.638994,-8.638994,21.32128,54.66985,0.130686,9.027749,0,0,21.4664
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,46.36205,46.36205,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,18.63509,12.8274,0,8.8,-8.8,12.04527,30.88524,0.130686,13.73757,0,0,12.8274
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.13937,45.13937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41286,4.027401,0,0,0,12.04527,30.88524,0.130686,0,0,0,4.027401
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,44.21558,44.21558,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,28.41286,4.027401,0,0.1510638,-0.1510638,11.88603,30.47695,0.130686,0.1578617,0,0,4.027401
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,43.42763,43.42763,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,28.58071,3.876337,0,1.237711,-1.237711,10.58137,27.13167,0.130686,1.293408,0,0,3.876337
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,42.73931,42.73931,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,29.95595,2.638627,0,2.30831,-2.30831,8.1482,20.89278,0.130686,2.412184,0,0,2.638627
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.0057,42.0057,2.82371,0.3138006,0,-1,0,0.3138006,0,0,2.50991,2.792281,0,0.3303164,0.3138006,0,0,32.52074,0.3303164,0,0.3303164,-0.3303164,7.800015,20,0.130686,3.106081,0,0,0.3303164
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,41.5438,41.5438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130686,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.13625,41.13625,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130686,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,40.75586,40.75586,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307839,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04291645,40.59496,40.47509,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.556017,1.776357E-15,0,0,0.04291645,0,0,8.8,8.36,24.52775,7.524,8.402917,0,8.402917,23.70271,60.77607,0.1309926,3.033906,0.03433316,12,7.566916
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.730744,45.14223,40.16716,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,295.1105,0,0,0,1.730744,0,0,8.8,8.36,16.12484,15.08663,10.09074,0,10.09074,33.27563,85.32197,0.131068,0.6451206,1.384595,12,16.81737
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.306014,50.76556,40.90982,6.492656,6.492656,0,0,0,6.492656,50.91929,0,8.881784E-16,0,3.306014,6.834375,6.492656,0,0,6.034093,24.16829,0,3.528361,-3.528361,29.55642,75.78553,0.131068,7.141922,2.644811,0,27.47431
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.947565,58.13422,42.63968,2.187546,2.187546,0,-1,0,2.187546,226.1697,0,0,0,4.947565,2.30268,2.187546,0,0,9.954494,20.63993,2.644886,0,2.644886,32.06557,82.21926,0.1310128,2.4063,3.958052,0,25.5875
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.597464,66.50782,44.60502,0,0,0,-1,0,0,0,0,0,0,6.597464,0,0,0,0,7.309608,23.02033,6.597464,0,6.597464,38.32448,98.2677,0.1308752,0,5.277971,0,29.6178
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.709531,69.25222,46.53413,7.22962,7.22962,0,-1,0,7.22962,92.80615,0,0,0,6.709531,7.610126,7.22962,0,0,0.7121439,28.95805,0,0.9005942,-0.9005942,37.37517,95.83357,0.1308752,7.952581,5.367625,0,35.66758
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.71439,75.78081,48.37267,0,0,0,-1,0,0,0,6.001586,0,0,7.71439,0,0,0,0,1.712804,28.05746,1.712804,0,1.712804,39.00008,100,0.1308396,0,6.171512,0,35.77184
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.403492,81.39362,50.22933,9.724073,8.36,0,-1,0,8.36,100.5202,0,1.364074,2.336481,8.403492,8.8,8.36,0,0,0,29.59898,0,0.3965076,-0.3965076,38.58212,98.92832,0.1308396,10.69648,6.722794,0,38.00247
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.933668,76.06693,51.37955,0,0,0,-1,0,0,0,6.493104,0,0,6.933668,0,0,0,0,0.440564,29.20247,0.440564,0,0.440564,39.00008,100,0.1308304,0,5.546935,0,36.13614
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.92344,68.31848,51.75994,2.194606,2.194606,0,-1,0,2.194606,224.3428,2.613329,0,0,4.92344,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1308304,2.414066,3.938752,0,34.52242
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.151624,62.49254,52.32146,5.684333,5.684333,0,-1,0,5.684333,55.44404,0,8.881784E-16,0,3.151624,5.983509,5.684333,0,0,0,29.59898,0,2.831885,-2.831885,36.01501,92.34599,0.1308304,6.252767,2.521299,0,32.7506
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.935279,57.91117,51.85957,3.025362,3.025362,0,-1,0,3.025362,63.96854,0,0,0,1.935279,3.184591,3.025362,0,0,3.146539,26.76709,0,1.249311,-1.249311,34.69812,88.96936,0.1308304,3.327898,1.548224,0,28.70237
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4481186,51.70028,50.35612,5.640393,5.640393,0,-1,0,5.640393,7.944811,0,0,0,0.4481186,5.937256,5.640393,0,0,4.534663,25.51778,0,5.489138,-5.489138,28.91206,74.13334,0.1308304,6.204432,0.3584948,0,25.9659
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.96137,48.96137,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.6337,20.02864,0,4.793126,-4.793126,23.85966,61.1785,0.1308304,5.008817,0,0,20.02864
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,47.71152,47.71152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9594,15.23552,0,0,0,23.85966,61.1785,0.1308304,0,0,0,15.23552
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,46.30771,46.30771,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.9594,15.23552,0,5.588151,-5.588151,17.96923,46.07487,0.1308304,5.839617,0,0,15.23552
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.08503,45.08503,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.16846,9.647367,0,1.201064,-1.201064,16.7032,42.82863,0.1308304,1.255112,0,0,9.647367
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.14312,44.14312,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.50297,8.446303,0,1.269635,-1.269635,15.36489,39.39707,0.1308304,1.326768,0,0,8.446303
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,43.38234,43.38234,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.91368,7.176668,0,2.499081,-2.499081,12.73063,32.64257,0.1308304,2.611539,0,0,7.176668
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,42.69402,42.69402,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.69043,4.677588,0,0.670687,-0.670687,12.02366,30.82984,0.1308304,0.7008678,0,0,4.677588
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,41.97853,41.97853,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.43564,4.006901,0,0.8381775,-0.8381775,11.14014,28.56441,0.1308304,0.8758955,0,0,4.006901
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,41.51663,41.51663,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.36695,3.168723,0,2.353868,-2.353868,8.658948,22.20239,0.1308304,2.459792,0,0,3.168723
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.10907,41.10907,0.9188207,0.7741122,0,-1,0,0.7741122,0,0,0.1447085,0.2365906,0,0.814855,0.7741122,0,0,31.98236,0.814855,0,0.814855,-0.814855,7.800015,20,0.1308304,1.010703,0,0,0.814855
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,40.72869,40.72869,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130926,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03304321,40.54018,40.44793,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.658357,1.776357E-15,0,0,0.03304321,0,0,8.8,8.36,24.52775,7.524,8.393044,0,8.393044,23.69335,60.75205,0.1310993,2.191781,0.02643457,12,7.557043
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8995081,42.68561,40.13999,5.059277,5.059277,12,0,3.372,5.059277,17.77938,0,0,0,0.8995081,0,0,6.940723,6.593687,16.13471,15.07774,7.493195,0,7.493195,30.80202,78.97937,0.1312909,5.565205,0.7196065,12,15.97725
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.517837,48.26733,40.88265,3.935869,3.935869,9.753364,0,2.803601,3.935869,63.97156,0,0,0,2.517837,0,0,5.817494,5.526619,8.641515,21.82162,8.044456,0,8.044456,38.43366,98.54765,0.1314242,4.329456,2.01427,12,24.33945
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6852319,44.5476,42.58534,3.188916,3.188916,0,-1,0,3.188916,21.48793,0,0,0,0.6852319,3.356753,3.188916,0,0,0.5970587,29.06162,0,2.671521,-2.671521,35.61763,91.32706,0.1314242,3.507807,0.5481855,0,29.74686
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.196178,48.05416,44.55068,6.313618,6.313618,0,-1,0,6.313618,18.946,0,8.881784E-16,0,1.196178,6.645914,6.313618,0,0,3.565416,26.3901,0,5.449735,-5.449735,29.8731,76.59754,0.1314242,6.94498,0.9569424,0,27.58628
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.72588,61.68184,46.51602,3.834,3.834,0,-1,0,3.834,123.2624,0,0,0,4.72588,4.035789,3.834,0,0,9.620677,20.94037,0.6900908,0,0.6900908,30.52778,78.2762,0.1314099,4.2174,3.780704,0,25.66625
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.296841,69.74203,48.3455,7.615011,7.615011,0,-1,0,7.615011,82.68986,0,0,0.01651164,6.296841,8.0158,7.615011,0,0,8.930587,21.56145,0,1.718959,-1.718959,28.71584,73.6302,0.1314099,8.376512,5.037473,0,27.85829
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.99597,74.8931,50.20216,2.600367,2.600367,0,-1,0,2.600367,269.0378,0,0,0,6.99597,2.737228,2.600367,0,0,10.84054,19.84249,4.258741,0,4.258741,32.75603,83.98966,0.1313213,2.860404,5.596776,0,26.83846
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.480887,69.98155,51.32521,0,0,0,-1,0,0,0,0,0,0,5.480887,0,0,0,0,6.5818,23.67536,5.480887,0,5.480887,37.95566,97.32201,0.1312076,0,4.38471,0,29.15625
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.668132,63.63885,51.7056,3.051774,3.051774,0,-1,0,3.051774,120.1967,0,0,0,3.668132,3.212393,3.051774,0,0,1.100913,28.60816,0.455739,0,0.455739,38.38801,98.4306,0.1311981,3.356951,2.934506,0,32.27629
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.422368,63.38073,52.26712,3.47183,3.47183,0,-1,0,3.47183,98.57533,0,0,0,3.422368,3.654558,3.47183,0,0,0.6451737,29.01832,0,0.2321903,-0.2321903,38.14326,97.80304,0.1311981,3.819013,2.737894,0,32.44069
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.456438,56.31969,51.81428,7.654918,7.654918,0,-1,0,7.654918,19.02617,0,8.881784E-16,0.06040959,1.456438,8.057808,7.654918,0,0,0.9031629,28.78613,0,6.60137,-6.60137,31.18481,79.96088,0.1311981,8.420409,1.16515,0,30.24257
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3776175,51.44159,50.31084,10.70994,8.36,0,-1,0,8.36,4.516956,0,2.349942,3.420937,0.3776175,8.8,8.36,0,0,8.238019,22.18476,0,8.422382,-8.422382,22.30684,57.1969,0.1311981,11.78094,0.302094,0,22.56238
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,48.9342,48.9342,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,17.59622,13.76238,0,8.018463,-8.018463,13.85463,35.52463,0.1311981,8.379294,0,0,13.76238
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,47.65718,47.65718,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0.4656097,0,5.667301,5.383935,0,0,26.50562,5.743915,0,5.667301,-5.667301,7.880774,20.20707,0.1311981,5.922329,0,0,5.743915
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,46.25337,46.25337,7.948825,0.07278387,0,-1,0,0.07278387,0,0,7.876041,8.670924,0,0.0766146,0.07278387,0,0,32.80263,0.0766146,0,0.0766146,-0.0766146,7.800015,20,0.1311981,8.743708,0,0,0.0766146
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.03069,45.03069,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.08878,44.08878,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,43.328,43.328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,42.63968,42.63968,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,41.95136,41.95136,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,41.49852,41.49852,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.06379,41.06379,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,40.70152,40.70152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311981,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1221972,40.76242,40.42075,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.200704,0,0,0,0.1221972,0,0,8.8,8.36,32.88775,0,8.482197,0,8.482197,15.84693,40.63308,0.1313459,1.63909,0.09775776,12,0.1221972
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.735466,45.10948,40.12188,4.350649,4.350649,12,0,3.372,4.350649,39.88981,0,0,0,1.735466,0,0,7.649351,7.266883,24.40556,7.633977,9.002349,0,9.002349,24.38731,62.53144,0.1315583,4.785714,1.388373,12,9.369443
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.971327,49.64894,40.85548,1.159818,1.159818,9.959818,0,2.855834,1.159818,256.1891,1.776357E-15,0,0,2.971327,0,0,8.8,8.36,15.40321,15.73609,11.33133,0,11.33133,35.13715,90.09509,0.1316315,1.2758,2.377061,12,18.70742
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.381895,59.61124,42.58534,6.823964,6.823964,0,-1,0,6.823964,78.86758,0,0,0,5.381895,7.18312,6.823964,0,0,4.07188,25.93429,0,1.801225,-1.801225,33.23849,85.22674,0.1316315,7.506361,4.305516,0,31.31618
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.430496,69.81219,44.55068,2.057364,2.057364,0,-1,0,2.057364,361.1659,0,0,0,7.430496,2.165646,2.057364,0,0,6.073242,24.13306,5.26485,0,5.26485,38.23317,98.03357,0.1315226,2.2631,5.944396,0,31.56356
