Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.977208,58.2939,52.09504,2.145532,2.145532,0,-1,0,2.145532,92.15465,0,0,0,1.977208,2.258455,2.145532,0,0,0,29.59898,0,0.2812473,-0.2812473,38.70362,99.23985,0.1334594,2.360085,1.581766,0,31.57619
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5292048,54.13393,52.52071,2.886635,2.886635,0,-1,0,2.886635,18.33293,4.440892E-16,0,0,0.5292048,3.038563,2.886635,0,0,0.312497,29.31773,0,2.509358,-2.509358,36.05852,92.45757,0.1334594,3.175298,0.4233638,0,29.84694
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7247221,54.22409,52.01353,0.4461183,0.4461183,0,-1,0,0.4461183,162.4507,0,0,0,0.7247221,0.4695982,0.4461183,0,0,3.100672,26.80837,0.255124,0,0.255124,36.30055,93.07816,0.1334545,0.4907301,0.5797777,0,27.53309
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.102116,50.66034,50.35612,9.065299,8.36,0,-1,0,8.36,1.221484,0,0.7052987,1.611829,0.102116,8.8,8.36,0,0,2.845549,27.03798,0,8.697884,-8.697884,27.13218,69.56955,0.1334545,9.971828,0.08169284,0,27.1401
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,48.85269,48.85269,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.50986,18.3401,0,3.73935,-3.73935,23.19056,59.46285,0.1334545,3.90762,0,0,18.3401
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,47.50322,47.50322,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.6647,14.60075,0,8.8,-8.8,13.91454,35.67825,0.1334545,10.3301,0,0,14.60075
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,46.05412,46.05412,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.44247,5.800751,0,2.799044,-2.799044,10.96409,28.113,0.1334545,2.925,0,0,5.800751
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,44.73182,44.73182,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.55252,3.001707,0,2.146124,-2.146124,8.70188,22.31247,0.1334545,2.2427,0,0,3.001707
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,43.86236,43.86236,1.258453,0.8128041,0,-1,0,0.8128041,0,0,0.4456492,0.5714945,0,0.8555833,0.8128041,0,0,31.93711,0.8555833,0,0.8555833,-0.8555833,7.800015,20,0.1334545,1.384299,0,0,0.8555833
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,43.22838,43.22838,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334545,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,42.51289,42.51289,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334545,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,42.0057,42.0057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334545,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,41.5438,41.5438,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334545,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,41.10907,41.10907,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334545,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,40.6834,40.6834,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335703,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,40.47509,40.47509,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1336465,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.111721,46.31013,40.19433,2.21164,2.21164,11.01164,0,3.121945,2.21164,95.48212,1.776357E-15,0,0,2.111721,0,0,8.8,8.36,16.16775,15.048,10.47172,0,10.47172,33.59635,86.14431,0.1337703,2.432804,1.689377,12,17.15972
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.975075,53.03898,41.00945,1.996682,1.996682,0,0,0,1.996682,199.084,0,0,0,3.975075,2.101771,1.996682,0,0,5.696033,24.47255,1.873303,0,1.873303,35.37352,90.70115,0.1337339,2.196351,3.18006,0,28.44762
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.224245,55.73748,42.7212,2.569626,2.569626,0,-1,0,2.569626,164.3914,0,0,0,4.224245,2.70487,2.569626,0,0,3.822729,26.15852,1.519375,0,1.519375,36.81493,94.39706,0.1337044,2.826589,3.379396,0,30.38277
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.604101,55.98236,44.85861,0,0,0,-1,0,0,0,1.300747,0,0,3.604101,0,0,0,0,2.303354,27.52596,2.303354,0,2.303354,39.00008,100,0.1336598,0,2.883281,0,31.13006
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.778918,66.09835,46.96886,1.436114,1.436114,0,-1,0,1.436114,402.3996,4.267219,0,0,5.778918,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,1.579726,4.623134,0,35.3779
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.666304,64.14123,48.90703,1.979857,1.979857,0,-1,0,1.979857,235.6889,2.582244,0,0,4.666304,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,2.177843,3.733043,0,34.26528
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.117585,68.01975,50.8452,0.9334844,0.9334844,0,-1,0,0.9334844,548.2239,4.13497,0,0,5.117585,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,1.026833,4.094068,0,34.71656
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.338947,66.20629,51.83239,3.351541,3.351541,0,-1,0,3.351541,129.4612,0.8110086,0,0,4.338947,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,3.686695,3.471157,0,33.93792
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.762455,72.09689,52.17655,1.757094,1.757094,0,-1,0,1.757094,327.9537,3.912882,0,0,5.762455,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,1.932803,4.609963,0,35.36143
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.879495,61.88289,52.62939,1.296442,1.296442,0,-1,0,1.296442,222.1075,1.514819,0,0,2.879495,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,1.426086,2.303596,0,32.47847
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.760779,57.56071,52.06787,0,0,0,-1,0,0,0,1.760779,0,0,1.760779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,0,1.408623,0,31.35976
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2675221,51.18301,50.3833,0,0,0,-1,0,0,0,0.2675221,0,0,0.2675221,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336598,0,0.2140176,0,29.8665
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,48.87986,48.87986,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1336598,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,47.50322,47.50322,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1336598,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,46.02695,46.02695,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1336598,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,44.70465,44.70465,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1336598,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,43.86236,43.86236,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1336598,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,43.22838,43.22838,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1336598,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,42.51289,42.51289,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1336598,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,42.03287,42.03287,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1336598,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,41.57097,41.57097,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1336598,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,41.10907,41.10907,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1336598,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,40.70152,40.70152,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1336598,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1121142,40.81584,40.50227,0,0,0,0,0,0,0,0,0,0,0.1121142,0,0,0,0,23.06029,8.844716,0.1121142,0,0.1121142,17.22953,44.17818,0.1336576,0,0.08969139,0,8.95683
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8629346,42.66327,40.2215,0.9727316,0.9727316,0,0,0,0.9727316,88.71251,0,1.110223E-16,0,0.8629346,1.023928,0.9727316,0,0,22.94818,8.945619,0,0.1609934,-0.1609934,17.05982,43.74305,0.1336576,1.070005,0.6903477,0,9.808554
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.828227,43.36341,41.00945,3.961854,3.961854,0,0,0,3.961854,20.90504,0,0,0,0.828227,4.170372,3.961854,0,0,23.12706,8.784625,0,3.342145,-3.342145,13.53689,34.70991,0.1336576,4.358039,0.6625816,0,9.612852
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8447798,45.16806,42.73931,8.556909,5.972897,0,-1,0,5.972897,14.14355,0,2.584011,4.081735,0.8447798,6.28726,5.972897,0,0,26.84055,5.44248,0,5.44248,-5.44248,7.800015,20,0.1336576,9.412599,0.6758239,0,6.28726
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.243098,51.62902,44.9039,3.896953,2.130943,0,-1,0,2.130943,105.2632,0,1.76601,3.86046,2.243098,2.243098,2.130943,0,0,32.88775,0,0,0,0,7.800015,20,0.1336576,4.286648,1.794478,0,2.243098
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.952829,56.17593,47.05037,1.236797,1.236797,0,-1,0,1.236797,238.7481,0,0,0.7994391,2.952829,1.301892,1.236797,0,0,32.88775,0,1.650938,0,1.650938,9.366233,24.01593,0.1336256,1.360477,2.362263,0,2.952829
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.103434,58.76796,49.00665,0.7256392,0.7256392,0,-1,0,0.7256392,427.6828,0,0,0,3.103434,0.7638307,0.7256392,0,0,31.23682,1.485844,2.339603,0,2.339603,11.58578,29.70706,0.1335803,0.7982031,2.482747,0,4.589278
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.408486,55.27124,50.94482,2.946011,2.946011,0,-1,0,2.946011,47.80993,0,4.440892E-16,0,1.408486,3.101064,2.946011,0,0,28.89721,3.591487,0,1.692579,-1.692579,9.801641,25.13236,0.1335803,3.240613,1.126789,0,4.999973
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.627998,60.32285,51.96825,0.0676064,0.0676064,0,-1,0,0.0676064,3887.203,0,0,0,2.627998,0.07116462,0.0676064,0,0,30.77785,1.898908,2.556833,0,2.556833,12.22727,31.3519,0.1335309,0.07436703,2.102398,0,4.526906
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.278902,59.46954,52.26712,2.21776,2.21776,0,-1,0,2.21776,102.7569,0,0,0,2.278902,2.334484,2.21776,0,0,28.22102,4.200058,0,0.05558186,-0.05558186,12.16868,31.20167,0.1335309,2.439536,1.823122,0,6.478961
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.271996,56.67328,52.72902,0.9352201,0.9352201,0,-1,0,0.9352201,136.0103,0,0,0,1.271996,0.9844422,0.9352201,0,0,28.28278,4.144476,0.2875535,0,0.2875535,12.44147,31.90115,0.1335253,1.028742,1.017596,0,5.416472
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.186664,55.79832,52.14033,0.63081,0.63081,0,-1,0,0.63081,188.1175,0,0,0,1.186664,0.6640105,0.63081,0,0,27.99523,4.403275,0.5226537,0,0.5226537,12.93731,33.17252,0.1335152,0.693891,0.9493314,0,5.589939
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3104021,51.39399,50.46481,4.601166,4.601166,0,-1,0,4.601166,6.746161,0,8.881784E-16,0.372327,0.3104021,4.843333,4.601166,0,0,27.47257,4.873662,0,4.532931,-4.532931,8.159179,20.92093,0.1335152,5.061283,0.2483217,0,5.184065
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,48.9342,48.9342,0.4203661,0.3236952,0,-1,0,0.3236952,0,0,0.09667096,0.1387076,0,0.3407318,0.3236952,0,0,32.50916,0.3407318,0,0.3407318,-0.3407318,7.800015,20,0.1335152,0.4624028,0,0,0.3407318
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,47.55756,47.55756,3.259992,0,0,-1,0,0,0,0,3.259992,3.585991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,3.585991,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.08129,46.08129,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,44.75899,44.75899,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,43.88953,43.88953,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,43.25555,43.25555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,42.54006,42.54006,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.05099,42.05099,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,41.59814,41.59814,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.13625,41.13625,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335152,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,40.72869,40.72869,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336461,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1029303,40.83548,40.54755,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.59565,0,0,0,0.1029303,0,0,8.8,8.36,24.52775,7.524,8.462931,0,8.462931,23.75965,60.92205,0.1337469,0.7757338,0.08234426,12,7.62693
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6709768,42.14103,40.24867,3.576816,3.576816,11.65223,0,3.284015,3.576816,18.75906,0,0,0,0.6709768,0,0,8.075418,7.671648,16.06482,15.14064,8.342625,0,8.342625,31.67416,81.21562,0.1339369,3.934497,0.5367814,12,15.81161
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.434817,45.18946,41.06379,7.71332,7.71332,12,0,3.372,7.71332,18.60181,0,0,0,1.434817,0,0,4.28668,4.072346,7.722198,22.649,5.507163,0,5.507163,36.89871,94.61189,0.1340595,8.484653,1.147854,12,24.08382
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.461435,56.65315,42.82082,4.801664,4.801664,0,-1,0,4.801664,92.91437,0,0,0,4.461435,5.054383,4.801664,0,0,2.215035,27.60545,0,0.5929475,-0.5929475,36.27369,93.00927,0.1340595,5.28183,3.569148,0,32.06688
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.803094,56.81684,45.01258,9.060734,8.36,0,-1,0,8.36,45.49156,0,0.7007338,1.606807,3.803094,8.8,8.36,0,0,2.873866,27.0125,0,4.996906,-4.996906,31.00649,79.50365,0.1340595,9.966807,3.042475,0,30.81559
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9532618,50.00486,47.17717,1.81994,1.81994,0,-1,0,1.81994,52.37875,0,0,0,0.9532618,1.915726,1.81994,0,0,8.425983,22.01559,0,0.9624645,-0.9624645,29.99196,76.90231,0.1340595,2.001934,0.7626094,0,22.96885
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.082321,55.5413,49.13345,2.718403,2.718403,0,-1,0,2.718403,76.60091,0,0,0,2.082321,2.861477,2.718403,0,0,9.495388,21.05313,0,0.7791553,-0.7791553,29.17066,74.79642,0.1340595,2.990243,1.665857,0,23.13545
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.016606,60.71477,51.09879,3.800737,3.800737,0,-1,0,3.800737,79.36897,0,0,0,3.016606,4.000775,3.800737,0,0,10.36112,20.27397,0,0.9841698,-0.9841698,28.13325,72.13641,0.1340595,4.18081,2.413285,0,23.29058
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.225892,62.50684,52.09504,3.370867,3.370867,0,-1,0,3.370867,95.69917,0,4.440892E-16,0,3.225892,3.548281,3.370867,0,0,11.45464,19.2898,0,0.3223891,-0.3223891,27.79343,71.26505,0.1340595,3.707954,2.580714,0,22.5157
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.112313,62.46325,52.42109,1.179888,1.179888,0,-1,0,1.179888,263.7804,0,0,0,3.112313,1.241987,1.179888,0,0,11.81285,18.96741,1.870326,0,1.870326,29.56777,75.81465,0.1340234,1.297877,2.48985,0,22.07973
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.571779,61.04543,52.82865,0,0,0,-1,0,0,0,0,0,0,2.571779,0,0,0,0,9.942523,20.65071,2.571779,0,2.571779,32.00758,82.07054,0.1339737,0,2.057424,0,23.22249
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.01025,55.32615,52.22184,2.283391,2.283391,0,-1,0,2.283391,44.24341,0,0,0,1.01025,2.40357,2.283391,0,0,7.370744,22.96531,0,1.39332,-1.39332,30.53889,78.30469,0.1339737,2.51173,0.8082001,0,23.97556
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3018107,51.41368,50.51009,5.146,5.146,0,-1,0,5.146,5.864956,0,8.881784E-16,0,0.3018107,5.416842,5.146,0,0,8.918877,21.57199,0,5.115031,-5.115031,25.14717,64.4798,0.1339737,5.6606,0.2414485,0,21.8738
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,48.97948,48.97948,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,14.60225,16.45696,0,8.524496,-8.524496,16.16156,41.43982,0.1339737,8.908099,0,0,16.45696
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,47.55756,47.55756,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,24.07391,7.932461,0,3.11693,-3.11693,12.87603,33.0154,0.1339737,3.257192,0,0,7.932461
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.10846,46.10846,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,27.53716,4.815531,0,0.5127761,-0.5127761,12.33552,31.62947,0.1339737,0.5358511,0,0,4.815531
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.10691,4.302755,0,0,0,12.33552,31.62947,0.1339737,0,0,0,4.302755
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,43.9167,43.9167,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,28.10691,4.302755,0,1.476442,-1.476442,10.77921,27.63895,0.1339737,1.542882,0,0,4.302755
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,43.27366,43.27366,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,29.74741,2.826313,0,0.3685814,-0.3685814,10.39069,26.64275,0.1339737,0.3851675,0,0,2.826313
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15694,2.457732,0,0,0,10.39069,26.64275,0.1339737,0,0,0,2.457732
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.07816,42.07816,2.591191,2.334845,0,-1,0,2.334845,0,0,0.2563457,0.5154648,0,2.457732,2.334845,0,0,30.15694,2.457732,0,2.457732,-2.457732,7.800015,20,0.1339737,2.85031,0,0,2.457732
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,41.62531,41.62531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339737,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.19059,41.19059,0.7316279,0,0,-1,0,0,0,0,0.7316279,0.8047907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339737,0.8047907,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,40.75586,40.75586,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1340789,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08354817,40.80839,40.57472,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08354817,0,0,8.8,8.36,24.52775,7.524,8.443548,0,8.443548,23.74126,60.87491,0.1341505,0,0.06683854,12,7.607548
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.006733,43.13298,40.27584,6.579763,6.579763,12,0,3.372,6.579763,15.30044,0,0,0,1.006733,0,0,5.420237,5.149225,16.08421,15.12319,6.155958,0,6.155958,29.58132,75.84937,0.1342894,7.237739,0.8053862,12,16.12993
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.745788,49.21193,41.10907,6.385102,6.385102,12,0,3.372,6.385102,43.00303,0,0,0,2.745788,0,0,5.614898,5.334153,9.928247,20.66356,8.079941,0,8.079941,37.24662,95.50397,0.1344654,7.023612,2.19663,12,23.40934
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.023063,55.21938,42.8661,6.205871,6.205871,0,-1,0,6.205871,64.82672,0,0,0,4.023063,6.532495,6.205871,0,0,1.848307,27.9355,0,2.509433,-2.509433,34.60144,88.72148,0.1344654,6.826458,3.21845,0,31.95856
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.306707,62.20387,45.11221,2.041564,2.041564,0,-1,0,2.041564,259.9334,0,0,0,5.306707,2.149015,2.041564,0,0,4.636565,25.42607,3.157692,0,3.157692,37.5971,96.40262,0.1344045,2.245721,4.245366,0,30.73278
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.386956,68.83803,47.27679,0.2053605,0.2053605,0,-1,0,0.2053605,3110.118,4.691914,0,0,6.386956,0.216169,0.2053605,0,0,1.478873,28.26799,1.478873,0,1.478873,39.00008,100,0.134376,0.2258966,5.109565,0,34.65495
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.794628,58.0046,49.26025,2.756459,2.756459,0,-1,0,2.756459,101.3847,0,0,0,2.794628,2.901536,2.756459,0,0,0,29.59898,0,0.1069077,-0.1069077,38.88739,99.71105,0.134376,3.032104,2.235702,0,32.3936
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.814065,63.63309,51.22558,0.9747506,0.9747506,0,-1,0,0.9747506,391.2863,2.669225,0,0,3.814065,1.026053,0.9747506,0,0,0.1187863,29.49207,0.1187863,0,0.1187863,39.00008,100,0.1343737,1.072226,3.051252,0,33.30614
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.462886,63.4744,52.22184,1.840177,1.840177,0,-1,0,1.840177,188.1822,1.525857,0,0,3.462886,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1343737,2.024195,2.770309,0,33.06186
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.852421,61.73194,52.57505,0.8431499,0.8431499,0,-1,0,0.8431499,338.3053,1.964894,0,0,2.852421,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1343737,0.9274649,2.281936,0,32.4514
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.217611,60.01777,52.98261,1.417751,1.417751,0,-1,0,1.417751,156.4175,0.7252417,0,0,2.217611,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1343737,1.559526,1.774089,0,31.81659
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.376729,59.90062,52.36675,7.358065,7.358065,0,-1,0,7.358065,32.30101,0,8.881784E-16,0,2.376729,7.745331,7.358065,0,0,0,29.59898,0,5.368602,-5.368602,33.34108,85.48976,0.1343737,8.093871,1.901383,0,31.97571
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3074139,51.55813,50.63689,3.142182,3.142182,0,-1,0,3.142182,9.783453,0,4.440892E-16,0,0.3074139,3.30756,3.142182,0,0,5.965114,24.23038,0,3.000146,-3.000146,30.17864,77.38098,0.1343737,3.4564,0.2459311,0,24.53779
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.06099,49.06099,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.298609,21.23023,0,7.130174,-7.130174,22.66278,58.10958,0.1343737,7.451032,0,0,21.23023
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,47.6119,47.6119,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.22102,14.10006,0,2.611057,-2.611057,19.91048,51.05242,0.1343737,2.728555,0,0,14.10006
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,46.15374,46.15374,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.1222,11.489,0,2.821396,-2.821396,16.93647,43.42677,0.1343737,2.948359,0,0,11.489
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,44.80427,44.80427,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.25708,8.667603,0,1.439781,-1.439781,15.41881,39.53533,0.1343737,1.504571,0,0,8.667603
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,43.94387,43.94387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85684,7.227823,0,0,0,15.41881,39.53533,0.1343737,0,0,0,7.227823
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,43.30083,43.30083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85684,7.227823,0,0,0,15.41881,39.53533,0.1343737,0,0,0,7.227823
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,42.58534,42.58534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85684,7.227823,0,0,0,15.41881,39.53533,0.1343737,0,0,0,7.227823
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.10533,42.10533,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.85684,7.227823,0,0.6901521,-0.6901521,14.69133,37.66999,0.1343737,0.721209,0,0,7.227823
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,41.64343,41.64343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62367,6.537671,0,0,0,14.69133,37.66999,0.1343737,0,0,0,6.537671
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.19059,41.19059,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.62367,6.537671,0,1.390305,-1.390305,13.22582,33.91228,0.1343737,1.452868,0,0,6.537671
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,40.78303,40.78303,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.16846,5.147366,0,0.4005601,-0.4005601,12.80359,32.82965,0.1343737,0.4185853,0,0,5.147366
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06109683,40.74553,40.57472,0,0,0,0,0,0,0,0,0,0,0.06109683,0,0,0,0,27.61353,4.746806,0.06109683,0,0.06109683,12.86155,32.97827,0.1343725,0,0.04887747,0,4.807903
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1579616,40.73554,40.29396,6.655632,6.655632,12,0,3.372,6.655632,2.373353,0,0,0,0.1579616,0,0,5.344368,5.077149,27.55243,4.801793,5.235111,0,5.235111,17.82801,45.71276,0.134493,7.321196,0.1263693,12,4.959754
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4013905,42.2692,41.13625,6.466867,6.466867,12,0,3.372,6.466867,6.206877,0,0,0,0.4013905,0,0,5.533133,5.256476,22.31732,9.513392,5.657866,0,5.657866,23.19554,59.47561,0.134622,7.113554,0.3211124,12,9.914783
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5673811,44.57265,42.94762,3.882631,3.882631,0,-1,0,3.882631,14.61331,0,4.440892E-16,0,0.5673811,4.08698,3.882631,0,0,16.65945,14.60547,0,3.519599,-3.519599,19.48555,49.96285,0.134622,4.270895,0.4539049,0,15.17285
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.146334,48.55304,45.18466,0,0,0,-1,0,0,0,0,0,0,1.146334,0,0,0,0,20.57012,11.08587,1.146334,0,1.146334,20.57306,52.75133,0.1346,0,0.9170673,0,12.23221
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.689023,52.46851,47.37642,1.697753,1.697753,0,-1,0,1.697753,99.48575,0,0,0,1.689023,1.787109,1.697753,0,0,19.42378,12.11757,0,0.09808612,-0.09808612,20.46967,52.48623,0.1346,1.867529,1.351218,0,13.8066
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.626284,54.33306,49.36893,0.6816061,0.6816061,0,-1,0,0.6816061,238.5959,0,0,0,1.626284,0.7174801,0.6816061,0,0,19.53277,12.01949,0.9088044,0,0.9088044,21.33183,54.6969,0.1345824,0.7497667,1.301028,0,13.64577
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7326219,53.57742,51.35238,6.516823,6.516823,0,-1,0,6.516823,11.24201,0,0,0,0.7326219,6.859814,6.516823,0,0,18.62396,12.83741,0,6.127192,-6.127192,14.87321,38.13636,0.1345824,7.168505,0.5860975,0,13.57003
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3942981,53.51851,52.32146,2.270434,2.270434,0,-1,0,2.270434,17.36664,0,4.440892E-16,0,0.3942981,2.38993,2.270434,0,0,25.43195,6.71022,0,1.995632,-1.995632,12.76963,32.74257,0.1345824,2.497478,0.3154385,0,7.104518
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.217211,56.4432,52.67468,3.825261,3.825261,0,-1,0,3.825261,31.82033,0,0,0,1.217211,4.02659,3.825261,0,0,27.64932,4.714588,0,2.80938,-2.80938,9.808281,25.14939,0.1345824,4.207787,0.9737685,0,5.931798
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8585888,55.72766,53.08224,2.000005,2.000005,0,-1,0,2.000005,42.92934,0,0,0.226926,0.8585888,2.105268,2.000005,0,0,30.77086,1.905208,0,1.246679,-1.246679,8.494165,21.77987,0.1345824,2.200005,0.6868711,0,2.763797
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2920384,53.3611,52.47543,7.171133,0.9030385,0,-1,0,0.9030385,32.33953,0,6.268094,7.207157,0.2920384,0.9505668,0.9030385,0,0,32.15606,0.6585284,0,0.6585284,-0.6585284,7.800015,20,0.1345824,7.888246,0.2336307,0,0.9505668
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2811461,51.56094,50.7184,1.791894,0.2670888,0,-1,0,0.2670888,105.2632,0,1.524805,1.917666,0.2811461,0.2811461,0.2670888,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,1.971084,0.2249169,0,0.2811461
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,49.10628,49.10628,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,47.65718,47.65718,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,46.18092,46.18092,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,43.98915,43.98915,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,43.35518,43.35518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,42.63968,42.63968,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.1325,42.1325,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,41.6706,41.6706,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.23587,41.23587,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345824,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,40.8102,40.8102,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346581,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04507242,40.75508,40.62906,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.389091,0,0,0,0.04507242,0,0,8.8,8.36,24.52775,7.524,8.405072,0,8.405072,23.70476,60.78131,0.1347705,1.129611,0.03605793,12,7.569072
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2340413,40.97638,40.32113,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,39.16643,1.776357E-15,0,0,0.2340413,0,0,8.8,8.36,16.12268,15.08856,8.594041,0,8.594041,31.85778,81.68646,0.1348618,0.6573114,0.187233,12,15.32261
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7044048,43.16292,41.16341,5.108914,5.108914,0,0,0,5.108914,13.78776,0,8.881784E-16,0,0.7044048,5.377804,5.108914,0,0,7.52864,22.8232,0,4.673399,-4.673399,26.93159,69.05521,0.1348618,5.619805,0.5635238,0,23.52761
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.222853,46.53966,42.9929,4.792648,4.792648,0,-1,0,4.792648,25.51518,0,0,0,1.222853,5.044893,4.792648,0,0,12.72131,18.1498,0,3.82204,-3.82204,22.9028,58.72502,0.1348618,5.271913,0.9782823,0,19.37266
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3367873,46.26846,45.29334,0.7868211,0.7868211,0,-1,0,0.7868211,42.80354,0,1.110223E-16,0,0.3367873,0.8282328,0.7868211,0,0,16.96802,14.32776,0,0.4914455,-0.4914455,22.38478,57.39674,0.1348618,0.8655033,0.2694298,0,14.66455
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6465707,49.44128,47.53039,0.8010622,0.8010622,0,-1,0,0.8010622,80.71417,0,0,0,0.6465707,0.8432233,0.8010622,0,0,17.51407,13.83632,0,0.1966526,-0.1966526,22.17748,56.86523,0.1348618,0.8811684,0.5172566,0,14.48289
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.821065,55.12942,49.54101,3.546745,3.546745,0,-1,0,3.546745,51.34468,0,4.440892E-16,0,1.821065,3.733415,3.546745,0,0,17.73257,13.63966,0,1.912351,-1.912351,20.16169,51.69654,0.1348618,3.901419,1.456852,0,15.46073
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.070775,58.04175,51.56069,2.65081,2.65081,0,-1,0,2.65081,78.11857,0,0,0,2.070775,2.790327,2.65081,0,0,19.8574,11.72731,0,0.7195515,-0.7195515,19.40322,49.75174,0.1348618,2.915891,1.65662,0,13.79809
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.212023,59.51389,52.52071,6.35116,6.35116,0,-1,0,6.35116,34.82865,0,0,0,2.212023,6.685431,6.35116,0,0,20.65691,11.00776,0,4.473408,-4.473408,14.68783,37.66103,0.1348618,6.986276,1.769619,0,13.21979
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.973182,59.10355,52.88299,3.773443,3.773443,0,-1,0,3.773443,52.29131,0,4.440892E-16,0,1.973182,3.972045,3.773443,0,0,25.62736,6.534355,0,1.998862,-1.998862,12.58084,32.25851,0.1348618,4.150787,1.578546,0,8.507537
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.822513,55.8265,53.29055,3.863528,3.863528,0,-1,0,3.863528,21.28917,0,0,0,0.822513,4.066872,3.863528,0,0,27.84832,4.535492,0,3.244359,-3.244359,9.16099,23.48967,0.1348618,4.249881,0.6580104,0,5.358006
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.071204,55.93451,52.62939,3.678537,2.24422,0,-1,0,2.24422,47.73166,0,1.434317,2.616285,1.071204,2.362337,2.24422,0,0,31.45316,1.291134,0,1.291134,-1.291134,7.800015,20,0.1348618,4.046391,0.8569629,0,2.362337
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2388312,51.58822,50.87236,1.007106,0.2268897,0,-1,0,0.2268897,105.2632,0,0.7802162,1.062438,0.2388312,0.2388312,0.2268897,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,1.107816,0.191065,0,0.2388312
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,49.21496,49.21496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,47.75681,47.75681,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,46.25337,46.25337,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,44.9039,44.9039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.0435,44.0435,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,43.40952,43.40952,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,42.66685,42.66685,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.17778,42.17778,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,41.72494,41.72494,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,41.26304,41.26304,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348618,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,40.85548,40.85548,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349734,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1246813,41.0326,40.6834,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1246813,0,0,8.8,8.36,24.52775,7.524,8.484681,0,8.484681,23.78028,60.97496,0.1350425,0,0.09974501,12,7.648681
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.822579,45.65905,40.40264,1.451379,1.451379,10.25138,0,2.929599,1.451379,125.5757,1.776357E-15,0,0,1.822579,0,0,8.8,8.36,16.04307,15.16021,10.18258,0,10.18258,33.44033,85.74426,0.1351367,1.596516,1.458063,12,16.98279
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.183928,53.97671,41.23587,5.466881,5.466881,0,0,0,5.466881,76.53226,0,0,0,4.183928,5.754611,5.466881,0,0,5.860493,24.32453,0,1.570684,-1.570684,31.78468,81.49902,0.1351367,6.013569,3.347142,0,28.50846
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.322848,59.98386,43.10158,1.467775,1.467775,0,-1,0,1.467775,362.6475,0,0,0,5.322848,1.545026,1.467775,0,0,7.605697,22.75385,3.777822,0,3.777822,35.36864,90.68863,0.1350642,1.614552,4.258279,0,28.0767
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.416823,62.95853,45.42014,0.4785735,0.4785735,0,-1,0,0.4785735,1131.868,1.085186,0,0,5.416823,0.5037616,0.4785735,0,0,3.827875,26.15389,3.827875,0,3.827875,39.00008,100,0.1349909,0.5264309,4.333458,0,31.57071
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.371757,65.37503,47.68435,3.736322,3.736322,0,-1,0,3.736322,143.7713,1.438787,0,0,5.371757,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1349909,4.109954,4.297406,0,34.97073
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.30606,67.45756,49.72215,0,0,0,-1,0,0,0,5.30606,0,0,5.30606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349909,0,4.244848,0,34.90504
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.740976,63.89799,51.7056,0,0,0,-1,0,0,0,3.740976,0,0,3.740976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349909,0,2.99278,0,33.33995
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.481451,64.09099,52.72902,1.357744,1.357744,0,-1,0,1.357744,256.4144,2.052247,0,0,3.481451,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1349909,1.493518,2.785161,0,33.08043
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.829414,65.72487,53.08224,4.914718,4.914718,0,-1,0,4.914718,77.91727,0,0,0,3.829414,5.173387,4.914718,0,0,0,29.59898,0,1.343973,-1.343973,37.5834,96.36752,0.1349909,5.406189,3.063531,0,33.42839
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.626434,61.933,53.4898,4.211185,4.211185,0,-1,0,4.211185,62.36805,0,8.881784E-16,0,2.626434,4.432826,4.211185,0,0,1.493303,28.255,0,1.806392,-1.806392,35.6793,91.48521,0.1349909,4.632303,2.101147,0,30.88144
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9415237,55.67421,52.77431,3.106127,3.106127,0,-1,0,3.106127,30.31182,0,4.440892E-16,0,0.9415237,3.269607,3.106127,0,0,3.500406,26.44861,0,2.328084,-2.328084,33.22528,85.19287,0.1349909,3.41674,0.7532189,0,27.39014
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1912616,51.5451,50.97199,0,0,0,-1,0,0,0,0,0,0,0.1912616,0,0,0,0,6.087165,24.12053,0.1912616,0,0.1912616,33.40673,85.65812,0.1349872,0,0.1530093,0,24.31179
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,49.31459,49.31459,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.895904,24.29267,0,4.232825,-4.232825,28.94494,74.21766,0.1349872,4.423302,0,0,24.29267
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,47.81115,47.81115,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.59904,20.05984,0,8.8,-8.8,19.66893,50.43305,0.1349872,12.85247,0,0,20.05984
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,46.30771,46.30771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37682,11.25984,0,0,0,19.66893,50.43305,0.1349872,0,0,0,11.25984
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,44.95824,44.95824,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.37682,11.25984,0,0.09192479,-0.09192479,19.57203,50.1846,0.1349872,0.0960614,0,0,11.25984
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.08878,44.08878,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.47896,11.16792,0,0.1702747,-0.1702747,19.39255,49.72438,0.1349872,0.1779371,0,0,11.16792
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,43.4548,43.4548,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.66815,10.99764,0,1.984486,-1.984486,17.30071,44.36072,0.1349872,2.073788,0,0,10.99764
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,42.7212,42.7212,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.87314,9.013155,0,0.5833346,-0.5833346,16.68583,42.78408,0.1349872,0.6095846,0,0,9.013155
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,42.23212,42.23212,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.52129,8.42982,0,1.204879,-1.204879,15.41577,39.52754,0.1349872,1.259099,0,0,8.42982
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,41.7974,41.7974,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.86004,7.224941,0,0.4572403,-0.4572403,14.9338,38.29171,0.1349872,0.4778161,0,0,7.224941
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,41.34455,41.34455,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.36809,6.767701,0,1.334537,-1.334537,13.52707,34.68473,0.1349872,1.394591,0,0,6.767701
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,40.90982,40.90982,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.8509,5.433164,0,1.46812,-1.46812,11.97954,30.71671,0.1349872,1.534185,0,0,5.433164
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09932388,41.00682,40.72869,1.256489,1.256489,0,0,0,1.256489,7.904876,0,2.220446E-16,0,0.09932388,1.32262,1.256489,0,0,28.48215,3.965044,0,1.223296,-1.223296,10.69007,27.41039,0.1349872,1.382138,0.0794591,0,4.064368
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.357114,44.30095,40.42075,0,0,0,0,0,0,0,0,0,0,1.357114,0,0,0,0,29.84137,2.741748,1.357114,0,1.357114,11.97754,30.71159,0.1349612,0,1.085691,0,4.098862
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.83245,52.87555,41.29021,4.052259,4.052259,0,0,0,4.052259,94.57564,0,0,0,3.83245,4.265536,4.052259,0,0,28.48425,3.96315,0,0.433086,-0.433086,11.52103,29.54104,0.1349612,4.457485,3.06596,0,7.7956
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.223067,52.94917,43.20121,3.771253,3.771253,0,-1,0,3.771253,85.4641,0,0,0.1824341,3.223067,3.96974,3.771253,0,0,28.96546,3.530064,0,0.7466727,-0.7466727,10.73397,27.52294,0.1349612,4.148378,2.578454,0,6.753131
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.966476,61.46038,45.54693,9.933903,7.362374,0,-1,0,7.362374,67.45753,0,2.571528,7.33944,4.966476,7.749868,7.362374,0,0,29.7951,2.783392,0,2.783392,-2.783392,7.800015,20,0.1349612,10.92729,3.973181,0,7.749868
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.183366,72.76619,47.81115,0,0,0,-1,0,0,0,0,0,0,7.183366,0,0,0,0,32.88775,0,7.183366,0,7.183366,14.61475,37.47366,0.1348238,0,5.746693,0,7.183366
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.948793,78.69265,49.82177,3.016153,3.016153,0,-1,0,3.016153,263.5408,0,0,0,7.948793,3.174898,3.016153,0,0,25.70439,6.465029,4.773895,0,4.773895,19.14367,49.08623,0.1347327,3.317768,6.359035,0,14.41382
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.405787,74.34878,51.83239,0,0,0,-1,0,0,0,0,0,0,6.405787,0,0,0,0,20.93049,10.76153,6.405787,0,6.405787,25.22073,64.66841,0.1346106,0,5.124629,0,17.16732
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.404681,75.54299,52.82865,4.846491,4.846491,0,-1,0,4.846491,132.1509,0,0,0,6.404681,5.101569,4.846491,0,0,14.52471,16.52674,1.303111,0,1.303111,26.45697,67.83826,0.1345858,5.33114,5.123744,0,22.93142
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.062361,70.47564,53.18187,1.373507,1.373507,0,-1,0,1.373507,368.572,0,0,0,5.062361,1.445796,1.373507,0,0,13.22159,17.69954,3.616565,0,3.616565,29.88795,76.6356,0.134517,1.510857,4.049889,0,22.7619
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.226486,64.13133,53.59848,5.214758,5.214758,0,-1,0,5.214758,61.87221,0,8.881784E-16,0,3.226486,5.489219,5.214758,0,0,9.60503,20.95445,0,2.262733,-2.262733,27.50282,70.51991,0.134517,5.736234,2.581189,0,24.18094
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.016689,56.06801,52.92827,4.968352,4.968352,0,-1,0,4.968352,20.4633,0,8.881784E-16,0,1.016689,5.229845,4.968352,0,0,12.11918,18.69172,0,4.213155,-4.213155,23.06176,59.1326,0.134517,5.465188,0.8133512,0,19.70841
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1483139,51.51595,51.07162,5.036376,5.036376,0,-1,0,5.036376,2.944854,0,8.881784E-16,0,0.1483139,5.301448,5.036376,0,0,16.80046,14.47856,0,5.153134,-5.153134,17.62988,45.20473,0.134517,5.540013,0.1186511,0,14.62688
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,49.38704,49.38704,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,22.52617,9.325429,0,0.9582254,-0.9582254,16.61982,42.61485,0.134517,1.001346,0,0,9.325429
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,47.86549,47.86549,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,23.59086,8.367204,0,1.898912,-1.898912,14.61819,37.48248,0.134517,1.984363,0,0,8.367204
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,46.36205,46.36205,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,25.70076,6.468292,0,2.816564,-2.816564,11.64927,29.86988,0.134517,2.94331,0,0,6.468292
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,44.98541,44.98541,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,28.83028,3.651728,0,1.456547,-1.456547,10.11394,25.93313,0.134517,1.522092,0,0,3.651728
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.11595,44.11595,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,30.44866,2.195181,0,0.8863862,-0.8863862,9.179606,23.53741,0.134517,0.9262736,0,0,2.195181
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,43.48197,43.48197,1.822415,1.243355,0,-1,0,1.243355,0,0,0.5790598,0.7613013,0,1.308795,1.243355,0,0,31.43354,1.308795,0,1.308795,-1.308795,7.800015,20,0.134517,2.004656,0,0,1.308795
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,42.73931,42.73931,0.2261838,0,0,-1,0,0,0,0,0.2261838,0.2488022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,0.2488022,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,42.2593,42.2593,1.212379,0,0,-1,0,0,0,0,1.212379,1.333617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,1.333617,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,41.7974,41.7974,0.4839112,0,0,-1,0,0,0,0,0.4839112,0.5323023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,0.5323023,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,41.37172,41.37172,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.134606,41.13309,40.75586,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,28.55455,0,0,0,0.134606,0,0,8.8,8.36,32.88775,0,8.494606,0,8.494606,15.85871,40.66327,0.1346046,0.5185395,0.1076848,12,0.134606
