Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.330983,44.28007,40.47509,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,137.5477,0,0,0,1.330983,0,0,8.8,8.36,24.39315,7.645145,9.690983,0,9.690983,25.05238,64.23674,0.1346889,1.064417,1.064786,12,8.976128
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.805494,46.58265,41.34455,4.857556,4.857556,11.71843,0,3.300763,4.857556,37.16877,0,0,0,1.805494,0,0,6.860877,6.517833,14.70216,16.36703,8.323326,0,8.323326,32.94858,84.48337,0.1348706,5.343312,1.444395,12,18.17252
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.753104,54.76277,43.27366,6.450939,6.450939,0,-1,0,6.450939,58.17919,0,8.881784E-16,0,3.753104,6.790462,6.450939,0,0,6.378839,23.85802,0,3.037358,-3.037358,29.74692,76.27401,0.1348706,7.096033,3.002483,0,27.61113
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.647765,53.69433,45.64656,4.857115,4.857115,0,-1,0,4.857115,54.51313,0,0,0,2.647765,5.112752,4.857115,0,0,9.75368,20.82067,0,2.464987,-2.464987,27.1486,69.61166,0.1348706,5.342826,2.118212,0,23.46843
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.825691,53.4509,47.91077,5.460954,5.460954,0,-1,0,5.460954,33.43171,0,0,0,1.825691,5.748373,5.460954,0,0,12.49256,18.35568,0,3.922683,-3.922683,23.01373,59.00945,0.1348706,6.00705,1.460552,0,20.18137
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.964296,56.01243,49.94857,0,0,0,-1,0,0,0,0,0,0,1.964296,0,0,0,0,16.85109,14.433,1.964296,0,1.964296,24.87722,63.78763,0.1348332,0,1.571437,0,16.39729
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.971072,65.0126,51.96825,0,0,0,-1,0,0,0,0,0,0,3.971072,0,0,0,0,14.8868,16.20086,3.971072,0,3.971072,28.64451,73.44733,0.1347579,0,3.176858,0,20.17194
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.622467,64.86986,52.98261,1.426236,1.426236,0,-1,0,1.426236,253.988,0,0,0,3.622467,1.501301,1.426236,0,0,10.91572,19.77483,2.121166,0,2.121166,30.65683,78.6071,0.1347177,1.568859,2.897974,0,23.39729
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.587491,61.63675,53.33583,1.071559,1.071559,0,-1,0,1.071559,241.4697,0,0,0,2.587491,1.127957,1.071559,0,0,8.794557,21.68388,1.459534,0,1.459534,32.04147,82.15744,0.13469,1.178715,2.069993,0,24.27137
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.949348,59.9235,53.74339,0.4193344,0.4193344,0,-1,0,0.4193344,464.8672,0,0,0,1.949348,0.4414046,0.4193344,0,0,7.335022,22.99746,1.507943,0,1.507943,33.47203,85.82554,0.1346615,0.4612678,1.559478,0,24.94681
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9202386,55.87514,53.03695,6.492991,6.492991,0,-1,0,6.492991,14.1728,0,8.881784E-16,0,0.9202386,6.834727,6.492991,0,0,5.827079,24.35461,0,5.914489,-5.914489,27.23761,69.83988,0.1346615,7.14229,0.7361909,0,25.27485
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2465171,51.93902,51.19841,2.005752,2.005752,0,-1,0,2.005752,12.29051,0,0,0,0.2465171,2.111318,2.005752,0,0,12.39873,18.44012,0,1.864801,-1.864801,25.27193,64.7997,0.1346615,2.206328,0.1972137,0,18.68664
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,49.49572,49.49572,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,14.47073,16.57532,0,5.418575,-5.418575,19.56026,50.1544,0.1346615,5.662411,0,0,16.57532
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,47.91077,47.91077,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,20.49137,11.15674,0,4.326352,-4.326352,14.99988,38.46115,0.1346615,4.521038,0,0,11.15674
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,46.40734,46.40734,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,25.29843,6.83039,0,2.860463,-2.860463,11.98469,30.7299,0.1346615,2.989184,0,0,6.83039
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.01258,45.01258,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,28.47672,3.969927,0,0.202184,-0.202184,11.77157,30.18344,0.1346615,0.2112822,0,0,3.969927
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.17029,44.17029,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,28.70137,3.767743,0,1.292711,-1.292711,10.40893,26.68951,0.1346615,1.350883,0,0,3.767743
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,43.50914,43.50914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13772,2.475032,0,0,0,10.40893,26.68951,0.1346615,0,0,0,2.475032
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,42.76648,42.76648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13772,2.475032,0,0,0,10.40893,26.68951,0.1346615,0,0,0,2.475032
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,42.31364,42.31364,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,30.13772,2.475032,0,1.20379,-1.20379,9.140022,23.43591,0.1346615,1.25796,0,0,2.475032
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,41.85174,41.85174,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,31.47526,1.271242,0,0.306598,-0.306598,8.81684,22.60724,0.1346615,0.3203949,0,0,1.271242
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,41.38984,41.38984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.81593,0.9646441,0,0,0,8.81684,22.60724,0.1346615,0,0,0,0.9646441
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,40.95511,40.95511,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,31.81593,0.9646441,0,0.5716481,-0.5716481,8.21427,21.06219,0.1346615,0.5973723,0,0,0.9646441
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1487869,41.20018,40.78303,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,31.20589,1.776357E-15,0,0,0.1487869,0,0,8.8,8.36,32.45109,0.392996,8.508787,0,8.508787,16.28641,41.75995,0.1347484,0.5244703,0.1190295,12,0.541783
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7953945,42.75422,40.50227,1.899196,1.899196,10.6992,0,3.042897,1.899196,41.88059,0,0,0,0.7953945,0,0,8.8,8.36,23.9423,8.050904,9.155395,0,9.155395,24.97198,64.0306,0.1348789,2.089116,0.6363156,12,8.846299
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.072099,47.41567,41.37172,1.009334,1.009334,9.809335,0,2.817762,1.009334,205.2936,1.776357E-15,0,0,2.072099,0,0,8.8,8.36,14.78691,16.29076,10.4321,0,10.4321,34.86874,89.40685,0.13495,1.110268,1.657679,12,18.36286
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.175562,52.96016,43.35518,4.337236,4.337236,0,-1,0,4.337236,73.21626,0,0,0,3.175562,4.565512,4.337236,0,0,4.354811,25.67965,0,1.38995,-1.38995,33.40361,85.6501,0.13495,4.77096,2.54045,0,28.85521
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.142842,58.77763,45.74619,2.468547,2.468547,0,-1,0,2.468547,167.8251,0,0,0,4.142842,2.59847,2.468547,0,0,5.8992,24.2897,1.544372,0,1.544372,34.86872,89.40681,0.1349208,2.715402,3.314274,0,28.43254
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.041163,54.26528,48.03757,0.7886722,0.7886722,0,-1,0,0.7886722,258.81,0,0,0,2.041163,0.8301812,0.7886722,0,0,4.354828,25.67963,1.210981,0,1.210981,36.01756,92.35254,0.1348979,0.8675394,1.63293,0,27.7208
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.27654,53.9437,50.05725,0,0,0,-1,0,0,0,0,0,0,1.27654,0,0,0,0,3.143846,26.76952,1.27654,0,1.27654,37.2286,95.45775,0.1348738,0,1.021232,0,28.04606
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.657393,60.55673,52.09504,4.103034,4.103034,0,-1,0,4.103034,64.76653,0,0,0,2.657393,4.318984,4.103034,0,0,1.867306,27.9184,0,1.66159,-1.66159,35.47713,90.9668,0.1348738,4.513338,2.125915,0,30.5758
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.31163,57.2188,53.13658,0.4257892,0.4257892,0,-1,0,0.4257892,308.0469,0,0,0,1.31163,0.4481991,0.4257892,0,0,3.713518,26.25681,0.8634312,0,0.8634312,36.29625,93.06712,0.1348575,0.4683681,1.049304,0,27.56844
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.706561,58.81388,53.44451,0,0,0,-1,0,0,0,0,0,0,1.706561,0,0,0,0,2.850086,27.0339,1.706561,0,1.706561,37.91523,97.21835,0.1348253,0,1.365248,0,28.74046
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.655138,59.11571,53.89736,0.01500258,0.01500258,0,-1,0,0.01500258,11032.36,0.4958203,0,0,1.655138,0.01579219,0.01500258,0,0,1.143526,28.56981,1.143526,0,1.143526,39.00008,100,0.1348037,0.01650283,1.324111,0,30.22494
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4591369,54.58572,53.18187,4.697509,4.697509,0,-1,0,4.697509,9.774051,0,8.881784E-16,0,0.4591369,4.944746,4.697509,0,0,0,29.59898,0,4.48561,-4.48561,34.27183,87.87631,0.1348037,5.16726,0.3673095,0,30.05812
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2356639,52.00636,51.29804,9.334258,8.36,0,-1,0,8.36,2.818946,0,0.9742582,1.907684,0.2356639,8.8,8.36,0,0,4.98401,25.11337,0,8.564336,-8.564336,25.24423,64.72866,0.1348037,10.26768,0.1885311,0,25.34903
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,49.56818,49.56818,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,14.49994,16.54903,0,3.454513,-3.454513,21.60285,55.39182,0.1348037,3.609966,0,0,16.54903
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,47.99229,47.99229,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,18.33829,13.09452,0,7.013055,-7.013055,14.21044,36.43696,0.1348037,7.328643,0,0,13.09452
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,46.46168,46.46168,10.46331,5.777391,0,-1,0,5.777391,0,0,4.68592,5.732252,0,6.081465,5.777391,0,0,26.13057,6.081465,0,6.081465,-6.081465,7.800015,20,0.1348037,11.50964,0,0,6.081465
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,45.05787,45.05787,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,44.19746,44.19746,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,43.55443,43.55443,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,42.82082,42.82082,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,42.35892,42.35892,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,41.90608,41.90608,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,41.41701,41.41701,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348037,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,41.00945,41.00945,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349428,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.149952,41.24886,40.82831,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.44542,0,0,0,0.149952,0,0,8.8,8.36,24.52775,7.524,8.509952,0,8.509952,23.80426,61.03643,0.1350363,0.7348815,0.1199616,12,7.673952
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.804477,45.73621,40.52943,5.827882,5.827882,12,0,3.372,5.827882,30.96282,0,0,0,1.804477,0,0,6.172118,5.863512,16.0178,15.18296,7.667989,0,7.667989,31.07875,79.68894,0.1352011,6.41067,1.443581,12,16.98743
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.904948,53.25097,41.41701,4.162208,4.162208,8.38483,0,2.457362,4.162208,93.81913,0,0,0,3.904948,0,0,4.222622,4.011491,8.349813,22.08415,7.916439,0,7.916439,38.58894,98.94581,0.1352628,4.578429,3.123958,12,25.98909
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.746402,61.92701,43.4548,0,0,0,-1,0,0,0,5.313027,0,0,5.746402,0,0,0,0,0.4333743,29.20894,0.4333743,0,0.4333743,39.00008,100,0.1352547,0,4.597122,0,34.95534
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.606543,68.04916,45.87298,6.965342,6.965342,0,-1,0,6.965342,94.8488,8.881784E-16,0,0,6.606543,7.331939,6.965342,0,0,0,29.59898,0,0.7253958,-0.7253958,38.23544,98.03941,0.1352547,7.661876,5.285234,0,36.20552
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.158681,73.12726,48.19154,2.483374,2.483374,0,-1,0,2.483374,288.2643,3.738608,0,0,7.158681,2.614078,2.483374,0,0,0.8059953,28.87358,0.8059953,0,0.8059953,39.00008,100,0.1352395,2.731712,5.726945,0,36.03226
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.742485,83.11744,50.2565,8.017266,8.017266,0,-1,0,8.017266,109.0457,0.3032579,0,0.4589926,8.742485,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1352395,8.818993,6.993988,0,38.34146
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.843892,86.38129,52.26712,1.897269,1.897269,0,-1,0,1.897269,466.1381,6.846767,0,0,8.843892,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1352395,2.086996,7.075114,0,38.44287
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.116302,84.07375,53.33583,1.810749,1.810749,0,-1,0,1.810749,448.2291,6.210252,0,0,8.116302,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1352395,1.991823,6.493042,0,37.71528
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.627109,77.49575,53.64376,1.185423,1.185423,0,-1,0,1.185423,559.05,5.379295,0,0,6.627109,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1352395,1.303966,5.301687,0,36.22609
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.851393,66.93044,54.10566,0.7442839,0.7442839,0,-1,0,0.7442839,517.4629,3.067936,0,0,3.851393,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1352395,0.8187123,3.081114,0,33.45037
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.077679,59.92276,53.33583,0,0,0,-1,0,0,0,2.077679,0,0,2.077679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352395,0,1.662143,0,31.67666
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2150225,52.09867,51.45201,3.995827,3.995827,0,-1,0,3.995827,5.381176,0,4.440892E-16,0,0.2150225,4.206133,3.995827,0,0,0,29.59898,0,3.991111,-3.991111,34.79308,89.21284,0.1352395,4.395409,0.172018,0,29.814
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,49.69498,49.69498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434567,25.60787,0,0,0,34.79308,89.21284,0.1352395,0,0,0,25.60787
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,48.09191,48.09191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434567,25.60787,0,0,0,34.79308,89.21284,0.1352395,0,0,0,25.60787
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,46.53413,46.53413,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.434567,25.60787,0,7.869164,-7.869164,26.49825,67.9441,0.1352395,8.223276,0,0,25.60787
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,45.13937,45.13937,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17808,17.7387,0,1.50781,-1.50781,24.90888,63.86879,0.1352395,1.575662,0,0,17.7387
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,44.26992,44.26992,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85343,16.23089,0,0.3271522,-0.3271522,24.56403,62.98457,0.1352395,0.341874,0,0,16.23089
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,43.60877,43.60877,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21693,15.90374,0,0.5175122,-0.5175122,24.01852,61.58584,0.1352395,0.5408002,0,0,15.90374
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,42.8661,42.8661,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79194,15.38623,0,1.13984,-1.13984,22.81703,58.50508,0.1352395,1.191133,0,0,15.38623
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,42.41326,42.41326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05843,14.24639,0,0,0,22.81703,58.50508,0.1352395,0,0,0,14.24639
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,41.95136,41.95136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05843,14.24639,0,0,0,22.81703,58.50508,0.1352395,0,0,0,14.24639
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,41.47135,41.47135,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05843,14.24639,0,2.212089,-2.212089,20.48528,52.52626,0.1352395,2.311633,0,0,14.24639
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,41.06379,41.06379,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51631,12.0343,0,1.071346,-1.071346,19.35598,49.63063,0.1352395,1.119557,0,0,12.0343
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1095217,41.16247,40.85548,0.57114,0.57114,0,0,0,0.57114,19.17598,0,0,0,0.1095217,0.6012,0.57114,0,0,20.70669,10.96295,0,0.4916783,-0.4916783,18.83771,48.30172,0.1352395,0.628254,0.08761737,0,11.07248
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.710314,45.5024,40.57472,0,0,0,0,0,0,0,0,0,0,1.710314,0,0,0,0,21.253,10.47128,1.710314,0,1.710314,20.46025,52.46209,0.1352073,0,1.368251,0,12.18159
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.870748,53.1975,41.47135,4.548583,4.548583,0,0,0,4.548583,85.09789,0,0,0,3.870748,4.787982,4.548583,0,0,19.54269,12.01056,0,0.9172338,-0.9172338,19.49341,49.98299,0.1352073,5.003441,3.096599,0,15.88131
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.014944,63.04057,43.55443,2.087928,2.087928,0,-1,0,2.087928,288.0819,0,0,0,6.014944,2.197819,2.087928,0,0,20.56184,11.09332,3.817124,0,3.817124,23.11465,59.26821,0.1351354,2.296721,4.811955,0,17.10827
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.490463,67.73763,45.99978,4.156118,4.156118,0,-1,0,4.156118,156.1665,0,0,0,6.490463,4.374861,4.156118,0,0,16.74471,14.52874,2.115602,0,2.115602,25.12168,64.41444,0.1350957,4.57173,5.192371,0,21.0192
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.264544,69.61227,48.3455,1.910575,1.910575,0,-1,0,1.910575,327.8879,0,0,0,6.264544,2.011131,1.910575,0,0,14.62911,16.43278,4.253413,0,4.253413,29.15683,74.76094,0.1350158,2.101632,5.011635,0,22.69732
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.659817,73.70863,50.41047,4.858345,4.858345,0,-1,0,4.858345,137.08,0,0,0,6.659817,5.114048,4.858345,0,0,10.3757,20.26085,1.54577,0,1.54577,30.62327,78.52105,0.1349868,5.34418,5.327854,0,26.92067
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.525215,75.63285,52.47543,0,0,0,-1,0,0,0,0,0,0,6.525215,0,0,0,0,8.829929,21.65204,6.525215,0,6.525215,36.81363,94.39375,0.1348645,0,5.220172,0,28.17726
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.595186,77.16799,53.4898,2.793048,2.793048,0,-1,0,2.793048,236.1287,1.350422,0,0,6.595186,2.94005,2.793048,0,0,2.304714,27.52473,2.304714,0,2.304714,39.00008,100,0.1348213,3.072353,5.276149,0,34.11992
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.366097,76.61189,53.85207,1.263577,1.263577,0,-1,0,1.263577,503.8157,5.036016,0,0,6.366097,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1348213,1.389934,5.092877,0,35.96508
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.620729,69.98893,54.25963,3.9075,3.9075,0,-1,0,3.9075,118.2528,0.507571,0,0,4.620729,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1348213,4.29825,3.696584,0,34.21971
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.997705,59.81865,53.4898,3.927475,3.927475,0,-1,0,3.927475,50.86486,0,4.440892E-16,0,1.997705,4.134184,3.927475,0,0,0,29.59898,0,2.136479,-2.136479,36.74803,94.22553,0.1348213,4.320222,1.598164,0,31.59668
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2170244,52.28664,51.63314,1.227882,1.227882,0,-1,0,1.227882,17.67469,0,0,0,0.2170244,1.292508,1.227882,0,0,2.373866,27.4625,0,1.075483,-1.075483,35.61437,91.31872,0.1348213,1.35067,0.1736195,0,27.67952
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,49.82177,49.82177,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.568847,26.38702,0,5.549061,-5.549061,29.76515,76.32074,0.1348213,5.798769,0,0,26.38702
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,48.19154,48.19154,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.734471,20.83795,0,1.480521,-1.480521,28.20454,72.31919,0.1348213,1.547144,0,0,20.83795
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,46.64281,46.64281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37949,19.35743,0,0,0,28.20454,72.31919,0.1348213,0,0,0,19.35743
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,45.239,45.239,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.37949,19.35743,0,0.1192409,-0.1192409,28.07885,71.99691,0.1348213,0.1246067,0,0,19.35743
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,44.36954,44.36954,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.51198,19.23819,0,0.02201654,-0.02201654,28.05564,71.9374,0.1348213,0.02300728,0,0,19.23819
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.70839,43.70839,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.53645,19.21618,0,1.618781,-1.618781,26.3493,67.56217,0.1348213,1.691626,0,0,19.21618
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,42.94762,42.94762,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.33509,17.59739,0,0.744531,-0.744531,25.56449,65.54985,0.1348213,0.7780349,0,0,17.59739
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,42.45855,42.45855,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.16235,16.85286,0,0.3461415,-0.3461415,25.19963,64.6143,0.1348213,0.3617178,0,0,16.85286
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,42.0057,42.0057,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.54695,16.50672,0,0.7613728,-0.7613728,24.39707,62.55647,0.1348213,0.7956346,0,0,16.50672
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,41.51663,41.51663,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.39292,15.74535,0,0.7138469,-0.7138469,23.64461,60.62709,0.1348213,0.74597,0,0,15.74535
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,41.10907,41.10907,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.18608,15.0315,0,1.465,-1.465,22.10036,56.66749,0.1348213,1.530925,0,0,15.0315
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1454014,41.31778,40.90982,1.631503,1.631503,0,0,0,1.631503,8.912116,0,0,0,0.1454014,1.717371,1.631503,0,0,17.81386,13.5665,0,1.57197,-1.57197,20.44336,52.41878,0.1348213,1.794653,0.1163211,0,13.7119
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.746964,45.66767,40.62906,0,0,0,0,0,0,0,0,0,0,1.746964,0,0,0,0,19.5605,11.99453,1.746964,0,1.746964,22.10068,56.6683,0.1347886,0,1.397571,0,13.7415
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.379712,54.96971,41.5438,1.773101,1.773101,0,0,0,1.773101,247.0086,0,0,0,4.379712,1.866422,1.773101,0,0,17.81353,13.5668,2.513289,0,2.513289,24.48499,62.78191,0.1347416,1.950411,3.503769,0,17.94651
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.89774,66.57351,43.66311,8.448113,8.36,0,-1,0,8.36,82.50885,0,0.08811335,0.9329247,6.89774,8.8,8.36,0,0,15.30024,15.82876,0,1.90226,-1.90226,22.47984,57.64049,0.1347416,9.292925,5.518192,0,22.7265
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.762675,73.20988,46.15374,4.459577,4.459577,0,-1,0,4.459577,174.0675,0,0,0,7.762675,4.694291,4.459577,0,0,17.41386,13.9265,3.068384,0,3.068384,25.39076,65.10439,0.1346843,4.905534,6.21014,0,21.68918
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.706185,80.6206,48.52664,5.734585,5.734585,0,-1,0,5.734585,151.8189,0,0,0,8.706185,6.036405,5.734585,0,0,14.34548,16.68805,2.66978,0,2.66978,27.92354,71.59867,0.1346344,6.308043,6.964948,0,25.39423
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.742799,78.72021,50.5916,0,0,0,-1,0,0,0,0,0,0,7.742799,0,0,0,0,11.6757,19.09085,7.742799,0,7.742799,35.269,90.43316,0.1344901,0,6.19424,0,26.83365
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.244748,74.62496,52.62939,2.660219,2.660219,0,-1,0,2.660219,234.7456,0,0,0,6.244748,2.800231,2.660219,0,0,3.9329,26.05937,3.444517,0,3.444517,38.53676,98.812,0.1344259,2.926241,4.995798,0,32.30412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.208436,75.75083,53.6981,2.749999,2.749999,0,-1,0,2.749999,225.7614,2.825317,0,0,6.208436,2.894736,2.749999,0,0,0.4883827,29.15943,0.4883827,0,0.4883827,39.00008,100,0.1344168,3.024999,4.966749,0,35.36787
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.83762,66.82018,54.05132,0.9636459,0.9636459,0,-1,0,0.9636459,398.2397,2.823256,0,0,3.83762,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1344168,1.060011,3.070096,0,33.4366
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.380669,65.61098,54.45888,1.925568,1.925568,0,-1,0,1.925568,175.5673,1.353755,0,0,3.380669,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1344168,2.118125,2.704535,0,32.97965
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.428616,58.17337,53.6981,0.0007590626,0.0007590626,0,-1,0,0.0007590626,188208,1.427817,0,0,1.428616,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1344168,0.0008349689,1.142893,0,31.02759
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2023679,52.39692,51.78711,3.158559,3.158559,0,-1,0,3.158559,6.406969,0,4.440892E-16,0,0.2023679,3.324799,3.158559,0,0,0,29.59898,0,3.122431,-3.122431,35.70875,91.56071,0.1344168,3.474415,0.1618943,0,29.80135
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,49.97574,49.97574,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.469368,26.47655,0,3.994932,-3.994932,31.49772,80.76321,0.1344168,4.174705,0,0,26.47655
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.29116,48.29116,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.908182,22.48162,0,3.223132,-3.223132,28.10024,72.05175,0.1344168,3.368173,0,0,22.48162
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,46.74244,46.74244,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48944,19.25848,0,0.943305,-0.943305,27.10591,69.50219,0.1344168,0.9857538,0,0,19.25848
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,45.31146,45.31146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53756,18.31518,0,0,0,27.10591,69.50219,0.1344168,0,0,0,18.31518
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,44.45105,44.45105,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53756,18.31518,0,0.6398562,-0.6398562,26.43144,67.77279,0.1344168,0.6686497,0,0,18.31518
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,43.76273,43.76273,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24851,17.67532,0,0.05828814,-0.05828814,26.37,67.61525,0.1344168,0.06091111,0,0,17.67532
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,42.9929,42.9929,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31327,17.61703,0,2.132931,-2.132931,24.12169,61.85037,0.1344168,2.228913,0,0,17.61703
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,42.51289,42.51289,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.6832,15.4841,0,1.217386,-1.217386,22.83846,58.56002,0.1344168,1.272168,0,0,15.4841
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,42.05099,42.05099,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03585,14.26672,0,0.9737296,-0.9737296,21.81205,55.92823,0.1344168,1.017547,0,0,14.26672
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,41.57097,41.57097,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11777,13.29299,0,0.5410671,-0.5410671,21.24172,54.46584,0.1344168,0.5654151,0,0,13.29299
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,41.16341,41.16341,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71895,12.75192,0,0.1514483,-0.1514483,21.08208,54.0565,0.1344168,0.1582635,0,0,12.75192
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1361708,41.33722,40.95511,0.3346227,0.3346227,0,0,0,0.3346227,40.69384,0,5.551115E-17,0,0.1361708,0.3522345,0.3346227,0,0,18.88723,12.60047,0,0.2160636,-0.2160636,20.85433,53.47253,0.1344168,0.368085,0.1089367,0,12.73664
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.046288,46.62158,40.6834,6.300375,6.300375,0,0,0,6.300375,32.47884,0,1.776357E-15,0,2.046288,6.631973,6.300375,0,0,19.1273,12.38441,0,4.585684,-4.585684,16.02059,41.07836,0.1344168,6.930412,1.637031,0,14.4307
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.876279,53.35321,41.59814,4.433474,4.433474,0,0,0,4.433474,87.43209,0,0,0,3.876279,4.666815,4.433474,0,0,24.22251,7.798724,0,0.7905356,-0.7905356,15.18729,38.9417,0.1344168,4.876822,3.101023,0,11.675
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.496267,65.11784,43.76273,0,0,0,-1,0,0,0,0,0,0,6.496267,0,0,0,0,25.10088,7.008188,6.496267,0,6.496267,21.35019,54.74398,0.1342961,0,5.197014,0,13.50446
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.930074,69.84666,46.28054,2.497121,2.497121,0,-1,0,2.497121,277.5225,0,0,0,6.930074,2.628549,2.497121,0,0,18.60461,12.85483,4.301525,0,4.301525,25.43098,65.20751,0.1342162,2.746833,5.544059,0,19.7849
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.586852,80.24232,48.68061,5.935302,5.935302,0,-1,0,5.935302,144.6742,0,0,0,8.586852,6.247686,5.935302,0,0,14.30309,16.7262,2.339166,0,2.339166,27.65011,70.89757,0.1341729,6.528832,6.869482,0,25.31305
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.075905,85.5374,50.76368,0.586003,0.586003,0,-1,0,0.586003,1548.781,0,0,0,9.075905,0.6168453,0.586003,0,0,11.96392,18.83145,8.45906,0,8.45906,35.67508,91.47437,0.1340162,0.6446033,7.260724,0,27.90736
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.221621,84.00217,52.88299,1.325167,1.325167,0,-1,0,1.325167,620.4216,3.321848,0,0,8.221621,1.394912,1.325167,0,0,3.50486,26.4446,3.50486,0,3.50486,39.00008,100,0.1339515,1.457683,6.577296,0,34.66623
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.534504,82.03271,53.9517,5.307411,5.307411,0,-1,0,5.307411,141.9619,1.947756,0,0,7.534504,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1339515,5.838152,6.027603,0,37.13348
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.400436,69.14803,54.25963,4.613289,4.613289,0,-1,0,4.613289,95.38609,8.881784E-16,0,0,4.400436,4.856094,4.613289,0,0,0,29.59898,0,0.4556576,-0.4556576,38.51977,98.76845,0.1339515,5.074618,3.520349,0,33.99942
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.741666,67.14577,54.66719,2.93066,2.93066,0,-1,0,2.93066,127.6731,0.1504735,0,0,3.741666,3.084906,2.93066,0,0,0.5062863,29.14332,0.5062863,0,0.5062863,39.00008,100,0.1339421,3.223727,2.993332,0,32.88499
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.878836,59.80373,53.85207,4.647183,4.647183,0,-1,0,4.647183,40.42955,0,0,0,1.878836,4.891772,4.647183,0,0,0,29.59898,0,3.012937,-3.012937,35.82417,91.85664,0.1339421,5.111902,1.503068,0,31.47781
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1853425,52.49997,51.94107,0.6944237,0.6944237,0,-1,0,0.6944237,26.69012,0,0,0,0.1853425,0.7309723,0.6944237,0,0,3.347708,26.58604,0,0.5456299,-0.5456299,35.24902,90.38192,0.1339421,0.7638661,0.148274,0,26.77138
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,50.07536,50.07536,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.953963,26.04041,0,0.01100115,-0.01100115,35.23742,90.35219,0.1339421,0.0114962,0,0,26.04041
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,48.37267,48.37267,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.966186,26.02941,0,5.557849,-5.557849,29.37894,75.33045,0.1339421,5.807952,0,0,26.02941
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,46.8149,46.8149,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.14157,20.47156,0,2.873531,-2.873531,26.34997,67.56389,0.1339421,3.00284,0,0,20.47156
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,45.3658,45.3658,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.33439,17.59803,0,0.7799724,-0.7799724,25.52781,65.45578,0.1339421,0.8150712,0,0,17.59803
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,44.49634,44.49634,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.20102,16.81806,0,1.517948,-1.517948,23.92775,61.35307,0.1339421,1.586256,0,0,16.81806
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,43.81707,43.81707,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.88763,15.30011,0,0.8924311,-0.8924311,22.98704,58.94102,0.1339421,0.9325905,0,0,15.30011
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,43.04724,43.04724,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.87922,14.40768,0,1.46978,-1.46978,21.43776,54.9685,0.1339421,1.53592,0,0,14.40768
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,42.54006,42.54006,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.51231,12.9379,0,1.534069,-1.534069,19.82071,50.82223,0.1339421,1.603102,0,0,12.9379
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,42.07816,42.07816,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.21683,11.40383,0,1.5202,-1.5202,18.21828,46.71344,0.1339421,1.588609,0,0,11.40383
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.59814,41.59814,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.90594,9.88363,0,0.9090338,-0.9090338,17.26007,44.2565,0.1339421,0.9499403,0,0,9.88363
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,41.16341,41.16341,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.91598,8.974596,0,0.5796105,-0.5796105,16.64911,42.68993,0.1339421,0.605693,0,0,8.974596
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.133309,41.32917,40.95511,1.388922,1.388922,0,0,0,1.388922,9.598019,0,0,0,0.133309,1.462023,1.388922,0,0,23.55999,8.394986,0,1.328714,-1.328714,15.24852,39.09869,0.1339421,1.527814,0.1066472,0,8.528295
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.040184,46.60317,40.6834,0.6211054,0.6211054,0,0,0,0.6211054,328.4763,0,0,0,2.040184,0.6537951,0.6211054,0,0,25.03634,7.066272,1.386389,0,1.386389,16.56376,42.4711,0.1339165,0.6832159,1.632147,0,9.106456
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.45683,52.03531,41.64343,4.624354,4.624354,0,0,0,4.624354,74.75271,0,0,0,3.45683,4.867741,4.624354,0,0,23.64995,8.314022,0,1.410911,-1.410911,15.07653,38.6577,0.1339165,5.086789,2.765464,0,11.77085
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.338115,60.90042,43.86236,5.563601,5.563601,0,-1,0,5.563601,95.94712,0,8.881784E-16,0,5.338115,5.856422,5.563601,0,0,25.21763,6.903111,0,0.518307,-0.518307,14.53019,37.25682,0.1339165,6.119961,4.270493,0,12.24123
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.575235,68.62431,46.46168,5.173061,5.173061,0,-1,0,5.173061,127.1053,0,0,0,6.575235,5.445327,5.173061,0,0,25.79353,6.384803,1.129907,0,1.129907,15.60211,40.00534,0.1338956,5.690367,5.260188,0,12.96004
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.116301,78.29754,48.90703,10.32399,8.36,0,-1,0,8.36,97.08494,0,1.963989,2.996388,8.116301,8.8,8.36,0,0,24.66362,7.40172,0,0.6836991,-0.6836991,14.88143,38.15744,0.1338956,11.35639,6.493041,0,15.51802
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.762581,79.33208,50.99916,5.391397,5.391397,0,-1,0,5.391397,143.9809,0,0,0,7.762581,5.675155,5.391397,0,0,25.42329,6.718021,2.087426,0,2.087426,16.86174,43.23514,0.1338571,5.930537,6.210064,0,14.4806
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.920415,73.87344,53.13658,2.701859,2.701859,0,-1,0,2.701859,219.1238,0,0,0,5.920415,2.844062,2.701859,0,0,23.33586,8.596704,3.076354,0,3.076354,19.78022,50.71842,0.1338004,2.972044,4.736332,0,14.51712
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.55411,77.85988,54.20529,2.970148,2.970148,0,-1,0,2.970148,220.6661,0,0,0,6.55411,3.126472,2.970148,0,0,20.25951,11.36542,3.427638,0,3.427638,23.03197,59.0562,0.1337372,3.267163,5.243288,0,17.91953
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.497129,77.98438,54.51322,0.8661111,0.8661111,0,-1,0,0.8661111,750.1497,0,0,0,6.497129,0.9116958,0.8661111,0,0,16.83187,14.4503,5.585433,0,5.585433,28.33077,72.64286,0.1336344,0.9527222,5.197703,0,20.94743
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.461797,70.06289,54.86644,0.6156106,0.6156106,0,-1,0,0.6156106,724.7759,0,0,0,4.461797,0.6480111,0.6156106,0,0,11.24644,19.47719,3.813786,0,3.813786,31.94885,81.91996,0.1335643,0.6771716,3.569438,0,23.93898
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.86838,59.97691,54.05132,5.191636,5.191636,0,-1,0,5.191636,35.98827,0,8.881784E-16,0,1.86838,5.46488,5.191636,0,0,7.43265,22.90959,0,3.5965,-3.5965,28.1578,72.19935,0.1335643,5.7108,1.494704,0,24.77797
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1852252,52.6996,52.14033,5.760302,5.760302,0,-1,0,5.760302,3.215547,0,8.881784E-16,0,0.1852252,6.063475,5.760302,0,0,11.42876,19.31309,0,5.87825,-5.87825,21.96158,56.31164,0.1335643,6.336331,0.1481802,0,19.49832
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,50.2565,50.2565,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,17.96015,13.43484,0,8.414917,-8.414917,13.09148,33.56784,0.1335643,8.793589,0,0,13.43484
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,48.52664,48.52664,6.248075,4.76893,0,-1,0,4.76893,0,0,1.479146,2.103953,0,5.019926,4.76893,0,0,27.31006,5.019926,0,5.019926,-5.019926,7.800015,20,0.1335643,6.872883,0,0,5.019926
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,46.92358,46.92358,9.695484,0,0,-1,0,0,0,0,9.695484,10.66503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,10.66503,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,45.46542,45.46542,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,44.60502,44.60502,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,43.88953,43.88953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,43.10158,43.10158,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,42.58534,42.58534,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,42.1325,42.1325,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,41.62531,41.62531,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335643,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,41.19059,41.19059,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336798,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08213487,41.21258,40.98228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08213487,0,0,8.8,8.36,24.52775,7.524,8.442135,0,8.442135,23.73992,60.87147,0.1337486,0,0.06570789,12,7.606135
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.303798,47.42154,40.70152,7.687595,7.687595,12,0,3.372,7.687595,29.96773,0,0,0,2.303798,0,0,4.312405,4.096785,16.08562,15.12192,6.400583,0,6.400583,29.81205,76.44099,0.1338818,8.456354,1.843038,12,17.42572
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.574924,55.8006,41.69777,0.199685,0.199685,5.57875,0,1.747424,0.199685,2291.071,8.881784E-16,0,0,4.574924,0,0,5.379065,5.110112,9.685036,20.88245,9.685036,0,9.685036,39.00008,100,0.1338035,0.2196535,3.65994,12,25.45737
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.564868,65.65147,43.98915,6.99012,6.99012,0,-1,0,6.99012,93.91639,0,0,0,6.564868,7.358021,6.99012,0,0,0,29.59898,0,0.7931529,-0.7931529,38.16402,97.85627,0.1338035,7.689132,5.251894,0,36.16385
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.704725,73.56837,46.64281,0,0,0,-1,0,0,0,6.823443,0,0,7.704725,0,0,0,0,0.881281,28.80582,0.881281,0,0.881281,39.00008,100,0.1337874,0,6.16378,0,36.51055
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.82547,81.96262,49.08817,2.039643,2.039643,0,-1,0,2.039643,432.6969,6.678478,0,0,8.82547,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,2.243607,7.060376,0,38.42445
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.874187,80.14643,51.22558,0,0,0,-1,0,0,0,7.874187,0,0,7.874187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,0,6.299349,0,37.47316
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.461707,80.90224,53.33583,5.921303,5.921303,0,-1,0,5.921303,126.0146,1.228756,0,0,7.461707,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,6.513433,5.969365,0,37.06068
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.468437,73.56948,54.45888,1.185866,1.185866,0,-1,0,1.185866,461.1346,4.220157,0,0,5.468437,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,1.304452,4.37475,0,35.06741
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.523158,70.18606,54.76682,2.572839,2.572839,0,-1,0,2.572839,175.8042,1.814907,0,0,4.523158,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,2.830122,3.618527,0,34.12214
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.341804,66.1893,55.12003,2.408934,2.408934,0,-1,0,2.408934,138.7254,0.806084,0,0,3.341804,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,2.649827,2.673443,0,32.94078
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.792856,59.94442,54.25963,0,0,0,-1,0,0,0,1.792856,0,0,1.792856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,0,1.434285,0,31.39183
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.174649,52.84933,52.32146,0,0,0,-1,0,0,0,0.174649,0,0,0.174649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337874,0,0.1397192,0,29.77363
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,50.41047,50.41047,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1337874,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,48.62627,48.62627,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1337874,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,47.05037,47.05037,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1337874,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,45.5741,45.5741,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1337874,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,44.67747,44.67747,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1337874,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,43.96199,43.96199,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1337874,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,43.17404,43.17404,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1337874,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,42.63968,42.63968,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1337874,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,42.15967,42.15967,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1337874,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,41.64343,41.64343,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1337874,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,41.23587,41.23587,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.133907,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1272875,41.39392,41.03662,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.863968,1.776357E-15,0,0,0.1272875,0,0,8.8,8.36,24.52775,7.524,8.487288,0,8.487288,23.78276,60.9813,0.134075,2.878642,0.10183,12,7.651288
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.797022,45.92007,40.72869,7.383424,7.383424,12,0,3.372,7.383424,24.3386,0,0,0,1.797022,0,0,4.616576,4.385747,16.04047,15.16256,6.182769,0,6.182769,29.64825,76.02099,0.1342045,8.121766,1.437618,12,16.95958
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.547766,55.76816,41.75211,6.269524,6.269524,11.31396,0,3.198431,6.269524,72.53766,0,0,0,4.547766,0,0,5.044434,4.792212,9.857697,20.72705,9.339978,0,9.339978,38.50893,98.74064,0.1343522,6.896477,3.638213,12,25.27482
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.470454,65.43382,44.11595,3.194907,3.194907,0,-1,0,3.194907,202.524,2.589676,0,0,6.470454,3.36306,3.194907,0,0,0.5177182,29.13303,0.5177182,0,0.5177182,39.00008,100,0.1343427,3.514398,5.176363,0,35.60349
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.789377,74.15518,46.8149,6.481717,6.481717,0,-1,0,6.481717,120.1746,0.9665172,0,0,7.789377,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,7.129889,6.231502,0,37.38836
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.863441,82.42193,49.28742,4.518456,4.518456,0,-1,0,4.518456,196.1608,4.107172,0,0,8.863441,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,4.970302,7.090754,0,38.46242
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.07202,86.43368,51.42484,2.790066,2.790066,0,-1,0,2.790066,325.1543,6.135108,0,0,9.07202,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,3.069073,7.257616,0,38.671
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.895305,83.25215,53.54414,6.07502,6.07502,0,-1,0,6.07502,129.9634,1.500546,0,0,7.895305,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,6.682523,6.316244,0,37.49428
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.887476,75.54804,54.66719,3.917136,3.917136,0,-1,0,3.917136,150.3005,1.764175,0,0,5.887476,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,4.30885,4.709981,0,35.48645
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.96983,68.31731,54.96607,0.8508091,0.8508091,0,-1,0,0.8508091,466.5947,3.074241,0,0,3.96983,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,0.93589,3.175864,0,33.56881
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.013909,65.24483,55.32834,6.952334,6.952334,0,-1,0,6.952334,43.35104,0,8.881784E-16,0,3.013909,7.318247,6.952334,0,0,0,29.59898,0,4.304338,-4.304338,34.46291,88.36626,0.1343427,7.647568,2.411127,0,32.61289
