Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.93277,54.06091,42.07816,4.866105,4.866105,11.6349,0,3.279631,4.866105,80.81969,0,0,0,3.93277,0,0,6.768799,6.430359,11.05782,19.64694,10.36313,0,10.36313,38.34103,98.31015,0.1349187,5.352715,3.146216,12,23.57971
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.494595,66.70361,45.11221,1.167744,1.167744,0,-1,0,1.167744,556.1661,4.570699,0,0,6.494595,1.229204,1.167744,0,0,0.6946925,28.97375,0.6946925,0,0.6946925,39.00008,100,0.1349063,1.284518,5.195676,0,35.46835
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.891677,76.45332,48.27305,4.740072,4.740072,0,-1,0,4.740072,166.4885,2.902128,0,0,7.891677,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1349063,5.214079,6.313342,0,37.49065
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.009266,75.89659,50.97199,2.56042,2.56042,0,-1,0,2.56042,273.7546,4.314087,0,0,7.009266,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1349063,2.816462,5.607413,0,36.60825
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.764112,77.53402,53.18187,1.544403,1.544403,0,-1,0,1.544403,437.9758,5.138424,0,0,6.764112,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1349063,1.698843,5.41129,0,36.36309
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.674157,84.6872,55.48231,4.433069,4.433069,0,-1,0,4.433069,173.1116,3.007768,0,0,7.674157,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1349063,4.876376,6.139326,0,37.27314
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.568208,85.68094,56.65064,8.050944,8.050944,0,-1,0,8.050944,94.00398,0,0,0.496039,7.568208,8.474678,8.050944,0,0,0,29.59898,0,0.9064702,-0.9064702,38.04457,97.55,0.1349063,8.856039,6.054566,0,37.16719
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.051552,78.85751,56.84989,4.72035,4.72035,0,-1,0,4.72035,128.2013,0.07557353,0,0,6.051552,4.96879,4.72035,0,0,1.007189,28.69251,1.007189,0,1.007189,39.00008,100,0.1348883,5.192385,4.841242,0,34.74406
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.815253,70.11152,57.11254,4.965281,4.965281,0,-1,0,4.965281,76.83862,0,0,0,3.815253,5.226612,4.965281,0,0,0,29.59898,0,1.411358,-1.411358,37.51237,96.18539,0.1348883,5.461809,3.052203,0,33.41423
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.214537,63.27517,56.08912,1.321087,1.321087,0,-1,0,1.321087,167.6299,0,0,0,2.214537,1.390618,1.321087,0,0,1.568176,28.18762,0.8239192,0,0.8239192,38.29401,98.18958,0.1348736,1.453196,1.77163,0,30.40216
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,54.05132,54.05132,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.7442566,28.92915,0,7.334965,-7.334965,30.56228,78.36467,0.1348736,7.665038,0,0,28.92915
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.98636,51.98636,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.894217,21.59418,0,2.11244,-2.11244,28.33558,72.65517,0.1348736,2.2075,0,0,21.59418
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.93045,49.93045,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.24137,19.48174,0,0.9321589,-0.9321589,27.35299,70.13574,0.1348736,0.9741061,0,0,19.48174
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,48.14625,48.14625,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.27711,18.54958,0,2.423887,-2.423887,24.79799,63.58447,0.1348736,2.532962,0,0,18.54958
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,46.46168,46.46168,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.97031,16.1257,0,1.866552,-1.866552,22.83047,58.53955,0.1348736,1.950547,0,0,16.1257
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,45.44731,45.44731,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.04426,14.25914,0,1.511962,-1.511962,21.23672,54.45303,0.1348736,1.58,0,0,14.25914
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,44.62313,44.62313,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.72422,12.74718,0,0.483227,-0.483227,20.72736,53.14697,0.1348736,0.5049723,0,0,12.74718
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,43.70839,43.70839,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.26114,12.26395,0,0.8853518,-0.8853518,19.79412,50.75404,0.1348736,0.9251927,0,0,12.26395
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.07441,43.07441,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.24486,11.3786,0,0.8425715,-0.8425715,18.90597,48.47674,0.1348736,0.8804873,0,0,11.3786
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,42.51289,42.51289,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.18105,10.53603,0,0.3921908,-0.3921908,18.49256,47.41673,0.1348736,0.4098394,0,0,10.53603
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.92419,41.92419,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.61682,10.14384,0,1.649024,-1.649024,16.75434,42.95975,0.1348736,1.72323,0,0,10.14384
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,41.47135,41.47135,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.44907,8.494816,0,0.7363535,-0.7363535,15.97815,40.96954,0.1348736,0.7694893,0,0,8.494816
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3160418,42.10891,41.21775,1.152897,1.152897,0,0,0,1.152897,27.41283,0,2.220446E-16,0,0.3160418,1.213576,1.152897,0,0,24.26724,7.758462,0,0.8975344,-0.8975344,15.03207,38.54369,0.1348736,1.268187,0.2528335,0,8.074504
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.445491,45.03491,40.88265,5.531568,5.531568,0,0,0,5.531568,26.13166,0,0,0,1.445491,5.822703,5.531568,0,0,25.2645,6.860928,0,4.377213,-4.377213,10.41808,26.71298,0.1348736,6.084725,1.156393,0,8.306418
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.215481,55.06305,42.1325,1.182188,1.182188,0,0,0,1.182188,356.5829,0,0,0,4.215481,1.244408,1.182188,0,0,30.12807,2.483716,2.971072,0,2.971072,13.23669,33.94016,0.1348206,1.300407,3.372385,0,6.699196
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.140982,58.21463,45.239,1.907334,1.907334,0,-1,0,1.907334,217.1084,0,0,0,4.140982,2.00772,1.907334,0,0,27.157,5.157681,2.133262,0,2.133262,15.26048,39.12935,0.1347825,2.098068,3.312786,0,9.298663
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.661744,71.34808,48.44513,3.293179,3.293179,0,-1,0,3.293179,202.2892,0,0,0,6.661744,3.466504,3.293179,0,0,25.02374,7.077617,3.19524,0,3.19524,18.29175,46.90183,0.1347256,3.622497,5.329395,0,13.73936
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.964831,75.94727,51.17124,5.386586,5.386586,0,-1,0,5.386586,129.2996,0,0,0,6.964831,5.67009,5.386586,0,0,21.8285,9.953333,1.294741,0,1.294741,19.52005,50.05131,0.1347025,5.925244,5.571865,0,16.91816
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.76532,82.48914,53.44451,4.776395,4.776395,0,-1,0,4.776395,162.577,0,0,0,7.76532,5.027784,4.776395,0,0,20.53375,11.1186,2.737536,0,2.737536,22.1171,56.71041,0.1346538,5.254034,6.212256,0,18.88392
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.344667,78.73322,55.68156,1.919059,1.919059,0,-1,0,1.919059,330.6134,0,0,0,6.344667,2.020062,1.919059,0,0,17.79622,13.58238,4.324605,0,4.324605,26.21978,67.23008,0.1345769,2.110965,5.075734,0,19.92705
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.213242,71.33338,56.84989,1.712635,1.712635,0,-1,0,1.712635,246.0093,0,0,0,4.213242,1.802774,1.712635,0,0,13.47161,17.47453,2.410468,0,2.410468,28.50655,73.09358,0.134534,1.883899,3.370594,0,21.68777
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.411631,68.55148,57.0582,3.050455,3.050455,0,-1,0,3.050455,111.84,0,0,0,3.411631,3.211005,3.050455,0,0,11.06114,19.64395,0.200625,0,0.200625,28.69688,73.5816,0.1345305,3.355501,2.729305,0,23.05558
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9895059,60.46049,57.31179,5.623343,5.623343,0,-1,0,5.623343,17.5964,0,0,0,0.9895059,5.919308,5.623343,0,0,10.86052,19.82451,0,4.929802,-4.929802,23.50042,60.25735,0.1345305,6.185677,0.7916047,0,20.81402
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4519538,57.70874,56.29742,4.043258,4.043258,0,-1,0,4.043258,11.17796,0,8.881784E-16,0,0.4519538,4.256061,4.043258,0,0,16.33808,14.89471,0,3.804107,-3.804107,19.49054,49.97563,0.1345305,4.447584,0.3615631,0,15.34666
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,54.25963,54.25963,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,20.56486,11.0906,0,1.146713,-1.146713,18.28179,46.8763,0.1345305,1.198315,0,0,11.0906
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,52.17655,52.17655,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,21.83899,9.943887,0,6.917758,-6.917758,10.98984,28.17901,0.1345305,7.229058,0,0,9.943887
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.07536,50.07536,8.122659,2.874822,0,-1,0,2.874822,0,0,5.247837,6.060102,0,3.026129,2.874822,0,0,29.52539,3.026129,0,3.026129,-3.026129,7.800015,20,0.1345305,8.934925,0,0,3.026129
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,48.29116,48.29116,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,46.58847,46.58847,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,45.51976,45.51976,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,44.70465,44.70465,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.7899,43.7899,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.10158,43.10158,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,42.54006,42.54006,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.92419,41.92419,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345305,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,41.47135,41.47135,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346535,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.291527,42.03942,41.21775,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.291527,0,0,8.8,8.36,24.52775,7.524,8.651527,0,8.651527,23.93857,61.38082,0.1347148,0,0.2332216,12,7.815527
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.467244,45.09913,40.88265,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.467244,0,0,8.8,8.36,15.87623,15.31037,9.827244,0,9.827244,33.26151,85.28575,0.1347551,0,1.173795,12,16.77762
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.195915,51.74905,42.15967,0,0,0,0,0,0,0,0,0,0,3.195915,0,0,0,0,6.048983,24.15489,3.195915,0,3.195915,36.29342,93.05987,0.1346985,0,2.556731,0,27.35081
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.15637,61.91246,45.33863,1.387761,1.387761,0,-1,0,1.387761,371.5603,0.8425003,0,0,5.15637,1.460801,1.387761,0,0,2.853068,27.03122,2.853068,0,2.853068,39.00008,100,0.134648,1.526537,4.125096,0,32.18759
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.261198,69.93085,48.62627,0.8796617,0.8796617,0,-1,0,0.8796617,711.7734,5.335238,0,0,6.261198,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.134648,0.9676278,5.008958,0,35.86018
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.795313,79.97231,51.37955,5.94402,5.94402,0,-1,0,5.94402,131.1455,1.538449,0,0,7.795313,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.134648,6.538422,6.23625,0,37.39429
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.293348,76.04811,53.64376,6.163082,6.163082,0,-1,0,6.163082,102.1136,0,0,0,6.293348,6.487455,6.163082,0,0,0,29.59898,0,0.1941069,-0.1941069,38.79547,99.47537,0.134648,6.77939,5.034678,0,35.89233
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.881068,65.37823,55.88987,7.945809,7.945809,0,-1,0,7.945809,36.25896,0,8.881784E-16,0.3803903,2.881068,8.36401,7.945809,0,0,0.2156743,29.40487,0,5.482943,-5.482943,33.01594,84.6561,0.134648,8.740391,2.304854,0,32.28594
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.468438,72.55772,57.0582,3.096602,3.096602,0,-1,0,3.096602,144.3013,0,0,0,4.468438,3.259581,3.096602,0,0,6.307833,23.92193,1.208857,0,1.208857,34.16277,87.59666,0.1346266,3.406262,3.57475,0,28.39037
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.828215,74.2113,57.25745,1.551646,1.551646,0,-1,0,1.551646,311.1672,0,0,0,4.828215,1.633312,1.551646,0,0,5.098976,25.0099,3.194903,0,3.194903,37.19372,95.36831,0.1345701,1.706811,3.862572,0,29.83812
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.404485,72.82832,57.5201,2.451357,2.451357,0,-1,0,2.451357,179.6754,0,0,0,4.404485,2.580376,2.451357,0,0,1.904073,27.88531,1.824109,0,1.824109,38.92422,99.80549,0.1345378,2.696493,3.523588,0,32.2898
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.859561,62.44146,56.44233,3.929391,3.929391,0,-1,0,3.929391,47.32441,0,4.440892E-16,0,1.859561,4.136201,3.929391,0,0,0.07996348,29.52701,0,2.27664,-2.27664,36.52443,93.65219,0.1345378,4.32233,1.487649,0,31.38657
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,54.40454,54.40454,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.609563,27.25037,0,1.175687,-1.175687,35.28514,90.47455,0.1345378,1.228593,0,0,27.25037
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,52.26712,52.26712,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.915882,26.07468,0,4.100848,-4.100848,30.96247,79.3908,0.1345378,4.285386,0,0,26.07468
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,50.20216,50.20216,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.47238,21.97384,0,0.4450364,-0.4450364,30.49336,78.18796,0.1345378,0.4650631,0,0,21.97384
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,48.39985,48.39985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.966865,21.5288,0,0,0,30.49336,78.18796,0.1345378,0,0,0,21.5288
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,46.66093,46.66093,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.966865,21.5288,0,0.4063322,-0.4063322,30.06505,77.08972,0.1345378,0.4246172,0,0,21.5288
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,45.61939,45.61939,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.418345,21.12247,0,1.004292,-1.004292,29.00644,74.37533,0.1345378,1.049485,0,0,21.12247
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53422,20.11818,0,0,0,29.00644,74.37533,0.1345378,0,0,0,20.11818
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.83519,43.83519,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.53422,20.11818,0,1.942811,-1.942811,26.95853,69.12431,0.1345378,2.030238,0,0,20.11818
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.12875,43.12875,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.6929,18.17536,0,1.479102,-1.479102,25.39942,65.12659,0.1345378,1.545661,0,0,18.17536
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,42.56723,42.56723,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.33635,16.69626,0,2.587403,-2.587403,22.67206,58.13337,0.1345378,2.703836,0,0,16.69626
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.95136,41.95136,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.21124,14.10886,0,0.971498,-0.971498,21.64801,55.50761,0.1345378,1.015215,0,0,14.10886
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,41.47135,41.47135,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.29069,13.13736,0,1.863432,-1.863432,19.68378,50.47113,0.1345378,1.947286,0,0,13.13736
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3677913,42.22844,41.19059,1.705569,1.705569,0,0,0,1.705569,21.56414,0,0,0,0.3677913,1.795336,1.705569,0,0,20.36117,11.27393,0,1.427544,-1.427544,18.17902,46.61277,0.1345378,1.876126,0.2942331,0,11.64172
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.316695,47.62188,40.85548,0,0,0,0,0,0,0,0,0,0,2.316695,0,0,0,0,21.94732,9.846385,2.316695,0,2.316695,20.37683,52.24817,0.1344969,0,1.853356,0,12.16308
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.339895,55.48219,42.1325,5.025355,5.025355,0,0,0,5.025355,86.35997,0,0,0,4.339895,5.289847,5.025355,0,0,19.63063,11.93141,0,0.9499524,-0.9499524,19.37549,49.68064,0.1344969,5.527891,3.471916,0,16.27131
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.357893,59.16436,45.42014,3.999534,3.999534,0,-1,0,3.999534,108.96,0,0,0,4.357893,4.210036,3.999534,0,0,20.68613,10.98146,0.1478561,0,0.1478561,19.51576,50.04031,0.1344943,4.399488,3.486314,0,15.33935
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.577328,71.3693,48.75306,0,0,0,-1,0,0,0,0,0,0,6.577328,0,0,0,0,20.53828,11.11453,6.577328,0,6.577328,25.75556,66.03976,0.1343782,0,5.261862,0,17.69186
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.506426,70.32344,51.53352,3.566006,3.566006,0,-1,0,3.566006,154.4144,0,0,0,5.506426,3.75369,3.566006,0,0,13.96095,17.03412,1.752735,0,1.752735,27.41835,70.30332,0.1343473,3.922606,4.405141,0,22.54055
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.99668,84.08541,53.79773,1.810955,1.810955,0,-1,0,1.810955,441.5725,0,0,0,7.99668,1.906269,1.810955,0,0,12.20821,18.61159,6.090412,0,6.090412,33.19622,85.11835,0.13424,1.992051,6.397344,0,26.60827
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.792142,86.07191,56.08912,0,0,0,-1,0,0,0,1.674339,0,0,7.792142,0,0,0,0,6.117802,24.09296,6.117802,0,6.117802,39.00008,100,0.1341325,0,6.233713,0,31.8851
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.289607,85.08714,57.25745,0,0,0,-1,0,0,0,7.289607,0,0,7.289607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341325,0,5.831686,0,36.88858
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.421587,76.88949,57.46576,3.664326,3.664326,0,-1,0,3.664326,147.9559,1.564401,0,0,5.421587,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1341325,4.030759,4.337269,0,35.02057
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.795079,66.98505,57.67406,3.412312,3.412312,0,-1,0,3.412312,81.91159,0,0,0,2.795079,3.591908,3.412312,0,0,0,29.59898,0,0.7968283,-0.7968283,38.16015,97.84634,0.1341325,3.753543,2.236063,0,32.39406
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.408226,61.15325,56.65064,0,0,0,-1,0,0,0,0.5228608,0,0,1.408226,0,0,0,0,0.8853648,28.80215,0.8853648,0,0.8853648,39.00008,100,0.1341169,0,1.12658,0,30.21037
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,54.55851,54.55851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341169,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,52.42109,52.42109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341169,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,50.31084,50.31084,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1341169,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,48.49947,48.49947,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1341169,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,46.74244,46.74244,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1341169,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,45.7009,45.7009,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1341169,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1341169,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.88953,43.88953,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1341169,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.17404,43.17404,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1341169,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,42.56723,42.56723,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1341169,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.95136,41.95136,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1341169,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.47135,41.47135,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1341169,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02860731,41.27083,41.19059,1.311999,1.311999,0,0,0,1.311999,2.180437,0,2.220446E-16,0,0.02860731,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352444,-1.352444,22.72552,58.27045,0.1341169,1.443199,0.02288585,0,15.54063
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2415212,41.50676,40.82831,6.797248,6.797248,0,0,0,6.797248,3.55322,0,8.881784E-16,0,0.2415212,7.154998,6.797248,0,0,17.15489,14.15958,0,6.913477,-6.913477,15.43808,39.58474,0.1341169,7.476973,0.1932169,0,14.4011
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05393433,42.31194,42.15967,6.106719,6.106719,0,0,0,6.106719,0.8831965,0,8.881784E-16,0,0.05393433,6.428125,6.106719,0,0,24.83653,7.246102,0,6.37419,-6.37419,8.719091,22.3566,0.1341169,6.717391,0.04314746,0,7.300037
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.431573,46.77338,45.51976,5.229064,1.238311,0,-1,0,1.238311,34.85176,0,3.990754,4.841656,0.431573,1.303485,1.238311,0,0,31.91896,0.8719118,0,0.8719118,-0.8719118,7.800015,20,0.1341169,5.751971,0.3452584,0,1.303485
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.566546,53.69569,48.9342,0,0,0,-1,0,0,0,0,0,0,1.566546,0,0,0,0,32.88775,0,1.566546,0,1.566546,9.286172,23.81065,0.1340894,0,1.253237,0,1.566546
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.125038,55.15875,51.7056,2.164141,2.164141,0,-1,0,2.164141,51.98543,0,0,0.8274009,1.125038,2.278043,2.164141,0,0,31.32121,1.409891,0,1.153005,-1.153005,8.070798,20.69431,0.1340894,2.380555,0.9000304,0,2.53493
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.723838,59.45359,54.00604,3.409569,1.881689,0,-1,0,1.881689,91.61124,0,1.52788,3.178954,1.723838,1.980725,1.881689,0,0,32.60233,0.2568865,0,0.2568865,-0.2568865,7.800015,20,0.1340894,3.750525,1.379071,0,1.980725
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9187053,59.19552,56.29742,2.409131,0.8727701,0,-1,0,0.8727701,105.2632,0,1.536361,2.47549,0.9187053,0.9187053,0.8727701,0,0,32.88775,0,0,0,0,7.800015,20,0.1340894,2.650044,0.7349643,0,0.9187053
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3919357,58.69793,57.46576,0.2226671,0.2226671,0,-1,0,0.2226671,176.0187,0,0,0.170466,0.3919357,0.2343864,0.2226671,0,0,32.88775,0,0.1575493,0,0.1575493,7.94948,20.38324,0.1340866,0.2449338,0.3135486,0,0.3919357
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.470743,62.41806,57.67406,3.448205,1.531911,0,-1,0,1.531911,96.00711,0,1.916295,3.37888,1.470743,1.612538,1.531911,0,0,32.73021,0.1417944,0,0.1417944,-0.1417944,7.800015,20,0.1340866,3.793026,1.176594,0,1.612538
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8017426,60.47921,57.92766,3.376741,0.7616554,0,-1,0,0.7616554,105.2632,0,2.615086,3.562084,0.8017426,0.8017426,0.7616554,0,0,32.88775,0,0,0,0,7.800015,20,0.1340866,3.714416,0.6413941,0,0.8017426
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.511331,58.45476,56.84989,0,0,0,-1,0,0,0,0,0,0,0.511331,0,0,0,0,32.88775,0,0.511331,0,0.511331,8.285107,21.24382,0.1340777,0,0.4090648,0,0.511331
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,54.76682,54.76682,7.137014,0.437188,0,-1,0,0.437188,0,0,6.699826,7.413528,0,0.460198,0.437188,0,0,32.37642,0.460198,0,0.460198,-0.460198,7.800015,20,0.1340777,7.850716,0,0,0.460198
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,52.62939,52.62939,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,50.46481,50.46481,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,46.84206,46.84206,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,45.77336,45.77336,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.88578,44.88578,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.94387,43.94387,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,42.61251,42.61251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.97853,41.97853,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340777,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,41.47135,41.47135,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341573,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1188008,41.49712,41.16341,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.614241,0,0,0,0.1188008,0,0,8.8,8.36,24.52775,7.524,8.478801,0,8.478801,23.7747,60.96066,0.1342994,2.327668,0.09504067,12,7.642801
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.165628,44.13948,40.8102,4.136875,4.136875,11.8883,0,3.34374,4.136875,28.17654,0,0,0,1.165628,0,0,7.751427,7.363856,16.04895,15.15492,8.529484,0,8.529484,31.86648,81.70877,0.1344749,4.550562,0.9325025,12,16.32055
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.807552,50.5157,42.15967,0,0,0,0,0,0,0,0,0,0,2.807552,0,0,0,0,7.519469,22.83146,2.807552,0,2.807552,34.52996,88.53819,0.1344257,0,2.246042,0,25.63901
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.341926,55.90114,45.59222,3.313561,3.313561,0,-1,0,3.313561,100.856,4.440892E-16,0,0,3.341926,3.487959,3.313561,0,0,4.711917,25.35825,0,0.1460328,-0.1460328,34.37603,88.14349,0.1344257,3.644917,2.673541,0,28.70018
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.250568,66.45903,49.03382,3.004356,3.004356,0,-1,0,3.004356,174.7652,0,0,0,5.250568,3.16248,3.004356,0,0,4.874176,25.21222,2.088088,0,2.088088,36.35696,93.22279,0.1343891,3.304792,4.200455,0,30.46279
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.165464,62.01417,51.83239,5.063609,5.063609,0,-1,0,5.063609,62.514,0,0,0,3.165464,5.330114,5.063609,0,0,2.786088,27.0915,0,2.16465,-2.16465,34.07522,87.37219,0.1343891,5.569969,2.532372,0,30.25696
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.681094,74.02699,54.10566,7.199236,7.199236,0,-1,0,7.199236,78.91245,0,0,0,5.681094,7.578144,7.199236,0,0,5.191254,24.92685,0,1.897049,-1.897049,32.07556,82.24485,0.1343891,7.91916,4.544875,0,30.60794
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.947201,73.7552,56.44233,5.958043,5.958043,0,-1,0,5.958043,83.034,0,8.881784E-16,0,4.947201,6.271624,5.958043,0,0,7.299087,23.0298,0,1.324422,-1.324422,30.67949,78.66521,0.1343891,6.553847,3.957761,0,27.977
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.637638,70.00385,57.61972,0.5292161,0.5292161,0,-1,0,0.5292161,687.3635,0,0,0,3.637638,0.5570695,0.5292161,0,0,8.770667,21.70538,3.080569,0,3.080569,33.60198,86.15874,0.1343351,0.5821377,2.91011,0,25.34302
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.950983,64.24751,57.87332,2.512233,2.512233,0,-1,0,2.512233,77.6593,0,4.440892E-16,0,1.950983,2.644456,2.512233,0,0,5.690098,24.47789,0,0.6934733,-0.6934733,32.87099,84.28442,0.1343351,2.763457,1.560786,0,26.42887
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.77885,63.87836,58.08162,3.362788,3.362788,0,-1,0,3.362788,52.89808,0,0,0,1.77885,3.539777,3.362788,0,0,6.460624,23.78442,0,1.760926,-1.760926,31.01481,79.525,0.1343351,3.699067,1.42308,0,25.56327
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8981153,59.84975,57.00386,2.44132,2.44132,0,-1,0,2.44132,36.7881,0,0,0,0.8981153,2.56981,2.44132,0,0,8.417209,22.02349,0,1.671695,-1.671695,29.25269,75.00675,0.1343351,2.685452,0.7184922,0,22.92161
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,54.92078,54.92078,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.27465,20.3518,0,4.705958,-4.705958,24.29218,62.28751,0.1343351,4.917726,0,0,20.3518
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,52.77431,52.77431,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,15.50349,15.64584,0,7.54807,-7.54807,16.33581,41.88661,0.1343351,7.887733,0,0,15.64584
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,50.56443,50.56443,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,23.89024,8.097767,0,5.068709,-5.068709,10.99292,28.18692,0.1343351,5.296802,0,0,8.097767
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,48.69872,48.69872,3.47038,2.877604,0,-1,0,2.877604,0,0,0.5927759,0.9398139,0,3.029057,2.877604,0,0,29.52213,3.029057,0,3.029057,-3.029057,7.800015,20,0.1343351,3.817418,0,0,3.029057
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.8964,46.8964,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,45.80053,45.80053,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.88578,44.88578,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.94387,43.94387,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.17404,43.17404,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,42.58534,42.58534,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.95136,41.95136,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343351,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,41.41701,41.41701,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344556,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02108126,41.16817,41.10907,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.275239,1.776357E-15,0,0,0.02108126,0,0,8.8,8.36,24.52775,7.524,8.381082,0,8.381082,23.682,60.72295,0.1345392,0.5424115,0.01686501,12,7.545081
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2182497,41.3684,40.75586,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,84.56331,1.776357E-15,0,0,0.2182497,0,0,8.8,8.36,16.14667,15.06697,8.57825,0,8.57825,31.82004,81.58969,0.1346105,0.2838993,0.1745998,12,15.28522
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4538327,43.42286,42.1325,0,0,0,0,0,0,0,0,0,0,0.4538327,0,0,0,0,7.568422,22.7874,0.4538327,0,0.4538327,32.25058,82.69364,0.1346025,0,0.3630662,0,23.24123
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9477209,48.42909,45.64656,5.577073,5.577073,0,-1,0,5.577073,16.99316,0,0,0,0.9477209,5.870603,5.577073,0,0,7.11459,23.19585,0,4.922882,-4.922882,27.06141,69.3881,0.1346025,6.13478,0.7581767,0,24.14357
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7332243,51.38253,49.18779,2.816544,2.816544,0,-1,0,2.816544,26.03277,0,4.440892E-16,0,0.7332243,2.964783,2.816544,0,0,12.58446,18.27296,0,2.231559,-2.231559,24.70914,63.35665,0.1346025,3.098198,0.5865795,0,19.00619
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.162828,55.59311,52.01353,0,0,0,-1,0,0,0,0,0,0,1.162828,0,0,0,0,15.06397,16.04141,1.162828,0,1.162828,25.8123,66.18525,0.1345822,0,0.9302625,0,17.20424
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5707642,56.06754,54.30492,4.78315,4.78315,0,-1,0,4.78315,11.93281,0,0,0,0.5707642,5.034894,4.78315,0,0,13.90114,17.08795,0,4.46413,-4.46413,21.10669,54.11962,0.1345822,5.261465,0.4566114,0,17.65872
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.073437,60.05693,56.65064,4.324866,4.324866,0,-1,0,4.324866,24.82013,0,0,0,1.073437,4.55249,4.324866,0,0,18.86128,12.62382,0,3.479053,-3.479053,17.43945,44.71645,0.1345822,4.757352,0.8587497,0,13.69726
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.01375,64.40556,57.81898,1.507893,1.507893,0,-1,0,1.507893,133.5473,0,0,0,2.01375,1.587256,1.507893,0,0,22.7269,9.144769,0.4264942,0,0.4264942,17.84406,45.7539,0.1345748,1.658682,1.611,0,11.15852
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.153175,61.72915,58.02728,0,0,0,-1,0,0,0,0,0,0,1.153175,0,0,0,0,22.30041,9.528614,1.153175,0,1.153175,18.93806,48.55902,0.1345546,0,0.9225402,0,10.68179
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7349131,60.62205,58.28088,0,0,0,-1,0,0,0,0,0,0,0.7349131,0,0,0,0,21.14723,10.56647,0.7349131,0,0.7349131,19.63525,50.34671,0.1345418,0,0.5879304,0,11.30138
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3270484,58.1824,57.15783,4.934975,4.934975,0,-1,0,4.934975,6.627154,0,0,0,0.3270484,5.194711,4.934975,0,0,20.41232,11.22789,0,4.867662,-4.867662,14.50429,37.19041,0.1345418,5.428473,0.2616387,0,11.55494
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,55.07475,55.07475,8.226432,6.04222,0,-1,0,6.04222,0,0,2.184213,3.006856,0,6.360231,6.04222,0,0,25.82083,6.360231,0,6.360231,-6.360231,7.800015,20,0.1345418,9.049075,0,0,6.360231
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,52.92827,52.92827,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,50.69123,50.69123,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,48.8074,48.8074,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.96886,46.96886,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.85487,45.85487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.93107,44.93107,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.96199,43.96199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.17404,43.17404,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,42.56723,42.56723,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.90608,41.90608,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345418,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,41.37172,41.37172,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346577,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4422842,42.28513,41.03662,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.07875,0,0,0,0.4422842,0,0,8.8,8.36,24.52775,7.524,8.802284,0,8.802284,24.08159,61.74754,0.1347749,1.796658,0.3538273,12,7.966284
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.62101,48.37611,40.6834,6.139047,6.139047,12,0,3.372,6.139047,42.69408,0,0,0,2.62101,0,0,5.860953,5.567905,15.72547,15.44606,8.188915,0,8.188915,31.85028,81.66721,0.1349359,6.752952,2.096808,12,18.06707
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.708292,56.73864,42.1325,4.316237,4.316237,0,0,0,4.316237,109.0833,0,0,0,4.708292,4.543407,4.316237,0,0,7.536554,22.81608,0.1648855,0,0.1648855,32.0067,82.0683,0.134933,4.74786,3.766634,0,27.52437
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.421684,63.31726,45.71902,6.064991,6.064991,0,-1,0,6.064991,89.39311,0,8.881784E-16,0,5.421684,6.384201,6.064991,0,0,7.371668,22.96448,0,0.9625166,-0.9625166,30.99212,79.46681,0.134933,6.67149,4.337348,0,28.38616
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.917313,69.39869,49.34176,4.868612,4.868612,0,-1,0,4.868612,121.54,0,0,0,5.917313,5.124855,4.868612,0,0,8.441132,22.00196,0.7924585,0,0.7924585,31.74391,81.39448,0.1349192,5.355473,4.73385,0,27.91927
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.001235,77.34658,52.17655,6.469054,6.469054,0,-1,0,6.469054,108.2266,0,0,0,7.001235,6.809531,6.469054,0,0,7.648673,22.71517,0.191704,0,0.191704,31.92578,81.8608,0.1349158,7.11596,5.600988,0,29.71641
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.292834,81.60263,54.51322,5.407423,5.407423,0,-1,0,5.407423,134.8671,0,0,0,7.292834,5.692024,5.407423,0,0,7.456969,22.88771,1.60081,0,1.60081,33.44444,85.7548,0.1348879,5.948165,5.834268,0,30.18054
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.530305,85.75095,56.84989,1.680769,1.680769,0,-1,0,1.680769,448.0273,0,0,0,7.530305,1.769231,1.680769,0,0,5.856158,24.32844,5.761075,0,5.761075,38.90987,99.76871,0.1347874,1.848846,6.024244,0,31.85874
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.670139,83.09418,58.02728,5.354064,5.354064,0,-1,0,5.354064,124.5809,0.9391982,0,0,6.670139,5.635857,5.354064,0,0,0.09508403,29.5134,0.09508403,0,0.09508403,39.00008,100,0.1347858,5.889471,5.336112,0,36.18354
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.278157,77.17769,58.22654,1.440907,1.440907,0,-1,0,1.440907,366.3079,3.761412,0,0,5.278157,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1347858,1.584998,4.222525,0,34.87714
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.269701,69.57723,58.48013,4.171413,4.171413,0,-1,0,4.171413,78.38353,0,0,0,3.269701,4.390961,4.171413,0,0,0,29.59898,0,1.12126,-1.12126,37.81816,96.96946,0.1347858,4.588555,2.615761,0,32.86868
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.600941,62.53427,57.36613,5.956833,5.956833,0,-1,0,5.956833,26.8757,0,8.881784E-16,0,1.600941,6.27035,5.956833,0,0,1.245845,28.47772,0,4.66941,-4.66941,32.89618,84.349,0.1347858,6.552516,1.280753,0,30.07866
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,55.21966,55.21966,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.434078,23.80831,0,8.8,-8.8,23.62016,60.5644,0.1347858,13.15124,0,0,23.80831
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,53.03695,53.03695,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.21185,15.00831,0,3.056082,-3.056082,20.39877,52.30443,0.1347858,3.193606,0,0,15.00831
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,50.81802,50.81802,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.6075,11.95223,0,0.7703693,-0.7703693,19.58673,50.22228,0.1347858,0.8050359,0,0,11.95223
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46347,11.18186,0,0,0,19.58673,50.22228,0.1347858,0,0,0,11.18186
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.05037,47.05037,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.46347,11.18186,0,0.2766328,-0.2766328,19.29513,49.47459,0.1347858,0.2890813,0,0,11.18186
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.92732,45.92732,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.77084,10.90522,0,1.868675,-1.868675,17.32537,44.42395,0.1347858,1.952765,0,0,10.90522
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.98541,44.98541,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.84714,9.036549,0,0.05845648,-0.05845648,17.26376,44.26595,0.1347858,0.06108703,0,0,9.036549
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.98915,43.98915,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.9121,8.978092,0,0.9010321,-0.9010321,16.31398,41.83065,0.1347858,0.9415786,0,0,8.978092
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.20121,43.20121,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.91324,8.077061,0,0.8554972,-0.8554972,15.41221,39.51841,0.1347858,0.8939946,0,0,8.077061
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,42.56723,42.56723,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.86379,7.221563,0,0.5793626,-0.5793626,14.80151,37.95251,0.1347858,0.6054339,0,0,7.221563
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.90608,41.90608,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.50753,6.6422,0,0.2672332,-0.2672332,14.51982,37.23024,0.1347858,0.2792587,0,0,6.6422
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,41.34455,41.34455,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.80446,6.374967,0,0.3556191,-0.3556191,14.14497,36.26907,0.1347858,0.3716219,0,0,6.374967
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2642458,41.75288,41.00945,0.3196848,0.3196848,0,0,0,0.3196848,82.65825,0,0,0,0.2642458,0.3365103,0.3196848,0,0,26.19959,6.019348,0,0.07226445,-0.07226445,14.06879,36.07375,0.1347858,0.3516532,0.2113967,0,6.283594
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.506742,47.9669,40.62906,4.846786,4.846786,0,0,0,4.846786,51.71967,0,0,0,2.506742,5.10188,4.846786,0,0,26.27988,5.947083,0,2.595138,-2.595138,11.33328,29.05963,0.1347858,5.331464,2.005393,0,8.453825
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.668363,56.60132,42.1325,2.716367,2.716367,0,0,0,2.716367,171.8606,0,0,0,4.668363,2.859333,2.716367,0,0,29.16337,3.351945,1.80903,0,1.80903,13.04947,33.46012,0.1347542,2.988003,3.734691,0,8.020308
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.500895,67.54295,45.80053,2.373792,2.373792,0,-1,0,2.373792,273.8612,0,0,0,6.500895,2.498728,2.373792,0,0,27.35434,4.980072,4.002167,0,4.002167,16.84626,43.19546,0.1346846,2.611171,5.200716,0,11.48097
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.024256,70.00515,49.49572,0.9577204,0.9577204,0,-1,0,0.9577204,629.0203,0,0,0,6.024256,1.008127,0.9577204,0,0,23.35217,8.582023,5.016129,0,5.016129,21.60498,55.39727,0.1345973,1.053492,4.819405,0,14.60628
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.828797,76.81902,52.36675,3.257872,3.257872,0,-1,0,3.257872,209.6091,0,0,0,6.828797,3.429339,3.257872,0,0,18.33604,13.09654,3.399458,0,3.399458,24.82999,63.66651,0.1345383,3.583659,5.463038,0,19.92533
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.324891,86.91811,54.66719,1.125565,1.125565,0,-1,0,1.125565,739.6191,0,0,0,8.324891,1.184805,1.125565,0,0,14.93659,16.15605,7.140087,0,7.140087,31.60367,81.03489,0.1344144,1.238121,6.659913,0,24.48094
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.065517,79.10391,57.00386,5.085283,5.085283,0,-1,0,5.085283,119.2759,0,0,0,6.065517,5.352929,5.085283,0,0,7.796499,22.58213,0.7125881,0,0.7125881,32.27969,82.76827,0.1344021,5.593811,4.852414,0,28.64765
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.692894,83.39275,58.18125,7.813741,7.813741,0,-1,0,7.813741,85.65544,0,0,0.2351149,6.692894,8.22499,7.813741,0,0,7.083911,23.22346,0,1.532096,-1.532096,30.66472,78.62733,0.1344021,8.595115,5.354315,0,29.91635
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.205425,77.11614,58.43484,2.288898,2.288898,0,-1,0,2.288898,227.4205,0,0,0,5.205425,2.409366,2.288898,0,0,8.78624,21.69136,2.796058,0,2.796058,33.31729,85.42879,0.1343537,2.517788,4.16434,0,26.89679
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.525007,70.69534,58.63409,2.591084,2.591084,0,-1,0,2.591084,136.0437,0,0,0,3.525007,2.727457,2.591084,0,0,5.990182,24.20782,0.7975498,0,0.7975498,34.07391,87.36884,0.1343398,2.850193,2.820006,0,27.73282
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.367446,61.9155,57.5201,2.545414,2.545414,0,-1,0,2.545414,53.72195,0,4.440892E-16,0,1.367446,2.679383,2.545414,0,0,5.192632,24.92561,0,1.311937,-1.311937,32.69101,83.82294,0.1343398,2.799955,1.093957,0,26.29305
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,55.37363,55.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.65034,23.61367,0,0,0,32.69101,83.82294,0.1343398,0,0,0,23.61367
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,53.18187,53.18187,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,6.65034,23.61367,0,1.732547,-1.732547,30.86475,79.14022,0.1343398,1.810511,0,0,23.61367
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,50.91765,50.91765,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,8.575392,21.88112,0,8.8,-8.8,21.58873,55.35561,0.1343398,9.832047,0,0,21.88112
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.00665,49.00665,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,18.35317,13.08113,0,4.098886,-4.098886,17.26813,44.27716,0.1343398,4.283336,0,0,13.08113
