Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.12283,47.12283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90749,8.98224,0,0,0,17.26813,44.27716,0.1343398,0,0,0,8.98224
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90749,8.98224,0,0,0,17.26813,44.27716,0.1343398,0,0,0,8.98224
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.01258,45.01258,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,22.90749,8.98224,0,1.859324,-1.859324,15.30823,39.25179,0.1343398,1.942993,0,0,8.98224
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.98915,43.98915,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,24.9734,7.122916,0,0.5374252,-0.5374252,14.74173,37.79924,0.1343398,0.5616093,0,0,7.122916
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.20121,43.20121,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,25.57054,6.585491,0,0.6678919,-0.6678919,14.03771,35.99406,0.1343398,0.6979471,0,0,6.585491
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,42.56723,42.56723,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,26.31264,5.917599,0,1.540721,-1.540721,12.41365,31.82981,0.1343398,1.610054,0,0,5.917599
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.85174,41.85174,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,28.02456,4.376878,0,0.1662335,-0.1662335,12.23842,31.38051,0.1343398,0.173714,0,0,4.376878
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,41.26304,41.26304,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,28.20926,4.210644,0,1.187694,-1.187694,10.98648,28.17042,0.1343398,1.241141,0,0,4.210644
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5310442,42.4375,40.93699,2.374747,2.374747,0,0,0,2.374747,22.36214,0,0,0,0.5310442,2.499733,2.374747,0,0,29.52892,3.02295,0,1.968689,-1.968689,8.911304,22.84945,0.1343398,2.612221,0.4248354,0,3.553994
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.558029,48.03902,40.54755,4.851558,4.851558,12,0,3.372,4.851558,52.72594,0,0,0,2.558029,0,0,7.148442,6.79102,31.71635,1.054261,9.34905,0,9.34905,17.78059,45.59117,0.1345038,5.336713,2.046424,12,3.61229
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.922039,57.41782,42.07816,2.600272,2.600272,11.40027,0,3.220269,2.600272,189.2894,1.776357E-15,0,0,4.922039,0,0,8.8,8.36,22.3673,9.468406,13.28204,0,13.28204,30.38104,77.89995,0.1345777,2.860299,3.937631,12,14.39044
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.69698,64.50112,45.85487,4.58694,4.58694,0,-1,0,4.58694,124.2,0,0,0,5.69698,4.828358,4.58694,0,0,9.085264,21.42224,0.8686215,0,0.8686215,31.20509,80.01288,0.1345627,5.045634,4.557583,0,27.11922
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.649079,68.63817,49.59535,0,0,0,-1,0,0,0,0,0,0,5.649079,0,0,0,0,8.216642,22.204,5.649079,0,5.649079,36.56427,93.75436,0.1344651,0,4.519263,0,27.85308
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.852271,68.85822,52.47543,0,0,0,-1,0,0,0,2.284708,0,0,4.852271,0,0,0,0,2.567563,27.28817,2.567563,0,2.567563,39.00008,100,0.1344208,0,3.881817,0,32.14044
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.006285,76.2226,54.8121,1.455741,1.455741,0,-1,0,1.455741,412.5928,4.473925,0,0,6.006285,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1344208,1.601316,4.805027,0,35.60526
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.063019,79.27834,57.15783,8.437099,8.36,0,-1,0,8.36,72.52415,0,0.07709982,0.9208098,6.063019,8.8,8.36,0,0,0,29.59898,0,2.736981,-2.736981,36.11505,92.6025,0.1344208,9.280809,4.850416,0,35.662
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.873647,79.91524,58.3805,2.687869,2.687869,0,-1,0,2.687869,218.5243,0.003222209,0,0,5.873647,2.829335,2.687869,0,0,3.04109,26.862,3.04109,0,3.04109,39.00008,100,0.1343683,2.956656,4.698918,0,32.73565
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.632628,74.94514,58.58881,0.5409654,0.5409654,0,-1,0,0.5409654,856.363,4.063191,0,0,4.632628,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1343683,0.595062,3.706103,0,34.23161
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.148153,69.46387,58.78806,4.552814,4.552814,0,-1,0,4.552814,69.14742,0,0,0,3.148153,4.792436,4.552814,0,0,0,29.59898,0,1.644282,-1.644282,37.26685,95.55584,0.1343683,5.008095,2.518523,0,32.74713
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.080096,61.12689,57.67406,3.237472,3.237472,0,-1,0,3.237472,33.36233,0,4.440892E-16,0,1.080096,3.407865,3.237472,0,0,1.82698,27.9547,0,2.327769,-2.327769,34.81317,89.26435,0.1343683,3.561219,0.8640769,0,29.03479
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,55.48231,55.48231,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.413391,25.62693,0,2.325444,-2.325444,32.36193,82.97916,0.1343683,2.430088,0,0,25.62693
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,53.29055,53.29055,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.997217,23.30148,0,4.556669,-4.556669,27.55878,70.66341,0.1343683,4.761719,0,0,23.30148
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06018,18.74481,0,0,0,27.55878,70.66341,0.1343683,0,0,0,18.74481
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06018,18.74481,0,0,0,27.55878,70.66341,0.1343683,0,0,0,18.74481
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06018,18.74481,0,0,0,27.55878,70.66341,0.1343683,0,0,0,18.74481
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.98166,45.98166,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.06018,18.74481,0,1.387189,-1.387189,26.09656,66.91412,0.1343683,1.449612,0,0,18.74481
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.01258,45.01258,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.6015,17.35763,0,1.051715,-1.051715,24.98796,64.07155,0.1343683,1.099042,0,0,17.35763
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.01633,44.01633,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.77007,16.30591,0,0.895206,-0.895206,24.04432,61.65199,0.1343683,0.9354903,0,0,16.30591
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76475,15.4107,0,0,0,24.04432,61.65199,0.1343683,0,0,0,15.4107
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,42.56723,42.56723,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.76475,15.4107,0,1.382959,-1.382959,22.58656,57.91413,0.1343683,1.445192,0,0,15.4107
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.85174,41.85174,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.30137,14.02775,0,2.419963,-2.419963,20.03569,51.37347,0.1343683,2.528861,0,0,14.02775
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99022,11.60778,0,0,0,20.03569,51.37347,0.1343683,0,0,0,11.60778
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.337161,41.8317,40.88265,0.150443,0.150443,0,0,0,0.150443,224.1122,0,0,0,0.337161,0.158361,0.150443,0,0,19.99022,11.60778,0.1788,0,0.1788,20.20532,51.8084,0.1343652,0.1654873,0.2697288,0,11.94494
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.191551,46.87226,40.50227,1.644209,1.644209,0,0,0,1.644209,133.2891,0,0,0,2.191551,1.730747,1.644209,0,0,19.81142,11.7687,0.4608045,0,0.4608045,20.64248,52.92932,0.1343573,1.80863,1.753241,0,13.96025
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.264725,55.11942,42.03287,0,0,0,0,0,0,0,0,0,0,4.264725,0,0,0,0,19.35061,12.18343,4.264725,0,4.264725,24.68835,63.30333,0.1342838,0,3.41178,0,16.44815
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.809536,64.94764,45.87298,3.821157,3.821157,0,-1,0,3.821157,152.036,0,0,0,5.809536,4.02227,3.821157,0,0,15.08589,16.02168,1.787265,0,1.787265,26.3839,67.65088,0.1342531,4.203272,4.647628,0,21.83121
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.433123,71.90192,49.69498,0,0,0,-1,0,0,0,0,0,0,6.433123,0,0,0,0,13.29862,17.63022,6.433123,0,6.433123,32.48689,83.29956,0.1341425,0,5.146498,0,24.06334
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.38273,84.478,52.62939,0.8144004,0.8144004,0,-1,0,0.8144004,1029.313,0.6599661,0,0,8.38273,0.8572636,0.8144004,0,0,6.8655,23.42003,6.8655,0,6.8655,39.00008,100,0.1340246,0.8958404,6.706184,0,31.80276
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.582312,88.69594,54.96607,0,0,0,-1,0,0,0,8.582312,0,0,8.582312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340246,0,6.865849,0,38.18129
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.281017,90.3573,57.36613,6.005086,6.005086,0,-1,0,6.005086,137.9001,1.959874,0,0,8.281017,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1340246,6.605595,6.624814,0,37.87999
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.194627,86.2598,58.53447,0,0,0,-1,0,0,0,7.194627,0,0,7.194627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340246,0,5.755702,0,36.79361
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.048864,81.12889,58.74277,3.326682,3.326682,0,-1,0,3.326682,181.8287,2.547093,0,0,6.048864,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1340246,3.65935,4.839091,0,35.64784
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.872687,72.41534,58.99636,3.55369,3.55369,0,-1,0,3.55369,108.9765,0.1319602,0,0,3.872687,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1340246,3.909059,3.098149,0,33.47166
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.559242,62.86411,57.81898,0.509204,0.509204,0,-1,0,0.509204,306.2116,1.023238,0,0,1.559242,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1340246,0.5601244,1.247393,0,31.15822
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,55.63627,55.63627,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1340246,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,53.39017,53.39017,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1340246,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,51.12596,51.12596,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1340246,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1340246,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,47.22245,47.22245,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1340246,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.02695,46.02695,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1340246,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.05787,45.05787,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1340246,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.0435,44.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1340246,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.20121,43.20121,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1340246,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,42.54006,42.54006,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1340246,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.7974,41.7974,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1340246,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.19059,41.19059,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1340246,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1204147,41.16584,40.82831,1.503832,1.503832,0,0,0,1.503832,8.007192,0,0,0,0.1204147,1.582981,1.503832,0,0,19.06163,12.44351,0,1.462567,-1.462567,19.37495,49.67926,0.1340246,1.654216,0.0963318,0,12.56393
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.923148,46.00676,40.44793,4.348086,4.348086,0,0,0,4.348086,44.22977,0,0,0,1.923148,4.576932,4.348086,0,0,20.6867,10.98095,0,2.653784,-2.653784,16.57762,42.50662,0.1340246,4.782895,1.538519,0,12.90409
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.034642,54.34975,42.03287,0,0,0,0,0,0,0,0,0,0,4.034642,0,0,0,0,23.63535,8.327163,4.034642,0,4.034642,20.40521,52.32095,0.1339555,0,3.227714,0,12.3618
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.611432,68.16567,45.95449,0,0,0,-1,0,0,0,0,0,0,6.611432,0,0,0,0,19.60071,11.95834,6.611432,0,6.611432,26.67737,68.40337,0.1338423,0,5.289145,0,18.56977
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.318612,71.58235,49.82177,2.881666,2.881666,0,-1,0,2.881666,219.2694,0,0,0,6.318612,3.033333,2.881666,0,0,12.98928,17.90863,3.285279,0,3.285279,29.79406,76.39487,0.1337861,3.169833,5.05489,0,24.22724
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.108724,83.29584,52.77431,4.001054,4.001054,0,-1,0,4.001054,202.6647,0,0,0,8.108724,4.211636,4.001054,0,0,9.703998,20.86538,3.897088,0,3.897088,33.49116,85.8746,0.1337196,4.401159,6.486979,0,28.9741
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.144221,86.58726,55.12003,4.671628,4.671628,0,-1,0,4.671628,174.3337,0,0,0,8.144221,4.917503,4.671628,0,0,5.80691,24.37276,3.226719,0,3.226719,36.5523,93.72364,0.1336645,5.138791,6.515378,0,32.51698
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.862734,83.29772,57.46576,2.679241,2.679241,0,-1,0,2.679241,256.1447,1.462289,0,0,6.862734,2.820254,2.679241,0,0,2.580191,27.27681,2.580191,0,2.580191,39.00008,100,0.1336205,2.947165,5.490187,0,34.13954
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.116976,77.04201,58.68843,0,0,0,-1,0,0,0,5.116976,0,0,5.116976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336205,0,4.093581,0,34.71595
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.050859,72.99304,58.89674,5.864591,5.864591,0,-1,0,5.864591,69.07318,0,0,0,4.050859,6.173253,5.864591,0,0,0,29.59898,0,2.122394,-2.122394,36.76288,94.2636,0.1336205,6.451049,3.240687,0,33.64984
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.740703,64.80557,59.09599,0,0,0,-1,0,0,0,0,0,0,1.740703,0,0,0,0,2.358216,27.47658,1.740703,0,1.740703,38.41425,98.49789,0.1335908,0,1.392562,0,29.21729
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.247242,61.93729,57.92766,2.909692,2.909692,0,-1,0,2.909692,42.86507,0,4.440892E-16,0,1.247242,3.062834,2.909692,0,0,0.6175126,29.04322,0,1.815592,-1.815592,36.50045,93.59071,0.1335908,3.200661,0.9977933,0,30.29046
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,55.7359,55.7359,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.634837,27.22762,0,8.757301,-8.757301,27.26945,69.92152,0.1335908,9.15138,0,0,27.22762
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,53.4898,53.4898,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.36517,18.47032,0,7.249516,-7.249516,19.62778,50.32755,0.1335908,7.575745,0,0,18.47032
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,51.19841,51.19841,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.42019,11.22081,0,8.203227,-8.203227,10.98082,28.1559,0.1335908,8.572372,0,0,11.22081
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,49.21496,49.21496,6.492661,2.866701,0,-1,0,2.866701,0,0,3.62596,4.275226,0,3.01758,2.866701,0,0,29.53489,3.01758,0,3.01758,-3.01758,7.800015,20,0.1335908,7.141927,0,0,3.01758
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,47.27679,47.27679,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.05412,46.05412,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.05787,45.05787,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.01633,44.01633,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.17404,43.17404,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.48572,42.48572,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.77928,41.77928,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335908,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.13625,41.13625,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336708,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1723827,41.23928,40.75586,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.39539,0,0,0,0.1723827,0,0,8.8,8.36,24.52775,7.524,8.532383,0,8.532383,23.82554,61.091,0.1337732,1.231674,0.1379062,12,7.696383
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.119464,43.53344,40.3483,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.44007,0,0,0,1.119464,0,0,7.84879,7.456351,15.99537,15.20314,8.575814,0,8.575814,31.96127,81.95181,0.1339279,3.916691,0.8955711,12,16.32261
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.201135,51.54339,41.95136,3.315981,3.315981,0,0,0,3.315981,96.53657,0,0,0,3.201135,3.490507,3.315981,0,0,7.419556,22.92138,0,0.2893721,-0.2893721,31.65624,81.16969,0.1339279,3.647579,2.560908,0,26.12251
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.669004,68.4287,45.98166,2.615537,2.615537,0,-1,0,2.615537,254.9765,0,0,0,6.669004,2.753197,2.615537,0,0,7.741081,22.63201,3.915807,0,3.915807,35.37111,90.69496,0.1338613,2.877091,5.335204,0,29.30101
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.058437,70.62186,49.90328,3.641034,3.641034,0,-1,0,3.641034,166.3933,0,0,0,6.058437,3.832668,3.641034,0,0,3.825273,26.15623,2.225769,0,2.225769,37.48265,96.10918,0.1338234,4.005137,4.846749,0,32.21467
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.649087,76.66387,52.88299,3.220622,3.220622,0,-1,0,3.220622,206.4535,1.659455,0,0,6.649087,3.390128,3.220622,0,0,1.599504,28.15942,1.599504,0,1.599504,39.00008,100,0.1337962,3.542684,5.31927,0,34.80851
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.875616,80.61967,55.274,2.868963,2.868963,0,-1,0,2.868963,239.6551,3.855655,0,0,6.875616,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1337962,3.155859,5.500493,0,36.47459
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.699154,87.61443,57.61972,1.746814,1.746814,0,-1,0,1.746814,440.7541,5.860403,0,0,7.699154,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1337962,1.921496,6.159323,0,37.29813
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.079154,72.98162,58.78806,3.311048,3.311048,0,-1,0,3.311048,123.1983,0.5938402,0,0,4.079154,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1337962,3.642153,3.263323,0,33.67813
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.129284,73.40997,58.99636,1.309545,1.309545,0,-1,0,1.309545,315.322,2.750816,0,0,4.129284,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1337962,1.4405,3.303427,0,33.72826
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.80959,65.14542,59.19562,1.81062,1.81062,0,-1,0,1.81062,99.94315,0,0,0,1.80959,1.905915,1.81062,0,0,0,29.59898,0,0.09632516,-0.09632516,38.89854,99.73965,0.1337962,1.991682,1.447672,0,31.40857
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8898129,60.8667,58.02728,0,0,0,-1,0,0,0,0.782785,0,0,0.8898129,0,0,0,0,0.107028,29.50265,0.107028,0,0.107028,39.00008,100,0.1337944,0,0.7118503,0,30.39247
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,55.78119,55.78119,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1337944,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,53.59848,53.59848,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1337944,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1337944,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,49.28742,49.28742,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1337944,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1337944,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.08129,46.08129,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1337944,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.05787,45.05787,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1337944,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.01633,44.01633,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1337944,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.14687,43.14687,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1337944,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,42.45855,42.45855,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1337944,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,41.69777,41.69777,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1337944,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.06379,41.06379,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1337944,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2589099,41.38296,40.65623,0,0,0,0,0,0,0,0,0,0,0.2589099,0,0,0,0,20.15445,11.45997,0.2589099,0,0.2589099,20.12551,51.60377,0.13379,0,0.2071279,0,11.71888
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.62197,44.90398,40.24867,3.723361,3.723361,0,0,0,3.723361,43.56198,0,0,0,1.62197,3.919327,3.723361,0,0,19.89554,11.69299,0,2.297357,-2.297357,17.70388,45.39448,0.13379,4.095696,1.297576,0,13.31496
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.624019,49.64429,41.87891,0,0,0,0,0,0,0,0,0,0,2.624019,0,0,0,0,22.44816,9.395633,2.624019,0,2.624019,20.19324,51.77745,0.1337454,0,2.099215,0,12.01965
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.523426,63.99569,45.98166,6.981047,6.981047,0,-1,0,6.981047,79.12031,0,0,0,5.523426,7.348471,6.981047,0,0,19.82414,11.75725,0,1.825045,-1.825045,18.26948,46.84472,0.1337454,7.679152,4.418741,0,17.28068
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.160472,71.12001,49.97574,1.810066,1.810066,0,-1,0,1.810066,340.3451,0,0,0,6.160472,1.905333,1.810066,0,0,21.85197,9.932204,4.255139,0,4.255139,22.30626,57.19542,0.1336732,1.991073,4.928378,0,16.09268
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.881369,62.2669,52.98261,6.263268,6.263268,0,-1,0,6.263268,46.00424,0,0,0,2.881369,6.592914,6.263268,0,0,17.59683,13.76183,0,3.711545,-3.711545,18.39395,47.16387,0.1336732,6.889596,2.305095,0,16.6432
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.314651,74.00725,55.37363,9.134813,8.36,0,-1,0,8.36,63.57238,0,0.7748137,1.688295,5.314651,8.8,8.36,0,0,21.72077,10.05028,0,3.485349,-3.485349,14.72006,37.74368,0.1336732,10.0483,4.25172,0,15.36493
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.730395,78.56716,57.77369,4.477815,4.477815,0,-1,0,4.477815,127.973,0,0,0,5.730395,4.71349,4.477815,0,0,25.59338,6.564935,1.016906,0,1.016906,15.68479,40.21732,0.133656,4.925596,4.584316,0,12.29533
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.714144,71.80871,58.99636,5.353554,5.353554,0,-1,0,5.353554,69.37717,0,0,0,3.714144,5.63532,5.353554,0,0,24.57648,7.48015,0,1.921176,-1.921176,13.65969,35.02477,0.133656,5.888909,2.971315,0,11.19429
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.051462,69.50103,59.15033,3.095186,3.095186,0,-1,0,3.095186,98.58735,0,4.440892E-16,0,3.051462,3.25809,3.095186,0,0,26.71111,5.558974,0,0.2066287,-0.2066287,13.44188,34.4663,0.133656,3.404705,2.44117,0,8.610436
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.038719,69.66967,59.34959,4.655806,4.655806,0,-1,0,4.655806,65.26731,0,0,0,3.038719,4.900848,4.655806,0,0,26.9407,5.352345,0,1.862129,-1.862129,11.47903,29.43334,0.133656,5.121386,2.430975,0,8.391065
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.644358,63.47005,58.12691,0,0,0,-1,0,0,0,0,0,0,1.644358,0,0,0,0,29.00974,3.490216,1.644358,0,1.644358,13.039,33.43327,0.1336281,0,1.315486,0,5.134574
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,55.88987,55.88987,4.760458,4.721632,0,-1,0,4.721632,0,0,0.03882718,0.514873,0,4.970139,4.721632,0,0,27.36538,4.970139,0,4.970139,-4.970139,7.800015,20,0.1336281,5.236505,0,0,4.970139
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,53.64376,53.64376,4.340166,0,0,-1,0,0,0,0,4.340166,4.774183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,4.774183,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,51.32521,51.32521,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,49.31459,49.31459,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,47.30396,47.30396,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.05412,46.05412,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.03069,45.03069,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.98915,43.98915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,42.41326,42.41326,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,41.64343,41.64343,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.98228,40.98228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336281,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6141716,42.3087,40.57472,0,0,0,0,0,0,0,0,0,0,0.6141716,0,0,0,0,32.88775,0,0.6141716,0,0.6141716,8.38267,21.49398,0.1336177,0,0.4913373,0,0.6141716
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.620624,47.83165,40.16716,0,0,0,0,0,0,0,0,0,0,2.620624,0,0,0,0,32.27358,0.5527545,2.620624,0,2.620624,10.86881,27.86869,0.1335733,0,2.096499,0,3.173378
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.025717,54.06356,41.7974,3.885597,3.885597,11.85597,0,3.335561,3.885597,103.6061,0,0,0,4.025717,0,0,7.970376,7.571857,29.65296,2.911316,11.59757,0,11.59757,21.87124,56.07998,0.1336924,4.274157,3.220574,12,6.937033
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.305247,66.98585,45.98166,4.519585,4.519585,0,-1,0,4.519585,139.5094,0,0,0,6.305247,4.757458,4.519585,0,0,18.05538,13.34913,1.547789,0,1.547789,23.3396,59.84501,0.1336662,4.971543,5.044198,0,19.65438
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.889966,66.26309,50.05725,6.303012,6.303012,0,-1,0,6.303012,77.58142,0,8.881784E-16,0,4.889966,6.63475,6.303012,0,0,16.5076,14.74214,0,1.744783,-1.744783,21.50044,55.12921,0.1336662,6.933313,3.911973,0,19.63211
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.724251,73.00314,53.08224,6.151661,6.151661,0,-1,0,6.151661,93.05212,0,0,0,5.724251,6.475433,6.151661,0,0,18.44624,12.99736,0,0.7511818,-0.7511818,20.70862,53.09892,0.1336662,6.766828,4.579401,0,18.72161
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.162558,82.27235,55.52759,3.746654,3.746654,0,-1,0,3.746654,191.1721,0,0,0,7.162558,3.943847,3.746654,0,0,19.28089,12.24618,3.218711,0,3.218711,23.76216,60.92849,0.1336117,4.12132,5.730046,0,19.40874
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.679824,83.01544,57.92766,4.131765,4.131765,0,-1,0,4.131765,161.67,0,0,0,6.679824,4.349226,4.131765,0,0,16.06218,15.14302,2.330598,0,2.330598,25.97316,66.59771,0.1335723,4.544942,5.343859,0,21.82284
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.140655,86.71372,59.09599,1.821174,1.821174,0,-1,0,1.821174,392.0907,0,0,0,7.140655,1.917026,1.821174,0,0,13.73158,17.24056,5.223629,0,5.223629,30.92873,79.30427,0.1334841,2.003292,5.712524,0,24.38121
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.893518,81.04738,59.24996,0,0,0,-1,0,0,0,0,0,0,5.893518,0,0,0,0,8.507951,21.94182,5.893518,0,5.893518,36.51981,93.64035,0.1333848,0,4.714815,0,27.83534
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.994325,73.38963,59.44921,5.26931,5.26931,0,-1,0,5.26931,75.80359,0,0,0,3.994325,5.546641,5.26931,0,0,2.614432,27.24599,0,1.552316,-1.552316,34.88353,89.44476,0.1333848,5.79624,3.19546,0,31.24031
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.728486,63.85836,58.22654,2.889838,2.889838,0,-1,0,2.889838,59.81255,0,4.440892E-16,0,1.728486,3.041935,2.889838,0,0,4.339227,25.69367,0,1.313449,-1.313449,33.49903,85.89478,0.1333848,3.178822,1.382789,0,27.42216
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,55.93515,55.93515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.798615,24.38022,0,0,0,33.49903,85.89478,0.1333848,0,0,0,24.38022
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,53.6981,53.6981,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,5.798615,24.38022,0,1.265587,-1.265587,32.16498,82.47415,0.1333848,1.322539,0,0,24.38022
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,51.35238,51.35238,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,7.204823,23.11464,0,1.666378,-1.666378,30.40846,77.97027,0.1333848,1.741365,0,0,23.11464
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,49.34176,49.34176,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,9.056355,21.44826,0,6.236946,-6.236946,23.83415,61.11308,0.1333848,6.517608,0,0,21.44826
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,47.33113,47.33113,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,15.98629,15.21131,0,1.873295,-1.873295,21.85952,56.04994,0.1333848,1.957593,0,0,15.21131
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.02695,46.02695,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,18.06773,13.33802,0,0.9530715,-0.9530715,20.85489,53.47398,0.1333848,0.9959598,0,0,13.33802
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.01258,45.01258,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,19.1267,12.38495,0,1.234147,-1.234147,19.55399,50.13834,0.1333848,1.289684,0,0,12.38495
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.96199,43.96199,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,20.49798,11.1508,0,0.9180648,-0.9180648,18.58627,47.65699,0.1333848,0.9593778,0,0,11.1508
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.07441,43.07441,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,21.51805,10.23273,0,0.2421909,-0.2421909,18.33097,47.0024,0.1333848,0.2530895,0,0,10.23273
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,42.35892,42.35892,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,21.78715,9.990543,0,0.6524071,-0.6524071,17.64328,45.23908,0.1333848,0.6817654,0,0,9.990543
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,41.59814,41.59814,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,22.51205,9.338137,0,0.6939898,-0.6939898,16.91175,43.36337,0.1333848,0.7252192,0,0,9.338137
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.90982,40.90982,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,23.28315,8.644147,0,0.6626281,-0.6626281,16.21328,41.57242,0.1333848,0.6924463,0,0,8.644147
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1766049,40.99678,40.50227,0.4252317,0.4252317,0,0,0,0.4252317,41.53145,0,5.551115E-17,0,0.1766049,0.4476123,0.4252317,0,0,24.0194,7.981519,0,0.2710074,-0.2710074,15.92761,40.83994,0.1333848,0.4677549,0.1412839,0,8.158124
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.545829,44.46473,40.04037,0.7313628,0.7313628,0,0,0,0.7313628,211.3628,0,0,0,1.545829,0.7698556,0.7313628,0,0,24.32052,7.710511,0.7759733,0,0.7759733,16.66376,42.72751,0.1333717,0.804499,1.236663,0,9.25634
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.953152,53.77393,41.75211,5.557222,5.557222,0,0,0,5.557222,71.13541,0,0,0,3.953152,5.849708,5.557222,0,0,23.54455,8.408887,0,1.896555,-1.896555,14.66462,37.60151,0.1333717,6.112945,3.162522,0,12.36204
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.012803,65.85033,45.98166,3.596798,3.596798,0,-1,0,3.596798,167.171,0,0,0,6.012803,3.786103,3.596798,0,0,25.65183,6.512332,2.2267,0,2.2267,16.77705,43.01799,0.1333342,3.956477,4.810243,0,12.52514
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.882241,74.28155,50.10254,4.572727,4.572727,0,-1,0,4.572727,150.5063,0,0,0,6.882241,4.813397,4.572727,0,0,23.42513,8.516362,2.068844,0,2.068844,18.73973,48.05049,0.1332994,5.03,5.505793,0,15.3986
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.777506,82.2083,53.18187,1.669573,1.669573,0,-1,0,1.669573,465.838,0,0,0,7.777506,1.757445,1.669573,0,0,21.35629,10.37832,6.020061,0,6.020061,24.45086,62.69439,0.1331981,1.83653,6.222005,0,18.15583
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.407938,83.58312,55.63627,1.694861,1.694861,0,-1,0,1.694861,437.0823,0,0,0,7.407938,1.784064,1.694861,0,0,15.33622,15.79638,5.623874,0,5.623874,29.78613,76.37455,0.1331037,1.864347,5.92635,0,23.20432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.110231,80.53715,58.02728,0,0,0,-1,0,0,0,0,0,0,6.110231,0,0,0,0,9.71235,20.85786,6.110231,0,6.110231,35.58281,91.23779,0.1330013,0,4.888185,0,26.96809
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.031359,81.66434,59.24996,0.5877247,0.5877247,0,-1,0,0.5877247,1026.222,1.810582,0,0,6.031359,0.6186576,0.5877247,0,0,3.602119,26.35707,3.602119,0,3.602119,39.00008,100,0.132941,0.6464972,4.825087,0,32.38843
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.244447,74.31998,59.40393,4.106969,4.106969,0,-1,0,4.106969,103.3474,8.881784E-16,0,0,4.244447,4.323125,4.106969,0,0,0,29.59898,0,0.07867813,-0.07867813,38.91714,99.78735,0.132941,4.517666,3.395558,0,33.84343
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.829117,65.5909,59.55789,1.911773,1.911773,0,-1,0,1.911773,95.67644,0,0,0,1.829117,2.012393,1.911773,0,0,0.08742014,29.5203,0,0.1832763,-0.1832763,38.72395,99.29199,0.132941,2.102951,1.463293,0,31.34942
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.293177,62.5091,58.33522,2.106538,2.106538,0,-1,0,2.106538,61.38875,0,4.440892E-16,0,1.293177,2.217408,2.106538,0,0,0.2910605,29.33702,0,0.924231,-0.924231,37.74973,96.79398,0.132941,2.317192,1.034542,0,30.6302
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,56.04383,56.04383,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.317984,28.41279,0,1.472437,-1.472437,36.19764,92.81429,0.132941,1.538696,0,0,28.41279
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,53.79773,53.79773,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.954024,26.94036,0,0.8020557,-0.8020557,35.3522,90.64649,0.132941,0.8381482,0,0,26.94036
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845197,26.1383,0,0,0,35.3522,90.64649,0.132941,0,0,0,26.1383
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,49.36893,49.36893,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.845197,26.1383,0,1.238026,-1.238026,34.04721,87.30036,0.132941,1.293737,0,0,26.1383
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,47.33113,47.33113,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.220781,24.90027,0,0.8154864,-0.8154864,33.18761,85.09627,0.132941,0.8521833,0,0,24.90027
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.02695,46.02695,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.126877,24.08479,0,0.4645262,-0.4645262,32.69796,83.84075,0.132941,0.4854299,0,0,24.08479
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.01258,45.01258,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.643018,23.62026,0,1.378574,-1.378574,31.24481,80.11475,0.132941,1.44061,0,0,23.62026
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.94387,43.94387,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.174767,22.24169,0,0.4997968,-0.4997968,30.71798,78.7639,0.132941,0.5222876,0,0,22.24169
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.02007,43.02007,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.730096,21.74189,0,0.7968158,-0.7968158,29.87807,76.61027,0.132941,0.8326724,0,0,21.74189
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,42.28646,42.28646,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.615447,20.94508,0,0.2036654,-0.2036654,29.66338,76.0598,0.132941,0.2128304,0,0,20.94508
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,41.51663,41.51663,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.841742,20.74141,0,1.86186,-1.86186,27.70081,71.02757,0.132941,1.945644,0,0,20.74141
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.8102,40.8102,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.91047,18.87955,0,0.7889625,-0.7889625,26.86917,68.89517,0.132941,0.8244659,0,0,18.87955
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2687599,41.12865,40.37547,0.569987,0.569987,0,0,0,0.569987,47.15193,0,0,0,0.2687599,0.5999863,0.569987,0,0,12.7871,18.09059,0,0.3312264,-0.3312264,26.52003,67.99993,0.132941,0.6269857,0.2150079,0,18.35935
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.103432,45.99297,39.91357,2.283328,2.283328,0,0,0,2.283328,92.12135,0,4.440892E-16,0,2.103432,2.403503,2.283328,0,0,13.15513,17.75936,0,0.3000707,-0.3000707,26.20372,67.1889,0.132941,2.511661,1.682746,0,19.86279
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.588663,55.81738,41.6706,4.446808,4.446808,0,0,0,4.446808,103.19,0,0,0,4.588663,4.680851,4.446808,0,0,13.48854,17.45929,0,0.09218728,-0.09218728,26.10655,66.93974,0.132941,4.891489,3.67093,0,22.04795
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.994752,65.74931,45.95449,4.348384,4.348384,0,-1,0,4.348384,137.8616,0,0,0,5.994752,4.577247,4.348384,0,0,13.59097,17.3671,1.417506,0,1.417506,27.45131,70.38785,0.1329172,4.783223,4.795802,0,23.36186
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.317312,71.94354,50.1297,3.715274,3.715274,0,-1,0,3.715274,170.0362,0,0,0,6.317312,3.910815,3.715274,0,0,12.17347,18.64286,2.406497,0,2.406497,29.73432,76.24168,0.132877,4.086802,5.05385,0,24.96017
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.335799,75.8048,53.29055,8.39539,8.36,0,-1,0,8.36,75.78707,0,0.03538915,0.8749281,6.335799,8.8,8.36,0,0,9.766969,20.80871,0,2.464201,-2.464201,27.13682,69.58145,0.132877,9.234928,5.068639,0,27.1445
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.833543,76.58798,55.7359,3.276603,3.276603,0,-1,0,3.276603,178.0363,0,0,0,5.833543,3.449056,3.276603,0,0,12.50497,18.34451,2.384487,0,2.384487,29.39894,75.38176,0.1328371,3.604264,4.666834,0,24.17805
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.915809,75.56363,58.12691,0,0,0,-1,0,0,0,0,0,0,4.915809,0,0,0,0,10.12048,20.49054,4.915809,0,4.915809,34.06249,87.33955,0.132755,0,3.932647,0,25.40635
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.262357,74.32967,59.34959,0,0,0,-1,0,0,0,0,0,0,4.262357,0,0,0,0,5.204675,24.91477,4.262357,0,4.262357,38.10612,97.70779,0.1326839,0,3.409886,0,29.17713
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.921588,73.16764,59.50355,0,0,0,-1,0,0,0,2.979271,0,0,3.921588,0,0,0,0,0.9423177,28.75089,0.9423177,0,0.9423177,39.00008,100,0.1326682,0,3.137271,0,32.67248
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.647345,68.57772,59.65752,6.393154,6.393154,0,-1,0,6.393154,41.40906,0,8.881784E-16,0,2.647345,6.729636,6.393154,0,0,0,29.59898,0,4.082291,-4.082291,34.69696,88.9664,0.1326682,7.032469,2.117876,0,32.24632
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.516256,63.35786,58.43484,4.264414,4.264414,0,-1,0,4.264414,35.55604,0,0,0,1.516256,4.488856,4.264414,0,0,4.535879,25.51669,0,2.9726,-2.9726,31.56357,80.93207,0.1326682,4.690855,1.213005,0,27.03294
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,56.08912,56.08912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.838768,22.54409,0,0,0,31.56357,80.93207,0.1326682,0,0,0,22.54409
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,53.85207,53.85207,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.838768,22.54409,0,1.382538,-1.382538,30.10625,77.19535,0.1326682,1.444752,0,0,22.54409
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.45201,51.45201,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.374921,21.16155,0,5.866737,-5.866737,23.92216,61.33876,0.1326682,6.130741,0,0,21.16155
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,49.38704,49.38704,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.89352,15.29481,0,3.850252,-3.850252,19.86364,50.93231,0.1326682,4.023513,0,0,15.29481
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,47.33113,47.33113,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.17158,11.44456,0,0.3371916,-0.3371916,19.50821,50.02095,0.1326682,0.3523653,0,0,11.44456
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.02695,46.02695,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.54623,11.10737,0,0.05632387,-0.05632387,19.44884,49.86872,0.1326682,0.05885845,0,0,11.10737
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.98541,44.98541,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.60881,11.05104,0,0.5034336,-0.5034336,18.91817,48.50804,0.1326682,0.5260882,0,0,11.05104
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.9167,43.9167,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.16819,10.54761,0,1.037762,-1.037762,17.82428,45.70318,0.1326682,1.084461,0,0,10.54761
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.97478,42.97478,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.32125,9.50985,0,1.20433,-1.20433,16.5548,42.44812,0.1326682,1.258525,0,0,9.50985
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,42.23212,42.23212,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.6594,8.305519,0,1.998552,-1.998552,14.44814,37.04645,0.1326682,2.088487,0,0,8.305519
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,41.44418,41.44418,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.88001,6.306967,0,0.7529007,-0.7529007,13.65452,35.01151,0.1326682,0.7867813,0,0,6.306967
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,40.70152,40.70152,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.71657,5.554067,0,2.371998,-2.371998,11.15421,28.60048,0.1326682,2.478738,0,0,5.554067
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2606617,40.97847,40.24867,0.693426,0.693426,0,0,0,0.693426,37.59042,0,0,0,0.2606617,0.7299221,0.693426,0,0,29.35212,3.182069,0,0.4692603,-0.4692603,10.65957,27.33217,0.1326682,0.7627685,0.2085294,0,3.44273
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.513488,47.10341,39.78677,1.261729,1.261729,0,0,0,1.261729,199.2098,0,0,0,2.513488,1.328136,1.261729,0,0,29.87352,2.712808,1.185352,0,1.185352,11.78409,30.21556,0.1326485,1.387902,2.010791,0,5.226296
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.242913,54.54016,41.57097,3.576597,3.576597,0,0,0,3.576597,118.6299,0,0,0,4.242913,3.764839,3.576597,0,0,28.68817,3.779626,0.4780739,0,0.4780739,12.23763,31.37848,0.1326405,3.934257,3.394331,0,8.022539
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.143452,58.94878,45.90015,0,0,0,-1,0,0,0,0,0,0,4.143452,0,0,0,0,28.2101,4.209892,4.143452,0,4.143452,16.16846,41.4575,0.1325715,0,3.314762,0,8.353344
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.928746,62.8693,50.15688,0,0,0,-1,0,0,0,0,0,0,3.928746,0,0,0,0,24.06664,7.938999,3.928746,0,3.928746,19.89559,51.01423,0.1325061,0,3.142996,0,11.86774
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.750459,73.40797,53.33583,3.112019,3.112019,0,-1,0,3.112019,184.7822,0,0,0,5.750459,3.27581,3.112019,0,0,20.1379,11.47487,2.474649,0,2.474649,22.24325,57.03386,0.132465,3.423221,4.600368,0,17.22533
