Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,45.44731,45.44731,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.52229,14.72892,0,1.473839,-1.473839,21.77209,55.82577,0.1326562,1.540162,0,0,14.72892
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,44.32426,44.32426,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.15989,13.25508,0,1.839102,-1.839102,19.83351,50.85506,0.1326562,1.921862,0,0,13.25508
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.20121,43.20121,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.20333,11.41598,0,0.9600351,-0.9600351,18.82154,48.26028,0.1326562,1.003237,0,0,11.41598
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.15967,42.15967,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.27004,10.45594,0,2.4423,-2.4423,16.24714,41.65924,0.1326562,2.552203,0,0,10.45594
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.31738,41.31738,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.98371,8.013641,0,1.267813,-1.267813,14.91074,38.2326,0.1326562,1.324865,0,0,8.013641
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,40.44793,40.44793,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.39239,6.745829,0,2.202208,-2.202208,12.58941,32.28048,0.1326562,2.301307,0,0,6.745829
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,39.53318,39.53318,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.83929,4.543621,0,0.05168674,-0.05168674,12.53493,32.14078,0.1326562,0.05401264,0,0,4.543621
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5316254,40.40038,38.91732,1.149842,1.149842,0,0,0,1.149842,46.23466,0,0,0,0.5316254,1.21036,1.149842,0,0,27.89672,4.491934,0,0.6787345,-0.6787345,11.81948,30.3063,0.1326562,1.264826,0.4253004,0,5.023559
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.036667,47.21054,38.36485,0,0,0,0,0,0,0,0,0,0,3.036667,0,0,0,0,28.65087,3.813199,3.036667,0,3.036667,14.70032,37.69304,0.1326073,0,2.429334,0,6.849866
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.11938,56.16869,40.3483,4.568924,4.568924,0,0,0,4.568924,112.0478,0,0,0,5.11938,4.809393,4.568924,0,0,25.6142,6.5462,0.3099866,0,0.3099866,14.9944,38.44709,0.1326023,5.025816,4.095504,0,11.66558
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.545372,66.93565,45.13937,4.478733,4.478733,0,-1,0,4.478733,146.1434,0,0,0,6.545372,4.714455,4.478733,0,0,25.30421,6.825188,1.830916,0,1.830916,16.73136,42.90083,0.1325728,4.926606,5.236297,0,13.37056
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.927963,74.13486,49.82177,7.384453,7.384453,0,-1,0,7.384453,93.81824,0,0,0,6.927963,7.773108,7.384453,0,0,23.4733,8.473013,0,0.845145,-0.845145,15.84049,40.61657,0.1325728,8.122898,5.54237,0,15.40098
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.675871,81.85992,53.29055,6.702667,6.702667,0,-1,0,6.702667,114.5197,0,0,0,7.675871,7.055439,6.702667,0,0,24.41235,7.627868,0.620432,0,0.620432,16.42909,42.12578,0.1325628,7.372934,6.140697,0,15.30374
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.860973,81.25129,55.83553,0,0,0,-1,0,0,0,0,0,0,6.860973,0,0,0,0,23.79191,8.186256,6.860973,0,6.860973,22.93798,58.81521,0.1324525,0,5.488779,0,15.04723
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.021524,80.44881,58.28088,1.337573,1.337573,0,-1,0,1.337573,450.1827,0,0,0,6.021524,1.407972,1.337573,0,0,16.93094,14.36113,4.613552,0,4.613552,27.31478,70.03775,0.1323785,1.471331,4.817219,0,20.38266
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.343472,78.88599,59.44921,6.846969,6.846969,0,-1,0,6.846969,78.04142,0,0,0,5.343472,7.207335,6.846969,0,0,12.31739,18.51333,0,1.863864,-1.863864,25.35009,65.00011,0.1323785,7.531665,4.274777,0,23.8568
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.549102,75.71184,59.55789,0.09322147,0.09322147,0,-1,0,0.09322147,4879.886,0,0,0,4.549102,0.09812786,0.09322147,0,0,14.38835,16.64947,4.450974,0,4.450974,29.57266,75.82718,0.1323071,0.1025436,3.639282,0,21.19857
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.426355,67.83482,59.7028,0,0,0,-1,0,0,0,0,0,0,2.426355,0,0,0,0,9.937373,20.65534,2.426355,0,2.426355,31.8745,81.72932,0.1322682,0,1.941084,0,23.0817
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8882403,61.22188,58.3805,5.646591,5.646591,0,-1,0,5.646591,15.73056,0,1.776357E-15,0,0.8882403,5.94378,5.646591,0,0,7.511018,22.83906,0,5.05554,-5.05554,26.54549,68.06523,0.1322682,6.21125,0.7105923,0,23.7273
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,55.78119,55.78119,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,13.12828,17.78352,0,5.864533,-5.864533,20.36373,52.2146,0.1322682,6.128437,0,0,17.78352
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,53.39017,53.39017,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,19.64443,11.91899,0,5.627407,-5.627407,14.43193,37.00486,0.1322682,5.88064,0,0,11.91899
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.01728,51.01728,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.89711,6.291582,0,2.058837,-2.058837,12.26172,31.44024,0.1322682,2.151485,0,0,6.291582
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.90703,48.90703,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,28.1847,4.232745,0,3.14572,-3.14572,8.945841,22.93801,0.1322682,3.287277,0,0,4.232745
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67995,1.087025,0,0,0,8.945841,22.93801,0.1322682,0,0,0,1.087025
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67995,1.087025,0,0,0,8.945841,22.93801,0.1322682,0,0,0,1.087025
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,44.21558,44.21558,1.066795,1.032674,0,-1,0,1.032674,0,0,0.03412138,0.1408009,0,1.087025,1.032674,0,0,31.67995,1.087025,0,1.087025,-1.087025,7.800015,20,0.1322682,1.173475,0,0,1.087025
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.07441,43.07441,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322682,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.03287,42.03287,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322682,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.19059,41.19059,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322682,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,40.29396,40.29396,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322682,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,39.35204,39.35204,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323392,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4841328,40.09322,38.74524,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,126.1819,1.776357E-15,0,0,0.4841328,0,0,8.8,8.36,24.52775,7.524,8.844132,0,8.844132,24.12129,61.84933,0.1324078,0.4220464,0.3873062,12,8.008133
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.592291,45.63152,38.15654,5.37883,5.37883,12,0,3.372,5.37883,48.19432,0,0,0,2.592291,0,0,6.62117,6.290111,15.68362,15.48372,8.882401,0,8.882401,32.54787,83.45592,0.1325713,5.916714,2.073833,12,18.07601
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.928208,55.33914,40.19433,0,0,0,0,0,0,0,0,0,0,4.928208,0,0,0,0,6.801219,23.47788,4.928208,0,4.928208,37.22318,95.44387,0.1324924,0,3.942567,0,28.40609
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.917992,68.23869,44.98541,1.484722,1.484722,0,-1,0,1.484722,465.9453,3.482116,0,0,6.917992,1.562865,1.484722,0,0,1.87301,27.91327,1.87301,0,1.87301,39.00008,100,0.1324625,1.633194,5.534393,0,34.83126
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.621511,77.06342,49.72215,5.702844,5.702844,0,-1,0,5.702844,133.644,1.618518,0,0,7.621511,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1324625,6.273129,6.097209,0,37.22049
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.588211,81.30286,53.18187,4.561295,4.561295,0,-1,0,4.561295,166.3609,2.786848,0,0,7.588211,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1324625,5.017424,6.070569,0,37.18719
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.531551,84.37186,55.78119,1.278812,1.278812,0,-1,0,1.278812,588.9493,6.185434,0,0,7.531551,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1324625,1.406693,6.025241,0,37.13053
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.954515,84.69423,58.22654,9.584688,8.36,0,-1,0,8.36,83.18798,0,1.224688,2.183157,6.954515,8.8,8.36,0,0,0,29.59898,0,1.845485,-1.845485,37.05477,95.01203,0.1324625,10.54316,5.563612,0,36.55349
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.366319,83.38351,59.40393,4.025803,4.025803,0,-1,0,4.025803,158.1379,0.07809301,0,0,6.366319,4.237687,4.025803,0,0,2.050539,27.75349,2.050539,0,2.050539,39.00008,100,0.1324297,4.428383,5.093055,0,34.11981
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.639269,80.29373,59.55789,3.490305,3.490305,0,-1,0,3.490305,161.5695,1.965263,0,0,5.639269,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1324297,3.839336,4.511415,0,35.23825
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.990681,73.60774,59.65752,6.35654,6.35654,0,-1,0,6.35654,62.78071,0,0,0,3.990681,6.691094,6.35654,0,0,0,29.59898,0,2.700414,-2.700414,36.15359,92.70133,0.1324297,6.992194,3.192544,0,33.58966
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.921683,64.63065,58.33522,0,0,0,-1,0,0,0,0,0,0,1.921683,0,0,0,0,3.00046,26.89857,1.921683,0,1.921683,37.97666,97.37585,0.1323991,0,1.537346,0,28.82025
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,55.68156,55.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.078777,28.62808,0,0,0,37.97666,97.37585,0.1323991,0,0,0,28.62808
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,53.29055,53.29055,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.078777,28.62808,0,1.723657,-1.723657,36.15977,92.71716,0.1323991,1.801222,0,0,28.62808
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,50.91765,50.91765,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.993952,26.90442,0,1.827304,-1.827304,34.23362,87.77834,0.1323991,1.909533,0,0,26.90442
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.8074,48.8074,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.024289,25.07712,0,2.918261,-2.918261,31.1575,79.89087,0.1323991,3.049583,0,0,25.07712
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,46.66093,46.66093,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.266802,22.15886,0,0.5112918,-0.5112918,30.61855,78.50895,0.1323991,0.5343,0,0,22.15886
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.834904,21.64757,0,0,0,30.61855,78.50895,0.1323991,0,0,0,21.64757
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.08878,44.08878,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.834904,21.64757,0,0.0395899,-0.0395899,30.57682,78.40195,0.1323991,0.04137145,0,0,21.64757
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.94762,42.94762,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.878892,21.60798,0,0.8985338,-0.8985338,29.62968,75.9734,0.1323991,0.9389678,0,0,21.60798
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.90608,41.90608,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.877263,20.70944,0,0.6420603,-0.6420603,28.95289,74.23804,0.1323991,0.670953,0,0,20.70944
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.03662,41.03662,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.59066,20.06738,0,1.714004,-1.714004,27.14617,69.60543,0.1323991,1.791134,0,0,20.06738
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.13999,40.13999,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.49511,18.35338,0,0.06355025,-0.06355025,27.07919,69.43367,0.1323991,0.06641001,0,0,18.35338
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.17996,39.17996,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.56572,18.28983,0,0.03016105,-0.03016105,27.04739,69.35215,0.1323991,0.0315183,0,0,18.28983
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5542942,40.10757,38.5641,1.369625,1.369625,0,0,0,1.369625,40.47052,0,0,0,0.5542942,1.44171,1.369625,0,0,12.59924,18.25967,0,0.8874159,-0.8874159,26.11197,66.95364,0.1323991,1.506587,0.4434353,0,18.81396
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.629689,45.55448,37.9754,3.784153,3.784153,0,0,0,3.784153,69.49214,0,0,0,2.629689,3.983319,3.784153,0,0,13.58525,17.37225,0,1.35363,-1.35363,24.68512,63.29506,0.1323991,4.162568,2.103751,0,20.00194
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.128871,52.48991,40.04037,0,0,0,0,0,0,0,0,0,0,4.128871,0,0,0,0,15.08929,16.01862,4.128871,0,4.128871,28.60211,73.33861,0.1323332,0,3.303097,0,20.14749
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.47554,62.53474,44.85861,3.181709,3.181709,0,-1,0,3.181709,172.0943,0,0,0,5.47554,3.349168,3.181709,0,0,10.96042,19.7346,2.126372,0,2.126372,30.61937,78.51104,0.1322993,3.49988,4.380432,0,25.21014
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.500776,72.09484,49.62252,3.842778,3.842778,0,-1,0,3.842778,169.1686,0,0,0,6.500776,4.04503,3.842778,0,0,8.834044,21.64834,2.455746,0,2.455746,32.94909,84.48469,0.1322601,4.227057,5.200621,0,28.14911
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.213838,79.50074,53.13658,1.745841,1.745841,0,-1,0,1.745841,413.2014,0,0,0,7.213838,1.837727,1.745841,0,0,6.378298,23.85851,5.376111,0,5.376111,38.04932,97.56216,0.1321746,1.920425,5.77107,0,31.07235
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.584992,75.54323,55.7359,2.808639,2.808639,0,-1,0,2.808639,198.8505,1.626343,0,0,5.584992,2.956462,2.808639,0,0,1.002187,28.69701,1.002187,0,1.002187,39.00008,100,0.1321586,3.089503,4.467994,0,34.282
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.949663,75.76455,58.18125,0.009078801,0.009078801,0,-1,0,0.009078801,54518.91,4.940106,0,0,4.949663,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1321586,0.009986681,3.95973,0,34.54864
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.306581,78.61176,59.34959,6.075128,6.075128,0,-1,0,6.075128,87.34928,0,0,0,5.306581,6.394872,6.075128,0,0,0,29.59898,0,1.088291,-1.088291,37.85292,97.05857,0.1321586,6.682641,4.245265,0,34.90556
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.450802,75.2543,59.50355,1.457566,1.457566,0,-1,0,1.457566,305.3585,1.707309,0,0,4.450802,1.53428,1.457566,0,0,1.209212,28.51069,1.209212,0,1.209212,39.00008,100,0.1321394,1.603323,3.560641,0,32.96149
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.588737,68.30904,59.60318,3.954198,3.954198,0,-1,0,3.954198,65.46807,0,4.440892E-16,0,2.588737,4.162313,3.954198,0,0,0,29.59898,0,1.573576,-1.573576,37.34138,95.74694,0.1321394,4.349617,2.07099,0,32.18771
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.008096,61.51215,58.28088,2.969305,2.969305,0,-1,0,2.969305,33.95059,0,4.440892E-16,0,1.008096,3.125584,2.969305,0,0,1.748418,28.0254,0,2.117487,-2.117487,35.10936,90.0238,0.1321394,3.266235,0.8064772,0,29.0335
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,55.63627,55.63627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101182,25.90792,0,0,0,35.10936,90.0238,0.1321394,0,0,0,25.90792
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,53.23621,53.23621,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.101182,25.90792,0,2.181424,-2.181424,32.80993,84.12786,0.1321394,2.279588,0,0,25.90792
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,50.8452,50.8452,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.524986,23.72649,0,5.863189,-5.863189,26.62959,68.28086,0.1321394,6.127032,0,0,23.72649
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,48.69872,48.69872,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.03964,17.8633,0,2.762128,-2.762128,23.71805,60.8154,0.1321394,2.886423,0,0,17.8633
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,46.58847,46.58847,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.10867,15.10117,0,1.547355,-1.547355,22.087,56.63321,0.1321394,1.616986,0,0,15.10117
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.11221,45.11221,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.82795,13.55382,0,1.767955,-1.767955,20.22341,51.85479,0.1321394,1.847513,0,0,13.55382
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.98915,43.98915,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.79235,11.78586,0,0.3682824,-0.3682824,19.8352,50.85939,0.1321394,0.3848551,0,0,11.78586
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.82082,42.82082,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.20155,11.41758,0,1.275297,-1.275297,18.49092,47.41253,0.1321394,1.332685,0,0,11.41758
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,41.75211,41.75211,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.61855,10.14229,0,2.392521,-2.392521,15.96898,40.94603,0.1321394,2.500185,0,0,10.14229
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.88265,40.88265,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.27691,7.749763,0,1.307316,-1.307316,14.59095,37.41262,0.1321394,1.366145,0,0,7.749763
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.99508,39.99508,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.72948,6.442448,0,1.948681,-1.948681,12.53686,32.14574,0.1321394,2.036371,0,0,6.442448
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.026,39.026,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.89468,4.493767,0,1.09344,-1.09344,11.38428,29.19039,0.1321394,1.142645,0,0,4.493767
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6824942,40.28553,38.38296,0.3284169,0.3284169,0,0,0,0.3284169,207.8133,0,0,0,0.6824942,0.345702,0.3284169,0,0,29.10961,3.400327,0.3367921,0,0.3367921,11.70378,30.00964,0.132134,0.3612586,0.5459954,0,4.082821
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.967388,43.39614,37.80332,0,0,0,0,0,0,0,0,0,0,1.967388,0,0,0,0,28.77282,3.70344,1.967388,0,1.967388,13.57021,34.79535,0.1321027,0,1.57391,0,5.670828
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.426752,50.03518,39.86828,7.305497,7.305497,12,0,3.372,7.305497,46.90649,0,0,0,3.426752,0,0,4.694503,4.459777,26.80543,5.474089,7.88653,0,7.88653,21.05203,53.97946,0.1322461,8.036047,2.741402,12,8.900842
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.685113,63.13435,44.70465,6.544807,6.544807,0,-1,0,6.544807,86.86449,0,0,0,5.685113,6.889271,6.544807,0,0,18.9189,12.57197,0,1.204157,-1.204157,19.78274,50.72487,0.1322461,7.199288,4.548091,0,18.25708
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.3097,75.39002,49.49572,5.605567,5.605567,0,-1,0,5.605567,130.4007,0,0,0,7.3097,5.900596,5.605567,0,0,20.25686,11.36781,1.409103,0,1.409103,21.11953,54.15253,0.1322237,6.166123,5.84776,0,18.67751
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.433715,80.39174,53.03695,3.804698,3.804698,0,-1,0,3.804698,195.3825,0,0,0,7.433715,4.004946,3.804698,0,0,18.84775,12.636,3.42877,0,3.42877,24.37235,62.49308,0.1321693,4.185168,5.946972,0,20.06972
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.429765,74.83682,55.68156,0.5529303,0.5529303,0,-1,0,0.5529303,981.998,0,0,0,5.429765,0.5820319,0.5529303,0,0,15.41898,15.7219,4.847733,0,4.847733,28.97131,74.28526,0.1320924,0.6082233,4.343812,0,21.15166
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.267839,86.09815,58.12691,0.644808,0.644808,0,-1,0,0.644808,1127.132,0,0,0,7.267839,0.6787452,0.644808,0,0,10.57125,20.08485,6.589094,0,6.589094,35.22227,90.31335,0.1319879,0.7092888,5.814271,0,27.35269
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.42828,83.53759,59.29525,0,0,0,-1,0,0,0,2.446125,0,0,6.42828,0,0,0,0,3.982155,26.01504,3.982155,0,3.982155,39.00008,100,0.1319249,0,5.142624,0,32.44332
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.74411,80.62461,59.44921,5.829396,5.829396,0,-1,0,5.829396,98.53698,8.881784E-16,0,0,5.74411,6.136206,5.829396,0,0,0,29.59898,0,0.3920956,-0.3920956,38.58677,98.94025,0.1319249,6.412335,4.595288,0,35.34309
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.752145,72.57443,59.55789,8.068384,8.068384,0,-1,0,8.068384,46.50429,0,0,0.5152225,3.752145,8.493036,8.068384,0,0,0.4356618,29.20688,0,4.740891,-4.740891,33.58944,86.12659,0.1319249,8.875222,3.001716,0,32.95903
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.448688,62.91564,58.22654,0,0,0,-1,0,0,0,0,0,0,1.448688,0,0,0,0,5.703319,24.46599,1.448688,0,1.448688,34.96378,89.65054,0.131902,0,1.15895,0,25.91468
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.52759,55.52759,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.254631,25.76981,0,6.289477,-6.289477,28.33409,72.65137,0.131902,6.572504,0,0,25.76981
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,53.08224,53.08224,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.24294,19.48033,0,0.5310918,-0.5310918,27.77427,71.21593,0.131902,0.5549909,0,0,19.48033
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,50.7184,50.7184,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.83304,18.94924,0,3.537826,-3.537826,24.04507,61.65391,0.131902,3.697028,0,0,18.94924
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,48.59909,48.59909,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.76396,15.41142,0,3.913689,-3.913689,19.91968,51.07601,0.131902,4.089805,0,0,15.41142
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,46.46168,46.46168,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.1125,11.49773,0,0.1835742,-0.1835742,19.72618,50.57985,0.131902,0.191835,0,0,11.49773
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.98541,44.98541,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.31647,11.31415,0,0.8328124,-0.8328124,18.84832,48.32892,0.131902,0.870289,0,0,11.31415
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.83519,43.83519,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.24182,10.48134,0,0.6339015,-0.6339015,18.18013,46.61562,0.131902,0.6624271,0,0,10.48134
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,42.66685,42.66685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.94616,9.847438,0,0,0,18.18013,46.61562,0.131902,0,0,0,9.847438
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,41.59814,41.59814,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.94616,9.847438,0,0.9544366,-0.9544366,17.17406,44.03597,0.131902,0.9973863,0,0,9.847438
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,40.72869,40.72869,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.00664,8.893002,0,0.04067967,-0.04067967,17.13118,43.92602,0.131902,0.04251025,0,0,8.893002
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.81394,39.81394,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.05184,8.852322,0,1.196118,-1.196118,15.87036,40.69316,0.131902,1.249944,0,0,8.852322
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.84486,38.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.38086,7.656203,0,0,0,15.87036,40.69316,0.131902,0,0,0,7.656203
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4951854,39.58527,38.21088,1.127922,1.127922,0,0,0,1.127922,43.90246,0,0,0,0.4951854,1.187286,1.127922,0,0,24.38086,7.656203,0,0.6921008,-0.6921008,15.14082,38.82255,0.131902,1.240714,0.3961484,0,8.151389
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.238598,43.98255,37.59501,2.846895,2.846895,0,0,0,2.846895,78.63294,0,4.440892E-16,0,2.238598,2.996732,2.846895,0,0,25.14986,6.964102,0,0.7581343,-0.7581343,14.34168,36.77346,0.131902,3.131585,1.790878,0,9.202701
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.626688,53.75551,39.68715,4.346857,4.346857,0,0,0,4.346857,106.4376,0,0,0,4.626688,4.575638,4.346857,0,0,25.99223,6.205968,0.05105012,0,0.05105012,14.39011,36.89765,0.1319012,4.781542,3.701351,0,10.83266
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.993801,68.02222,44.55068,0,0,0,-1,0,0,0,0,0,0,6.993801,0,0,0,0,25.94118,6.251913,6.993801,0,6.993801,21.02501,53.91018,0.1317907,0,5.59504,0,13.24571
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.309,75.25213,49.38704,0,0,0,-1,0,0,0,0,0,0,7.309,0,0,0,0,18.94738,12.54633,7.309,0,7.309,27.95894,71.68945,0.1316754,0,5.8472,0,19.85533
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.312842,84.52248,52.92827,0,0,0,-1,0,0,0,0,0,0,8.312842,0,0,0,0,11.63838,19.12443,8.312842,0,8.312842,35.84519,91.91057,0.1315446,0,6.650274,0,27.43727
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.593513,84.41846,55.58193,5.271474,5.271474,0,-1,0,5.271474,144.0491,0,0,0,7.593513,5.54892,5.271474,0,0,3.325541,26.60599,2.044593,0,2.044593,37.78486,96.88407,0.1315124,5.798621,6.07481,0,34.1995
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.41888,86.7233,58.02728,5.668314,5.668314,0,-1,0,5.668314,130.8833,0.1712847,0,0,7.41888,5.966647,5.668314,0,0,1.280948,28.44613,1.280948,0,1.280948,39.00008,100,0.1314923,6.235146,5.935103,0,35.86501
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.444538,79.08449,59.24996,3.814273,3.814273,0,-1,0,3.814273,142.7412,1.429514,0,0,5.444538,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1314923,4.1957,4.35563,0,35.04352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.255627,74.3642,59.40393,3.719821,3.719821,0,-1,0,3.719821,114.4041,0.3400256,0,0,4.255627,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1314923,4.091803,3.404501,0,33.85461
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.396981,67.51894,59.50355,0,0,0,-1,0,0,0,2.396981,0,0,2.396981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314923,0,1.917585,0,31.99596
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.31079,62.40903,58.18125,2.035415,2.035415,0,-1,0,2.035415,64.39913,0,0,0,1.31079,2.142543,2.035415,0,0,0,29.59898,0,0.8317527,-0.8317527,38.12333,97.75195,0.1314923,2.238957,1.048632,0,30.90977
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,55.42797,55.42797,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9241696,28.76723,0,5.045955,-5.045955,32.80443,84.11375,0.1314923,5.273023,0,0,28.76723
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.98261,52.98261,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.530786,23.72127,0,0.5762125,-0.5762125,32.19705,82.55637,0.1314923,0.602142,0,0,23.72127
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.171022,23.14506,0,0,0,32.19705,82.55637,0.1314923,0,0,0,23.14506
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,48.4723,48.4723,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.171022,23.14506,0,2.720532,-2.720532,29.32936,75.20333,0.1314923,2.842956,0,0,23.14506
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,46.33488,46.33488,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.19384,20.42453,0,1.619101,-1.619101,27.62267,70.82723,0.1314923,1.691961,0,0,20.42453
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99284,18.80543,0,0,0,27.62267,70.82723,0.1314923,0,0,0,18.80543
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,43.68122,43.68122,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.99284,18.80543,0,2.213672,-2.213672,25.28926,64.84412,0.1314923,2.313287,0,0,18.80543
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,42.51289,42.51289,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.45247,16.59175,0,0.7623039,-0.7623039,24.48572,62.78377,0.1314923,0.7966076,0,0,16.59175
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.44418,41.44418,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.29948,15.82945,0,1.190057,-1.190057,23.23129,59.56729,0.1314923,1.24361,0,0,15.82945
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.54755,40.54755,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.62176,14.63939,0,0.8840481,-0.8840481,22.29942,57.17789,0.1314923,0.9238303,0,0,14.63939
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,39.63281,39.63281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60404,13.75534,0,0,0,22.29942,57.17789,0.1314923,0,0,0,13.75534
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,38.61844,38.61844,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.60404,13.75534,0,1.527681,-1.527681,20.6891,53.04888,0.1314923,1.596426,0,0,13.75534
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.730436,40.00809,37.9754,1.308375,1.308375,0,0,0,1.308375,55.82771,0,0,0,0.730436,1.377237,1.308375,0,0,19.30146,12.22766,0,0.6468012,-0.6468012,20.00732,51.30071,0.1314923,1.439213,0.5843488,0,12.9581
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.520957,44.58965,37.36859,1.815694,1.815694,0,0,0,1.815694,138.8426,0,0,0,2.520957,1.911257,1.815694,0,0,20.02013,11.58086,0.6096994,0,0.6096994,20.58573,52.78381,0.1314827,1.997264,2.016765,0,14.10182
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.42693,56.25998,39.47884,2.906479,2.906479,0,0,0,2.906479,186.7184,0,0,0,5.42693,3.059452,2.906479,0,0,19.41043,12.12959,2.367479,0,2.367479,22.83172,58.54274,0.1314455,3.197127,4.341544,0,17.55652
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.110821,68.31049,44.39671,3.46595,3.46595,0,-1,0,3.46595,205.1622,0,0,0,7.110821,3.648368,3.46595,0,0,17.04295,14.26032,3.462453,0,3.462453,26.11649,66.96522,0.1313912,3.812545,5.688657,0,21.37114
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.713393,72.52264,49.24213,1.451247,1.451247,0,-1,0,1.451247,462.5949,0,0,0,6.713393,1.527628,1.451247,0,0,13.5805,17.37653,5.185765,0,5.185765,31.03613,79.57967,0.1313099,1.596371,5.370715,0,24.08992
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.858737,73.25569,52.82865,1.723367,1.723367,0,-1,0,1.723367,339.9587,0,0,0,5.858737,1.814071,1.723367,0,0,8.394732,22.04372,4.044667,0,4.044667,34.87324,89.4184,0.1312465,1.895704,4.68699,0,27.90246
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.639054,75.47046,55.48231,5.949282,5.949282,0,-1,0,5.949282,94.78546,0,0,0,5.639054,6.262402,5.949282,0,0,4.350066,25.68392,0,0.6233475,-0.6233475,34.21618,87.73361,0.1312465,6.54421,4.511244,0,31.32297
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.259871,81.1424,57.97294,2.647805,2.647805,0,-1,0,2.647805,236.4174,0,0,0,6.259871,2.787163,2.647805,0,0,5.042674,25.06057,3.472708,0,3.472708,37.51068,96.18103,0.1311921,2.912586,5.007897,0,31.32044
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.169368,82.16774,59.15033,5.464906,5.464906,0,-1,0,5.464906,112.8907,0,0,0,6.169368,5.752533,5.464906,0,0,1.569966,28.18601,0.4168354,0,0.4168354,37.90612,97.19499,0.1311856,6.011397,4.935494,0,34.35538
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.152108,77.89477,59.29525,5.484617,5.484617,0,-1,0,5.484617,93.93741,0,0,0,5.152108,5.773282,5.484617,0,0,1.153131,28.56116,0,0.6211739,-0.6211739,37.25135,95.51608,0.1311856,6.033079,4.121686,0,33.71327
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.036555,69.72046,59.40393,2.504491,2.504491,0,-1,0,2.504491,121.2444,0,0,0,3.036555,2.636306,2.504491,0,0,1.843324,27.93999,0.4002494,0,0.4002494,37.63106,96.4897,0.1311794,2.75494,2.429244,0,30.97654
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.118416,61.67045,58.08162,0,0,0,-1,0,0,0,0,0,0,1.118416,0,0,0,0,1.443075,28.30021,1.118416,0,1.118416,38.69208,99.21026,0.1311619,0,0.8947325,0,29.41863
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,55.32834,55.32834,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0.3246593,29.30679,0,2.851976,-2.851976,35.68583,91.50195,0.1311619,2.980314,0,0,29.30679
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,52.88299,52.88299,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.493521,26.45481,0,6.350394,-6.350394,28.99193,74.33813,0.1311619,6.636162,0,0,26.45481
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,50.46481,50.46481,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.54951,20.10442,0,1.896555,-1.896555,26.99279,69.21214,0.1311619,1.9819,0,0,20.10442
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,48.31833,48.31833,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.6568,18.20786,0,1.549088,-1.549088,25.3599,65.02526,0.1311619,1.618797,0,0,18.20786
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,46.18092,46.18092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1311619,0,0,0,16.65877
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,44.70465,44.70465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1311619,0,0,0,16.65877
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1311619,0,0,0,16.65877
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,42.35892,42.35892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1311619,0,0,0,16.65877
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,41.26304,41.26304,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.37801,16.65877,0,0.2152955,-0.2152955,25.13296,64.44337,0.1311619,0.2249838,0,0,16.65877
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,40.40264,40.40264,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.61722,16.44348,0,0.169411,-0.169411,24.95439,63.98548,0.1311619,0.1770345,0,0,16.44348
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,39.46072,39.46072,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.80546,16.27407,0,1.163562,-1.163562,23.72789,60.84061,0.1311619,1.215922,0,0,16.27407
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,38.4373,38.4373,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,16.0983,15.1105,0,0.3524943,-0.3524943,23.35632,59.88789,0.1311619,0.3683566,0,0,15.1105
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3735363,38.80791,37.77615,0,0,0,0,0,0,0,0,0,0,0.3735363,0,0,0,0,16.48997,14.75801,0.3735363,0,0.3735363,23.71069,60.79652,0.131156,0,0.2988291,0,15.13155
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.033668,42.92428,37.16029,0,0,0,0,0,0,0,0,0,0,2.033668,0,0,0,0,16.11643,15.09419,2.033668,0,2.033668,25.64,65.74345,0.1311243,0,1.626934,0,17.12786
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.832872,50.70114,39.27959,2.725486,2.725486,0,0,0,2.725486,140.6308,0,0,0,3.832872,2.868933,2.725486,0,0,14.08276,16.92449,0.9639396,0,0.9639396,26.55447,68.08825,0.1311092,2.998035,3.066298,0,20.75737
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.847555,67.01254,44.19746,2.887566,2.887566,0,-1,0,2.887566,237.1394,0,0,0,6.847555,3.039543,2.887566,0,0,13.11882,17.79204,3.808012,0,3.808012,30.16707,77.3513,0.1310497,3.176322,5.478044,0,24.63959
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.891582,77.48993,49.08817,0,0,0,-1,0,0,0,0,0,0,7.891582,0,0,0,0,9.310809,21.21925,7.891582,0,7.891582,37.65368,96.54771,0.1309267,0,6.313265,0,29.11083
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.978027,73.62984,52.72902,4.386271,4.386271,0,-1,0,4.386271,136.2895,0,0,0,5.978027,4.617127,4.386271,0,0,1.419228,28.32167,1.3609,0,1.3609,38.94474,99.85812,0.1309055,4.824898,4.782422,0,34.2997
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.9011,76.44435,55.37363,3.977154,3.977154,0,-1,0,3.977154,148.3749,1.656294,0,0,5.9011,4.186478,3.977154,0,0,0.05832797,29.54648,0.05832797,0,0.05832797,39.00008,100,0.1309046,4.37487,4.72088,0,35.44758
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.444442,81.7924,57.81898,1.616819,1.616819,0,-1,0,1.616819,398.5878,4.742528,0,0,6.444442,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1309046,1.7785,5.155554,0,36.04342
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.051735,77.18018,59.04165,1.772692,1.772692,0,-1,0,1.772692,284.9754,3.185744,0,0,5.051735,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1309046,1.949961,4.041388,0,34.65071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.00992,77.18461,59.19562,0.7939407,0.7939407,0,-1,0,0.7939407,631.0194,4.174192,0,0,5.00992,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1309046,0.8733347,4.007936,0,34.6089
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.449591,71.13654,59.29525,0,0,0,-1,0,0,0,3.449591,0,0,3.449591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309046,0,2.759673,0,33.04857
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.348779,62.32058,57.97294,4.20372,4.20372,0,-1,0,4.20372,32.08536,0,8.881784E-16,0,1.348779,4.424968,4.20372,0,0,0,29.59898,0,3.07619,-3.07619,35.75749,91.68568,0.1309046,4.624092,1.079023,0,30.94776
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,55.17437,55.17437,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.417989,26.52279,0,2.27356,-2.27356,33.36095,85.54072,0.1309046,2.37587,0,0,26.52279
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,52.72902,52.72902,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.944167,24.24923,0,5.422005,-5.422005,27.64565,70.88615,0.1309046,5.665995,0,0,24.24923
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,50.31084,50.31084,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.96862,18.82722,0,3.936434,-3.936434,23.49629,60.24677,0.1309046,4.113573,0,0,18.82722
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,48.16437,48.16437,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.34243,14.89079,0,1.154185,-1.154185,22.27967,57.12724,0.1309046,1.206123,0,0,14.89079
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.02695,46.02695,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.62486,13.7366,0,0.1372187,-0.1372187,22.13503,56.75637,0.1309046,0.1433936,0,0,13.7366
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,44.52351,44.52351,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.77732,13.59939,0,0.458335,-0.458335,21.6519,55.51758,0.1309046,0.4789601,0,0,13.59939
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,43.35518,43.35518,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.28658,13.14105,0,1.074571,-1.074571,20.5192,52.61324,0.1309046,1.122926,0,0,13.14105
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.15967,42.15967,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.48055,12.06648,0,0.6424651,-0.6424651,19.84199,50.87678,0.1309046,0.671376,0,0,12.06648
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.09096,41.09096,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.1944,11.42402,0,0.1529195,-0.1529195,19.68079,50.46347,0.1309046,0.1598009,0,0,11.42402
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.19433,40.19433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36431,11.2711,0,0,0,19.68079,50.46347,0.1309046,0,0,0,11.2711
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,39.27959,39.27959,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.36431,11.2711,0,1.423703,-1.423703,18.18008,46.61549,0.1309046,1.487769,0,0,11.2711
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.23805,38.23805,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.94621,9.847393,0,1.183482,-1.183482,16.93258,43.41679,0.1309046,1.236738,0,0,9.847393
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8641781,39.97218,37.56784,0,0,0,0,0,0,0,0,0,0,0.8641781,0,0,0,0,23.26118,8.663911,0.8641781,0,0.8641781,17.75241,45.51891,0.1308911,0,0.6913425,0,9.52809
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.185153,46.14891,36.93386,3.564402,3.564402,0,0,0,3.564402,89.36011,0,0,0,3.185153,3.752002,3.564402,0,0,22.39701,9.441671,0,0.5668488,-0.5668488,17.1549,43.98684,0.1308911,3.920842,2.548123,0,12.62683
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.416679,55.76493,39.07128,4.453266,4.453266,0,0,0,4.453266,121.6339,0,0,0,5.416679,4.687648,4.453266,0,0,23.02684,8.874823,0.7290307,0,0.7290307,17.84652,45.76022,0.1308797,4.898592,4.333343,0,14.2915
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.458884,65.27165,44.01633,3.306351,3.306351,0,-1,0,3.306351,195.3478,0,0,0,6.458884,3.48037,3.306351,0,0,22.29781,9.530951,2.978515,0,2.978515,20.67219,53.0055,0.1308334,3.636986,5.167108,0,15.98983
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.673556,76.27074,48.90703,0.649533,0.649533,0,-1,0,0.649533,1181.396,0,0,0,7.673556,0.6837189,0.649533,0,0,19.31929,12.21161,6.989837,0,6.989837,27.30333,70.00839,0.1307247,0.7144862,6.138845,0,19.88517
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.37894,84.31349,52.52071,7.117932,7.117932,0,-1,0,7.117932,117.7159,0,0,0,8.37894,7.49256,7.117932,0,0,12.32946,18.50247,0.8863792,0,0.8863792,28.14422,72.16453,0.130711,7.829725,6.703152,0,26.88141
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.13829,86.6899,55.21966,2.336437,2.336437,0,-1,0,2.336437,348.3206,0,0,0,8.13829,2.459407,2.336437,0,0,11.44308,19.30021,5.678884,0,5.678884,33.53168,85.97851,0.1306228,2.57008,6.510633,0,27.4385
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.501623,86.73911,57.71935,2.272972,2.272972,0,-1,0,2.272972,330.0358,0,0,0,7.501623,2.392602,2.272972,0,0,5.764194,24.4112,5.109021,0,5.109021,38.37852,98.40628,0.1305437,2.500269,6.001298,0,31.91283
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.106165,81.628,58.94203,3.752348,3.752348,0,-1,0,3.752348,162.7292,1.501152,0,0,6.106165,3.94984,3.752348,0,0,0.6551729,29.00932,0.6551729,0,0.6551729,39.00008,100,0.1305335,4.127583,4.884932,0,35.11549
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.356954,78.52868,59.09599,2.888334,2.888334,0,-1,0,2.888334,185.4687,2.316603,0,0,5.356954,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1305335,3.177167,4.285563,0,34.95593
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.66144,71.82793,59.19562,4.818525,4.818525,0,-1,0,4.818525,75.98673,0,0,0,3.66144,5.072131,4.818525,0,0,0,29.59898,0,1.410692,-1.410692,37.51308,96.18719,0.1305335,5.300377,2.929152,0,33.26042
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.677124,63.26059,57.81898,0.4569076,0.4569076,0,-1,0,0.4569076,367.0597,0,0,0,1.677124,0.4809554,0.4569076,0,0,1.567435,28.18829,1.196168,0,1.196168,38.64786,99.09689,0.130515,0.5025983,1.341699,0,29.86541
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,55.02041,55.02041,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.3712669,29.26484,0,8.257488,-8.257488,29.94371,76.77858,0.130515,8.629075,0,0,29.26484
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,52.52071,52.52071,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.546253,21.00735,0,4.26004,-4.26004,25.45323,65.26456,0.130515,4.451742,0,0,21.00735
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,50.1297,50.1297,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.27963,16.74731,0,3.709977,-3.709977,21.54257,55.23725,0.130515,3.876926,0,0,16.74731
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.99229,47.99229,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.40183,13.03733,0,3.905675,-3.905675,17.42563,44.68101,0.130515,4.08143,0,0,13.03733
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.85487,45.85487,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.74147,9.131658,0,0.9915989,-0.9915989,16.38039,42.00092,0.130515,1.036221,0,0,9.131658
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,44.32426,44.32426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.84324,8.140059,0,0,0,16.38039,42.00092,0.130515,0,0,0,8.140059
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.14687,43.14687,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.84324,8.140059,0,1.184061,-1.184061,15.13228,38.80064,0.130515,1.237344,0,0,8.140059
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.95136,41.95136,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.15887,6.955997,0,0.3754998,-0.3754998,14.73647,37.78574,0.130515,0.3923973,0,0,6.955997
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.88265,40.88265,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.57609,6.580498,0,1.770823,-1.770823,12.86986,32.99957,0.130515,1.85051,0,0,6.580498
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.99508,39.99508,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.54367,4.809675,0,0.9211448,-0.9211448,11.89889,30.5099,0.130515,0.9625963,0,0,4.809675
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.05317,39.05317,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.56717,3.88853,0,1.136456,-1.136456,10.70096,27.4383,0.130515,1.187596,0,0,3.88853
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.02974,38.02974,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.82989,2.752074,0,1.335923,-1.335923,9.29277,23.82757,0.130515,1.39604,0,0,2.752074
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1132788,37.65208,37.34142,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.617526,1.776357E-15,0,0,0.1132788,0,0,8.8,8.36,31.31425,1.416151,8.473279,0,8.473279,17.33123,44.43896,0.1306267,1.635789,0.09062303,12,1.52943
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.328985,40.41521,36.70744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.328985,0,0,8.8,8.36,22.84097,9.042102,9.688986,0,9.688986,26.52301,68.00758,0.1306699,0,1.063188,12,10.37109
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.163805,48.11497,38.84486,5.969196,5.969196,11.90759,0,3.34862,5.969196,53.0022,0,0,0,3.163805,0,0,5.938392,5.641472,13.15199,17.76219,8.805278,0,8.805278,34.87643,89.42655,0.1308299,6.566115,2.531044,12,20.92599
