Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.290828,60.67831,43.81707,5.010599,5.010599,0,-1,0,5.010599,105.5927,0,0,0,5.290828,5.274314,5.010599,0,0,4.346711,25.68694,0.01651372,0,0.01651372,34.89209,89.46673,0.1308297,5.511659,4.232663,0,30.97777
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.317034,74.43459,48.69872,0,0,0,-1,0,0,0,2.986837,0,0,7.317034,0,0,0,0,4.330197,25.7018,4.330197,0,4.330197,39.00008,100,0.1307627,0,5.853627,0,33.01884
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.793947,81.23495,52.36675,0.1714055,0.1714055,0,-1,0,0.1714055,4547.081,7.61352,0,0,7.793947,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1307627,0.1885461,6.235157,0,37.39293
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.126356,77.05012,55.07475,5.827888,5.827888,0,-1,0,5.827888,105.1214,0,0,0,6.126356,6.134619,5.827888,0,0,0,29.59898,0,0.00826328,-0.00826328,38.99137,99.97767,0.1307627,6.410677,4.901085,0,35.72533
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.966992,88.93899,57.56538,0.7938707,0.7938707,0,-1,0,0.7938707,1003.563,7.122157,0,0,7.966992,0.8356534,0.7938707,0,0,0.009181421,29.59072,0.009181421,0,0.009181421,39.00008,100,0.1307626,0.8732578,6.373593,0,37.5577
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.949937,80.7422,58.78806,0.8027685,0.8027685,0,-1,0,0.8027685,741.1773,5.104918,0,0,5.949937,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1307626,0.8830453,4.75995,0,35.54892
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.023594,69.17394,58.94203,4.420293,4.420293,0,-1,0,4.420293,68.40256,0,0,0,3.023594,4.65294,4.420293,0,0,0,29.59898,0,1.629347,-1.629347,37.2826,95.59621,0.1307626,4.862323,2.418875,0,32.62257
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.057703,62.45421,59.04165,4.841141,4.841141,0,-1,0,4.841141,21.84822,0,0,0,1.057703,5.095938,4.841141,0,0,1.810385,27.96963,0,4.038235,-4.038235,33.02592,84.68169,0.1307626,5.325255,0.8461624,0,29.02733
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7059254,59.95791,57.71935,0,0,0,-1,0,0,0,0,0,0,0.7059254,0,0,0,0,6.297313,23.9314,0.7059254,0,0.7059254,33.69562,86.39886,0.1307517,0,0.5647404,0,24.63732
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.86644,54.86644,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.591388,24.56673,0,3.335179,-3.335179,30.18003,77.38455,0.1307517,3.485262,0,0,24.56673
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,52.36675,52.36675,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.297142,21.23155,0,0.1756902,-0.1756902,29.99484,76.90969,0.1307517,0.1835963,0,0,21.23155
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.94857,49.94857,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.492353,21.05586,0,2.814997,-2.814997,27.02757,69.30133,0.1307517,2.941671,0,0,21.05586
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,47.81115,47.81115,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.62013,18.24086,0,3.176387,-3.176387,23.67937,60.71621,0.1307517,3.319324,0,0,18.24086
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,45.67373,45.67373,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.14945,15.06448,0,1.490328,-1.490328,22.10843,56.68816,0.1307517,1.557392,0,0,15.06448
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.11595,44.11595,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.80536,13.57415,0,1.532557,-1.532557,20.49297,52.54597,0.1307517,1.601522,0,0,13.57415
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.94762,42.94762,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.50821,12.04159,0,0.9714075,-0.9714075,19.46902,49.92045,0.1307517,1.015121,0,0,12.04159
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,41.75211,41.75211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58755,11.07018,0,0,0,19.46902,49.92045,0.1307517,0,0,0,11.07018
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,40.65623,40.65623,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.58755,11.07018,0,0.02200692,-0.02200692,19.44582,49.86097,0.1307517,0.02299723,0,0,11.07018
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.7596,39.7596,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.612,11.04818,0,0.7521214,-0.7521214,18.65301,47.82814,0.1307517,0.7859669,0,0,11.04818
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.81769,38.81769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44769,10.29606,0,0,0,18.65301,47.82814,0.1307517,0,0,0,10.29606
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.80332,37.80332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44769,10.29606,0,0,0,18.65301,47.82814,0.1307517,0,0,0,10.29606
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.033506,39.99077,37.115,0.2460041,0.2460041,0,0,0,0.2460041,420.1174,0,0,0,1.033506,0.2589517,0.2460041,0,0,21.44769,10.29606,0.7745543,0,0.7745543,19.38782,49.71226,0.1307397,0.2706045,0.8268048,0,11.32956
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.282717,42.9237,36.45385,0,0,0,0,0,0,0,0,0,0,2.282717,0,0,0,0,20.67314,10.99316,2.282717,0,2.282717,21.55339,55.265,0.1307044,0,1.826174,0,13.27587
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.806841,49.90328,38.61844,2.412407,2.412407,0,0,0,2.412407,157.8026,0,0,0,3.806841,2.539376,2.412407,0,0,18.39042,13.0476,1.267465,0,1.267465,22.75582,58.34813,0.1306849,2.653648,3.045473,0,16.85444
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.373645,60.71058,43.5816,0.7925131,0.7925131,0,-1,0,0.7925131,678.0511,0,0,0,5.373645,0.8342244,0.7925131,0,0,17.12295,14.18832,4.539421,0,4.539421,27.06229,69.39035,0.1306148,0.8717645,4.298916,0,19.56196
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.235214,69.70863,48.52664,0.8088684,0.8088684,0,-1,0,0.8088684,770.8564,0,0,0,6.235214,0.8514404,0.8088684,0,0,12.58353,18.2738,5.383774,0,5.383774,32.16978,82.48647,0.1305319,0.8897552,4.988172,0,24.50901
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.934052,77.10471,52.22184,0.8488998,0.8488998,0,-1,0,0.8488998,816.8281,0,0,0,6.934052,0.8935788,0.8488998,0,0,7.199759,23.11919,6.040474,0,6.040474,37.90028,97.18002,0.1304389,0.9337898,5.547242,0,30.05325
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.269274,77.48262,54.92078,2.784776,2.784776,0,-1,0,2.784776,225.1267,2.178645,0,0,6.269274,2.931344,2.784776,0,0,1.159286,28.55562,1.159286,0,1.159286,39.00008,100,0.1304211,3.063254,5.015419,0,34.82489
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.299148,76.31425,57.41142,0,0,0,-1,0,0,0,5.299148,0,0,5.299148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304211,0,4.239318,0,34.89812
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.647795,75.05781,58.63409,4.851571,4.851571,0,-1,0,4.851571,95.7998,0,0,0,4.647795,5.106916,4.851571,0,0,0,29.59898,0,0.4591217,-0.4591217,38.51612,98.75909,0.1304211,5.336728,3.718236,0,34.24677
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.962699,72.53059,58.78806,0,0,0,-1,0,0,0,3.452564,0,0,3.962699,0,0,0,0,0.5101352,29.13986,0.5101352,0,0.5101352,39.00008,100,0.1304132,0,3.17016,0,33.10255
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.160661,66.04636,58.89674,3.017983,3.017983,0,-1,0,3.017983,71.5929,0,0,0,2.160661,3.176824,3.017983,0,0,0,29.59898,0,1.016163,-1.016163,37.92895,97.25352,0.1304132,3.319781,1.728529,0,31.75964
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.22427,61.48893,57.56538,2.728827,2.728827,0,-1,0,2.728827,44.86434,0,0,0,1.22427,2.872449,2.728827,0,0,1.12907,28.58282,0,1.648179,-1.648179,36.19162,92.79883,0.1304132,3.00171,0.9794161,0,29.80709
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,54.71247,54.71247,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.96038,26.93464,0,2.096756,-2.096756,33.98144,87.13172,0.1304132,2.191109,0,0,26.93464
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290108,24.83788,0,0,0,33.98144,87.13172,0.1304132,0,0,0,24.83788
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,49.74932,49.74932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290108,24.83788,0,0,0,33.98144,87.13172,0.1304132,0,0,0,24.83788
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290108,24.83788,0,0,0,33.98144,87.13172,0.1304132,0,0,0,24.83788
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,45.46542,45.46542,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.290108,24.83788,0,0.3499013,-0.3499013,33.61261,86.18601,0.1304132,0.3656469,0,0,24.83788
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.9167,43.9167,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.678888,24.48798,0,1.15575,-1.15575,32.39434,83.06226,0.1304132,1.207758,0,0,24.48798
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,42.73931,42.73931,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.963054,23.33223,0,1.935607,-1.935607,30.35404,77.8307,0.1304132,2.022709,0,0,23.33223
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,41.51663,41.51663,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.113729,21.39662,0,0.3079684,-0.3079684,30.02941,76.99833,0.1304132,0.321827,0,0,21.39662
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,40.42075,40.42075,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.455915,21.08865,0,2.833494,-2.833494,27.04264,69.33997,0.1304132,2.961001,0,0,21.08865
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.53318,39.53318,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.60424,18.25516,0,1.114496,-1.114496,25.86786,66.32772,0.1304132,1.164649,0,0,18.25516
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,38.5641,38.5641,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.84257,17.14067,0,1.313757,-1.313757,24.48304,62.7769,0.1304132,1.372876,0,0,17.14067
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.54973,37.54973,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.3023,15.82691,0,1.385261,-1.385261,23.02285,59.03282,0.1304132,1.447598,0,0,15.82691
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001172378,36.86461,36.86141,1.873961,1.873961,0,0,0,1.873961,0.06256148,0,2.220446E-16,0,0.001172378,1.97259,1.873961,0,0,16.84148,14.44165,0,1.971418,-1.971418,20.94479,53.70448,0.1304132,2.061357,0.0009379022,0,14.44282
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3749449,37.22583,36.20026,3.357952,3.357952,0,0,0,3.357952,11.16588,0,0,0,0.3749449,3.534686,3.357952,0,0,19.03194,12.47023,0,3.159741,-3.159741,17.61413,45.16434,0.1304132,3.693747,0.2999559,0,12.84517
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7438064,40.44034,38.36485,1.385896,1.385896,0,0,0,1.385896,53.66972,0,0,0,0.7438064,1.458838,1.385896,0,0,22.54277,9.310487,0,0.7150313,-0.7150313,16.86042,43.23176,0.1304132,1.524485,0.5950451,0,10.05429
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.764837,51.64544,43.35518,1.846715,1.846715,0,-1,0,1.846715,149.7165,0,0,0,2.764837,1.943911,1.846715,0,0,23.33725,8.595455,0.8209258,0,0.8209258,17.63922,45.22868,0.1304006,2.031387,2.211869,0,11.36029
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.73274,63.75469,48.3455,3.154004,3.154004,0,-1,0,3.154004,150.055,0,0,0,4.73274,3.320004,3.154004,0,0,22.51632,9.334289,1.412736,0,1.412736,18.97946,48.66518,0.1303789,3.469405,3.786192,0,14.06703
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.78165,64.4399,52.06787,0,0,0,-1,0,0,0,0,0,0,3.78165,0,0,0,0,21.10359,10.60575,3.78165,0,3.78165,22.56705,57.86411,0.1303209,0,3.02532,0,14.3874
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.539282,66.56705,54.8121,1.309125,1.309125,0,-1,0,1.309125,270.3548,0,0,0,3.539282,1.378026,1.309125,0,0,17.32194,14.00924,2.161256,0,2.161256,24.61739,63.1214,0.1302877,1.440037,2.831426,0,17.54852
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.371916,65.05093,57.25745,3.632356,3.632356,0,-1,0,3.632356,65.29967,0,0,0,2.371916,3.823533,3.632356,0,0,15.16068,15.95437,0,1.451616,-1.451616,23.08726,59.19798,0.1302877,3.995592,1.897533,0,18.32628
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.513434,70.54275,58.53447,1.712953,1.712953,0,-1,0,1.712953,205.1098,0,0,0,3.513434,1.803108,1.712953,0,0,16.77359,14.50275,1.710326,0,1.710326,24.70981,63.35837,0.1302615,1.884248,2.810748,0,18.01618
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.929296,65.02649,58.68843,4.411542,4.411542,0,-1,0,4.411542,43.73292,0,8.881784E-16,0,1.929296,4.643729,4.411542,0,0,15.06326,16.04204,0,2.714432,-2.714432,21.84855,56.02181,0.1302615,4.852696,1.543437,0,17.97134
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3466826,59.88689,58.78806,0.2796939,0.2796939,0,-1,0,0.2796939,123.9507,0,0,0,0.3466826,0.2944146,0.2796939,0,0,18.0793,13.32761,0.05226797,0,0.05226797,21.89814,56.14896,0.1302607,0.3076633,0.2773461,0,13.67429
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.343737,58.49054,57.41142,2.484548,2.484548,0,-1,0,2.484548,13.83499,0,4.440892E-16,0,0.343737,2.615313,2.484548,0,0,18.02703,13.37465,0,2.271576,-2.271576,19.50368,50.00935,0.1302607,2.733002,0.2749896,0,13.71839
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,54.55851,54.55851,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.551,11.10308,0,3.297131,-3.297131,16.0282,41.09788,0.1302607,3.445502,0,0,11.10308
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.98636,51.98636,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.21448,7.805945,0,1.928734,-1.928734,13.99514,35.8849,0.1302607,2.015527,0,0,7.805945
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,49.54101,49.54101,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,26.35752,5.877211,0,5.21648,-5.21648,8.496488,21.78582,0.1302607,5.451221,0,0,5.877211
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,47.43076,47.43076,8.730158,0.6276948,0,-1,0,0.6276948,0,0,8.102464,8.975479,0,0.6607314,0.6276948,0,0,32.15361,0.6607314,0,0.6607314,-0.6607314,7.800015,20,0.1302607,9.603174,0,0,0.6607314
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,45.29334,45.29334,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,43.73556,43.73556,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,42.54006,42.54006,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,41.31738,41.31738,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.2215,40.2215,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,39.33393,39.33393,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,38.36485,38.36485,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,37.36859,37.36859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302607,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1228641,36.98867,36.6531,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.231237,0,0,0,0.1228641,0,0,8.8,8.36,32.88775,0,8.482864,0,8.482864,15.84757,40.6347,0.1303786,1.868982,0.09829129,12,0.1228641
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.111261,39.06634,35.99195,5.750253,5.750253,12,0,3.372,5.750253,19.32544,0,0,0,1.111261,0,0,6.249747,5.93726,24.40489,7.634578,7.048522,0,7.048522,22.53438,57.78035,0.130512,6.325278,0.8890092,12,8.745839
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.116568,47.23651,38.15654,2.404243,2.404243,11.20424,0,3.170674,2.404243,129.6278,1.776357E-15,0,0,3.116568,0,0,8.8,8.36,17.35637,13.97825,11.47657,0,11.47657,33.42201,85.69729,0.1306068,2.644668,2.493254,12,17.09481
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.615002,61.09252,43.14687,0.2846306,0.2846306,0,-1,0,0.2846306,1972.733,0,0,0,5.615002,0.2996112,0.2846306,0,0,5.8798,24.30716,5.315391,0,5.315391,38.46463,98.62707,0.1305254,0.3130937,4.492002,0,29.92216
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.231514,65.37508,48.14625,4.867551,4.867551,0,-1,0,4.867551,107.4773,0,0,0,5.231514,5.123738,4.867551,0,0,0.5644087,29.09101,0.1077756,0,0.1077756,38.56688,98.88923,0.1305238,5.354306,4.185211,0,34.32253
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.002477,72.73449,51.88673,2.245874,2.245874,0,-1,0,2.245874,267.2668,3.181766,0,0,6.002477,2.364078,2.245874,0,0,0.4566331,29.18801,0.4566331,0,0.4566331,39.00008,100,0.1305168,2.470462,4.801981,0,35.19049
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.948164,75.80383,54.66719,2.227537,2.227537,0,-1,0,2.227537,267.0287,3.603388,0,0,5.948164,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1305168,2.450291,4.758531,0,35.54714
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.166284,71.44646,57.11254,4.876605,4.876605,0,-1,0,4.876605,85.4341,0,0,0,4.166284,5.133268,4.876605,0,0,0,29.59898,0,0.966985,-0.966985,37.98079,97.38644,0.1305168,5.364265,3.333027,0,33.76526
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.758102,67.60945,58.3805,3.67081,3.67081,0,-1,0,3.67081,75.13608,0,4.440892E-16,0,2.758102,3.86401,3.67081,0,0,1.074428,28.63199,0,1.105908,-1.105908,36.81506,94.39739,0.1305168,4.03789,2.206482,0,31.39009
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.41374,70.17043,58.53447,3.338287,3.338287,0,-1,0,3.338287,102.2603,0,4.440892E-16,0,3.41374,3.513986,3.338287,0,0,2.303214,27.52608,0,0.1002454,-0.1002454,36.70939,94.12645,0.1305168,3.672115,2.730992,0,30.93983
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.221324,62.57796,58.63409,1.410141,1.410141,0,-1,0,1.410141,86.61002,0,2.220446E-16,0,1.221324,1.484359,1.410141,0,0,2.414598,27.42584,0,0.2630355,-0.2630355,36.43213,93.41552,0.1305168,1.551155,0.977059,0,28.64716
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3433337,58.33415,57.25745,0.7045188,0.7045188,0,-1,0,0.7045188,48.73308,0,0,0,0.3433337,0.7415987,0.7045188,0,0,2.70686,27.1628,0,0.398265,-0.398265,36.01232,92.33909,0.1305168,0.7749707,0.274667,0,27.50614
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,54.40454,54.40454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149376,26.76454,0,0,0,36.01232,92.33909,0.1305168,0,0,0,26.76454
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,51.81428,51.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149376,26.76454,0,0,0,36.01232,92.33909,0.1305168,0,0,0,26.76454
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,49.36893,49.36893,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.149376,26.76454,0,1.988743,-1.988743,33.916,86.96393,0.1305168,2.078236,0,0,26.76454
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,47.24962,47.24962,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.35909,24.7758,0,6.212815,-6.212815,27.36712,70.17195,0.1305168,6.492392,0,0,24.7758
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.11221,45.11221,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.26222,18.56298,0,1.661727,-1.661727,25.6155,65.68064,0.1305168,1.736505,0,0,18.56298
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.10858,16.90125,0,0,0,25.6155,65.68064,0.1305168,0,0,0,16.90125
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,42.35892,42.35892,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.10858,16.90125,0,1.537624,-1.537624,23.9947,61.52476,0.1305168,1.606817,0,0,16.90125
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.13625,41.13625,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.81705,15.36363,0,1.095069,-1.095069,22.8404,58.56501,0.1305168,1.144348,0,0,15.36363
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.04037,40.04037,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.0338,14.26856,0,0.6642981,-0.6642981,22.14017,56.76955,0.1305168,0.6941916,0,0,14.26856
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.12562,39.12562,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.77191,13.60426,0,0.2220484,-0.2220484,21.90611,56.1694,0.1305168,0.2320406,0,0,13.60426
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.18371,38.18371,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.01863,13.38221,0,0.6988355,-0.6988355,21.16947,54.28059,0.1305168,0.7302831,0,0,13.38221
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.16029,37.16029,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.79511,12.68338,0,0.6192599,-0.6192599,20.51671,52.60685,0.1305168,0.6471266,0,0,12.68338
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0978187,36.72058,36.45385,0.8014165,0.8014165,0,0,0,0.8014165,12.20573,0,0,0,0.0978187,0.8435963,0.8014165,0,0,19.48318,12.06412,0,0.7457775,-0.7457775,19.73059,50.59117,0.1305168,0.8815581,0.07825496,0,12.16194
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3765298,36.82003,35.7927,4.20088,4.20088,0,0,0,4.20088,8.963118,0,0,0,0.3765298,4.421978,4.20088,0,0,20.31182,11.31834,0,4.045449,-4.045449,15.46632,39.65715,0.1305168,4.620967,0.3012238,0,11.69487
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.918518,46.38666,37.93012,0,0,0,0,0,0,0,0,0,0,2.918518,0,0,0,0,24.80676,7.272892,2.918518,0,2.918518,18.23507,46.75649,0.1304721,0,2.334814,0,10.19141
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.456201,50.24498,42.94762,2.399983,2.399983,0,-1,0,2.399983,102.3424,0,0,0,2.456201,2.526298,2.399983,0,0,21.88824,9.899559,0,0.07009765,-0.07009765,18.16118,46.56703,0.1304721,2.639982,1.96496,0,12.35576
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.651407,56.1294,47.93795,4.123298,4.123298,0,-1,0,4.123298,64.30308,0,0,0,2.651407,4.340313,4.123298,0,0,21.96613,9.829461,0,1.688906,-1.688906,16.38091,42.00226,0.1304721,4.535627,2.121126,0,12.48087
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.118608,55.13855,51.7056,0,0,0,-1,0,0,0,0,0,0,1.118608,0,0,0,0,23.84269,8.140554,1.118608,0,1.118608,17.44212,44.72329,0.130455,0,0.8948861,0,9.259163
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.835068,63.68498,54.45888,2.528539,2.528539,0,-1,0,2.528539,112.1228,0,0,0,2.835068,2.66162,2.528539,0,0,22.72408,9.147302,0.1734481,0,0.1734481,17.60667,45.14521,0.1304524,2.781393,2.268055,0,11.98237
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.170588,67.56432,56.95857,8.703031,8.36,0,-1,0,8.36,37.92569,0,0.3430306,1.213334,3.170588,8.8,8.36,0,0,22.55064,9.303405,0,5.629413,-5.629413,11.67274,29.93005,0.1304524,9.573334,2.53647,0,12.47399
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.511545,63.1263,58.22654,4.879001,4.879001,0,-1,0,4.879001,30.98062,0,8.881784E-16,1.589414,1.511545,5.13579,4.879001,0,0,28.80554,3.673993,0,3.624246,-3.624246,7.852453,20.13445,0.1304524,5.366901,1.209236,0,5.185537
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9810549,61.52539,58.3805,4.740095,0.9792617,0,-1,0,0.9792617,100.1831,0,3.760834,4.980445,0.9810549,1.030802,0.9792617,0,0,32.83248,0.04974688,0,0.04974688,-0.04974688,7.800015,20,0.1304524,5.214105,0.7848439,0,1.030802
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.324856,62.76387,58.48013,5.496259,1.258613,0,-1,0,1.258613,105.2632,0,4.237646,5.794162,1.324856,1.324856,1.258613,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,6.045885,1.059885,0,1.324856
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.37285,58.28138,57.11254,3.794707,0.3542075,0,-1,0,0.3542075,105.2632,0,3.440499,4.103336,0.37285,0.37285,0.3542075,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,4.174178,0.29828,0,0.37285
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,54.20529,54.20529,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,51.60597,51.60597,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,49.16062,49.16062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.05037,47.05037,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.93107,44.93107,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.35518,43.35518,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.15967,42.15967,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.93699,40.93699,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.84111,39.84111,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.91732,38.91732,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.95729,37.95729,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.93386,36.93386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304524,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.566302,40.5931,36.21837,0.2543318,0.2543318,0,0,0,0.2543318,615.8499,0,0,0,1.566302,0.2677177,0.2543318,0,0,32.88775,0,1.298584,0,1.298584,9.03196,23.15883,0.1304325,0.279765,1.253042,0,1.566302
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.186719,44.66235,35.53005,7.832642,7.832642,12,0,3.372,7.832642,40.68511,0,0,0,3.186719,0,0,4.167358,3.95899,31.58917,1.168726,7.145709,0,7.145709,15.81098,40.54088,0.1305602,8.615907,2.549375,12,4.355445
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.264948,53.6773,37.67653,4.123963,4.123963,11.99171,0,3.369902,4.123963,127.6672,0,0,0,5.264948,0,0,7.867745,7.474358,24.44346,7.599864,12.73931,0,12.73931,27.89654,71.52946,0.1306613,4.53636,4.211959,12,12.86481
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.725594,68.75948,42.69402,4.659313,4.659313,0,-1,0,4.659313,165.8097,0,0,0,7.725594,4.90454,4.659313,0,0,11.70415,19.06524,2.821054,0,2.821054,30.57283,78.39172,0.1306182,5.125244,6.180475,0,26.79083
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.269743,77.46973,47.71152,6.448634,6.448634,0,-1,0,6.448634,128.2402,0,0,0,8.269743,6.788036,6.448634,0,0,8.8831,21.60419,1.481707,0,1.481707,31.9785,81.99599,0.1305956,7.093498,6.615795,0,29.87393
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.77553,75.53436,51.50635,0,0,0,-1,0,0,0,0,0,0,6.77553,0,0,0,0,7.401392,22.93773,6.77553,0,6.77553,38.40633,98.47758,0.1304923,0,5.420424,0,29.71325
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.273879,81.19271,54.25963,3.012774,3.012774,0,-1,0,3.012774,241.4346,3.476675,0,0,7.273879,3.171342,3.012774,0,0,0.6258626,29.0357,0.6258626,0,0.6258626,39.00008,100,0.1304827,3.314052,5.819103,0,36.30958
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.730722,81.78775,56.75027,0.2050985,0.2050985,0,-1,0,0.2050985,3281.703,6.514829,0,0,6.730722,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1304827,0.2256083,5.384578,0,36.3297
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.406899,81.8767,58.02728,1.991411,1.991411,0,-1,0,1.991411,321.7266,4.310677,0,0,6.406899,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1304827,2.190552,5.125519,0,36.00588
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.200496,76.80034,58.18125,0,0,0,-1,0,0,0,5.200496,0,0,5.200496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304827,0,4.160397,0,34.79947
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.325956,69.56816,58.28088,0.7072693,0.7072693,0,-1,0,0.7072693,470.2531,2.581462,0,0,3.325956,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1304827,0.7779962,2.660765,0,32.92493
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.703134,62.45352,56.95857,2.982003,2.982003,0,-1,0,2.982003,57.11378,0,0,0,1.703134,3.13895,2.982003,0,0,0,29.59898,0,1.435816,-1.435816,37.4866,96.11929,0.1304827,3.280203,1.362507,0,31.30211
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,54.00604,54.00604,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.595351,28.16316,0,8.735456,-8.735456,28.27862,72.50912,0.1304827,9.128551,0,0,28.16316
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,51.40672,51.40672,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.30141,19.42771,0,8.8,-8.8,19.0026,48.72452,0.1304827,9.704194,0,0,19.42771
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.97948,48.97948,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.07919,10.62771,0,4.420557,-4.420557,14.34292,36.77666,0.1304827,4.619483,0,0,10.62771
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.86924,46.86924,6.386237,5.896791,0,-1,0,5.896791,0,0,0.4894463,1.12807,0,6.207148,5.896791,0,0,25.99092,6.207148,0,6.207148,-6.207148,7.800015,20,0.1304827,7.024861,0,0,6.207148
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,44.75899,44.75899,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.14687,43.14687,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.95136,41.95136,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,40.72869,40.72869,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,39.65998,39.65998,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.71806,38.71806,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.74898,37.74898,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304827,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.75273,36.75273,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305825,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4488333,37.27433,36.04629,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.15208,0,0,0,0.4488333,0,0,8.8,8.36,24.52775,7.524,8.808833,0,8.808833,24.0878,61.76347,0.1306594,0.7037804,0.3590666,12,7.972833
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.489343,42.3897,35.35797,3.055864,3.055864,11.37962,0,3.215045,3.055864,81.46117,0,0,0,2.489343,0,0,8.323759,7.907571,15.71892,15.45195,10.39691,0,10.39691,33.95118,87.05413,0.1307755,3.361451,1.991474,12,17.94129
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.01125,52.61839,37.49539,0,0,0,0,0,0,0,0,0,0,5.01125,0,0,0,0,5.322006,24.80917,5.01125,0,5.01125,38.70527,99.24408,0.1306993,0,4.009,0,29.82042
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.716722,64.46382,42.48572,0.8673036,0.8673036,0,-1,0,0.8673036,774.4373,5.493015,0,0,6.716722,0.9129511,0.8673036,0,0,0.3107557,29.3193,0.3107557,0,0.3107557,39.00008,100,0.1306946,0.9540339,5.373378,0,36.03602
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.235369,77.04179,47.50322,3.119706,3.119706,0,-1,0,3.119706,263.979,4.951468,0,0,8.235369,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1306946,3.431677,6.588295,0,37.83435
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.210183,77.18816,51.29804,0.3928398,0.3928398,0,-1,0,0.3928398,1835.4,6.796668,0,0,7.210183,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1306946,0.4321238,5.768147,0,36.80916
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.336096,76.72287,54.05132,0.3468048,0.3468048,0,-1,0,0.3468048,1826.992,5.971038,0,0,6.336096,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1306946,0.3814853,5.068877,0,35.93507
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.958774,82.6019,56.55101,3.34326,3.34326,0,-1,0,3.34326,208.1434,3.439553,0,0,6.958774,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1306946,3.677586,5.567019,0,36.55775
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.653831,87.64432,57.81898,6.445133,6.445133,0,-1,0,6.445133,118.7537,0.8694803,0,0,7.653831,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1306946,7.089646,6.123065,0,37.25281
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.330658,81.46276,57.97294,4.937928,4.937928,0,-1,0,4.937928,128.2047,1.132839,0,0,6.330658,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1306946,5.431721,5.064527,0,35.92964
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.834565,71.30602,58.12691,3.98407,3.98407,0,-1,0,3.98407,96.24744,0,4.440892E-16,0,3.834565,4.193758,3.98407,0,0,0,29.59898,0,0.3591928,-0.3591928,38.62146,99.02917,0.1306946,4.382477,3.067652,0,33.43354
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.755322,62.46852,56.80461,4.044894,4.044894,0,-1,0,4.044894,43.39599,0,0,0,1.755322,4.257783,4.044894,0,0,0.3991031,29.23979,0,2.502461,-2.502461,35.98363,92.26553,0.1306946,4.449383,1.404257,0,30.99511
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,53.85207,53.85207,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.179615,26.73732,0,1.828041,-1.828041,34.05671,87.32471,0.1306946,1.910303,0,0,26.73732
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,51.19841,51.19841,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.210772,24.90928,0,5.250318,-5.250318,28.52238,73.13417,0.1306946,5.486582,0,0,24.90928
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,48.8074,48.8074,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.04446,19.65896,0,5.058672,-5.058672,23.19007,59.46161,0.1306946,5.286312,0,0,19.65896
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,46.6881,46.6881,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.66521,14.60029,0,8.8,-8.8,13.91406,35.67701,0.1306946,9.551002,0,0,14.60029
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,44.57785,44.57785,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.44298,5.800293,0,0.3991323,-0.3991323,13.49334,34.59824,0.1306946,0.4170933,0,0,5.800293
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.97478,42.97478,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.88646,5.401161,0,0.4737384,-0.4737384,12.99397,33.31782,0.1306946,0.4950566,0,0,5.401161
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.77928,41.77928,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.41284,4.927423,0,0.4355368,-0.4355368,12.53488,32.14065,0.1306946,0.4551359,0,0,4.927423
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,40.54755,40.54755,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.89677,4.491886,0,2.426119,-2.426119,9.977525,25.58335,0.1306946,2.535295,0,0,4.491886
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,39.43356,39.43356,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.59246,2.065766,0,0.5518875,-0.5518875,9.395783,24.09171,0.1306946,0.5767224,0,0,2.065766
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,38.49164,38.49164,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.20567,1.513879,0,0.1946767,-0.1946767,9.190577,23.56553,0.1306946,0.2034371,0,0,1.513879
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,37.52256,37.52256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42197,1.319202,0,0,0,9.190577,23.56553,0.1306946,0,0,0,1.319202
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,36.52631,36.52631,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.42197,1.319202,0,0.3751026,-0.3751026,8.795184,22.55171,0.1306946,0.3919822,0,0,1.319202
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.625349,40.32474,35.7927,0.5537319,0.5537319,0,0,0,0.5537319,293.5264,0,0,0,1.625349,0.5828757,0.5537319,0,0,31.83875,0.9440994,1.042474,0,1.042474,9.784161,25.08754,0.1306787,0.6091051,1.300279,0,2.569448
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.952134,43.50225,35.10438,0,0,0,0,0,0,0,0,0,0,2.952134,0,0,0,0,30.79628,1.882326,2.952134,0,2.952134,12.5848,32.26865,0.1306339,0,2.361707,0,4.834459
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.855177,55.22099,37.24179,0,0,0,0,0,0,0,0,0,0,5.855177,0,0,0,0,27.84415,4.539246,5.855177,0,5.855177,18.13951,46.51147,0.130545,0,4.684142,0,10.39442
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.46604,67.1616,42.2593,0.9084622,0.9084622,0,-1,0,0.9084622,821.8328,0,0,0,7.46604,0.956276,0.9084622,0,0,21.98897,9.808906,6.509764,0,6.509764,24.31521,62.34658,0.1304463,0.9993084,5.972832,0,17.27494
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.783464,79.37315,47.30396,1.279907,1.279907,0,-1,0,1.279907,686.2578,0,0,0,8.783464,1.347271,1.279907,0,0,15.47921,15.66769,7.436193,0,7.436193,31.36981,80.43524,0.1303338,1.407898,7.026771,0,24.45116
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.742019,84.29031,51.12596,7.537344,7.537344,0,-1,0,7.537344,115.9827,0,0,0,8.742019,7.934047,7.537344,0,0,8.043013,22.36027,0.8079718,0,0.8079718,32.13631,82.40064,0.1303216,8.291079,6.993615,0,31.10229
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.813783,88.47468,53.89736,0,0,0,-1,0,0,0,1.578742,0,0,8.813783,0,0,0,0,7.235041,23.08744,7.235041,0,7.235041,39.00008,100,0.1302123,0,7.051026,0,31.90122
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.678846,91.22019,56.39705,0.3375824,0.3375824,0,-1,0,0.3375824,2570.882,8.323497,0,0,8.678846,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1302123,0.3713407,6.943077,0,38.27782
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.30544,85.7009,57.67406,7.053203,7.053203,0,-1,0,7.053203,103.5762,0,0,0,7.30544,7.424424,7.053203,0,0,0,29.59898,0,0.1189838,-0.1189838,38.87466,99.67841,0.1302123,7.758523,5.844352,0,36.90442
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.225583,80.80057,57.81898,0.3819263,0.3819263,0,-1,0,0.3819263,1630.048,5.69135,0,0,6.225583,0.4020277,0.3819263,0,0,0.1322043,29.47999,0.1322043,0,0.1322043,39.00008,100,0.1302103,0.4201189,4.980466,0,35.70558
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.389546,73.2803,57.97294,4.00344,4.00344,0,-1,0,4.00344,109.6444,0.1753986,0,0,4.389546,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1302103,4.403784,3.511636,0,33.98853
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.865399,62.67857,56.65064,1.085032,1.085032,0,-1,0,1.085032,171.9211,0.72326,0,0,1.865399,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1302103,1.193535,1.492319,0,31.46438
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,53.6981,53.6981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302103,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302103,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,48.59909,48.59909,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1302103,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,46.51602,46.51602,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1302103,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,44.39671,44.39671,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1302103,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.79365,42.79365,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1302103,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,41.57097,41.57097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1302103,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,40.32113,40.32113,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1302103,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.19808,39.19808,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1302103,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.28334,38.28334,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1302103,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.29613,37.29613,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1302103,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.32705,36.32705,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1302103,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.416478,39.48626,35.55722,1.219614,1.219614,0,0,0,1.219614,116.1415,0,0,0,1.416478,1.283804,1.219614,0,0,22.1299,9.682067,0.1326737,0,0.1326737,18.13168,46.49138,0.1302083,1.341576,1.133182,0,11.09855
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.517903,41.96217,34.8689,4.011116,4.011116,0,0,0,4.011116,62.77314,0,0,0,2.517903,4.222227,4.011116,0,0,21.99723,9.801474,0,1.704324,-1.704324,16.33516,41.88494,0.1302083,4.412227,2.014322,0,12.31938
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.154819,49.28189,37.01537,0,0,0,0,0,0,0,0,0,0,4.154819,0,0,0,0,23.89092,8.09715,4.154819,0,4.154819,20.27677,51.99161,0.1301457,0,3.323855,0,12.25197
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.620625,63.55923,42.03287,3.201335,3.201335,0,-1,0,3.201335,206.8082,0,0,0,6.620625,3.369826,3.201335,0,0,19.7361,11.83649,3.250798,0,3.250798,23.36075,59.89923,0.1300967,3.521469,5.2965,0,18.45711
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.811429,74.60547,47.09566,0.3282052,0.3282052,0,-1,0,0.3282052,2380.044,0,0,0,7.811429,0.3454792,0.3282052,0,0,16.4853,14.76221,7.46595,0,7.46595,30.44357,78.06027,0.1299843,0.3610258,6.249143,0,22.57364
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.302748,72.82253,50.91765,0.1629667,0.1629667,0,-1,0,0.1629667,3867.506,0,0,0,6.302748,0.1715439,0.1629667,0,0,9.019353,21.48156,6.131204,0,6.131204,36.26014,92.97453,0.1298922,0.1792634,5.042199,0,27.78431
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.686612,87.51173,53.6981,0.1778593,0.1778593,0,-1,0,0.1778593,4883.979,5.611243,0,0,8.686612,0.1872203,0.1778593,0,0,2.888149,26.99964,2.888149,0,2.888149,39.00008,100,0.1298488,0.1956453,6.94929,0,35.68626
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.260887,83.6495,56.24308,0,0,0,-1,0,0,0,7.260887,0,0,7.260887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,0,5.808709,0,36.85986
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.343302,85.68966,57.5201,5.303663,5.303663,0,-1,0,5.303663,138.4572,1.760499,0,0,7.343302,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1298488,5.834029,5.874642,0,36.94228
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.851359,78.97235,57.67406,5.725562,5.725562,0,-1,0,5.725562,102.1971,0,0,0,5.851359,6.026907,5.725562,0,0,0,29.59898,0,0.1755482,-0.1755482,38.81503,99.52553,0.1298488,6.298118,4.681087,0,35.45034
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.922047,71.29795,57.81898,1.382211,1.382211,0,-1,0,1.382211,283.7516,2.272034,0,0,3.922047,1.454959,1.382211,0,0,0.1950536,29.42343,0.1950536,0,0.1950536,39.00008,100,0.1298459,1.520432,3.137638,0,33.34548
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9511217,59.50337,56.49667,5.427754,5.427754,0,-1,0,5.427754,17.5233,0,0,0,0.9511217,5.713426,5.427754,0,0,0,29.59898,0,4.762304,-4.762304,33.98017,87.12846,0.1298459,5.97053,0.7608974,0,30.5501
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.291449,24.83667,0,4.590222,-4.590222,29.14165,74.72203,0.1298459,4.796782,0,0,24.83667
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.3917,20.24645,0,5.942264,-5.942264,22.87795,58.6613,0.1298459,6.209666,0,0,20.24645
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.99421,14.30419,0,4.238575,-4.238575,18.4101,47.2053,0.1298459,4.429311,0,0,14.30419
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.70374,10.06561,0,8.8,-8.8,9.134089,23.42069,0.1298459,9.621075,0,0,10.06561
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.48152,1.265613,0,0.6339597,-0.6339597,8.465837,21.70723,0.1298459,0.6624879,0,0,1.265613
