Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.18363,74.19494,41.95136,3.231444,3.231444,0,-1,0,3.231444,284.1958,0,0,0,9.18363,3.40152,3.231444,0,0,7.18041,23.13661,5.78211,0,5.78211,37.67353,96.59861,0.1301766,3.554589,7.346904,0,32.32024
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.458047,74.82023,44.98541,0.4325253,0.4325253,0,-1,0,0.4325253,1955.503,6.604457,0,0,8.458047,0.4552898,0.4325253,0,0,1.398301,28.34051,1.398301,0,1.398301,39.00008,100,0.1301587,0.4757779,6.766438,0,36.79855
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.673344,73.64628,46.8149,0,0,0,-1,0,0,0,7.673344,0,0,7.673344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301587,0,6.138675,0,37.27232
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.746157,70.62923,47.55756,0,0,0,-1,0,0,0,6.746157,0,0,6.746157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301587,0,5.396925,0,36.34513
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.473659,62.73512,48.27305,0,0,0,-1,0,0,0,4.473659,0,0,4.473659,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301587,0,3.578927,0,34.07264
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.98623,53.35456,47.33113,2.138562,2.138562,0,-1,0,2.138562,92.87691,0,0,0,1.98623,2.251118,2.138562,0,0,0,29.59898,0,0.2648875,-0.2648875,38.72086,99.28407,0.1301587,2.352418,1.588984,0,31.58521
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,44.49634,44.49634,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2943194,29.33409,0,1.437531,-1.437531,37.20557,95.39871,0.1301587,1.50222,0,0,29.33409
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,41.77928,41.77928,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.891576,27.89656,0,6.998563,-6.998563,29.82844,76.48302,0.1301587,7.313498,0,0,27.89656
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,39.71432,39.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.667758,20.898,0,0,0,29.82844,76.48302,0.1301587,0,0,0,20.898
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,37.72181,37.72181,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.667758,20.898,0,2.034503,-2.034503,27.68388,70.98418,0.1301587,2.126056,0,0,20.898
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,35.68402,35.68402,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.92832,18.86349,0,0.3172343,-0.3172343,27.34949,70.12675,0.1301587,0.3315098,0,0,18.86349
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,33.95416,33.95416,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.2808,18.54626,0,0.1261768,-0.1261768,27.21649,69.78572,0.1301587,0.1318547,0,0,18.54626
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,32.60469,32.60469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.421,18.42008,0,0,0,27.21649,69.78572,0.1301587,0,0,0,18.42008
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.22804,31.22804,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.421,18.42008,0,0.5822043,-0.5822043,26.60279,68.21214,0.1301587,0.6084035,0,0,18.42008
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06789,17.83788,0,0,0,26.60279,68.21214,0.1301587,0,0,0,17.83788
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.03628,29.03628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.06789,17.83788,0,0,0,26.60279,68.21214,0.1301587,0,0,0,17.83788
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,27.96758,27.96758,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.06789,17.83788,0,0.9613199,-0.9613199,25.58947,65.61389,0.1301587,1.004579,0,0,17.83788
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.05283,27.05283,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.13602,16.87656,0,1.101398,-1.101398,24.42849,62.63704,0.1301587,1.150961,0,0,16.87656
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.23771,26.23771,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.3598,15.77516,0,1.115469,-1.115469,23.25269,59.62215,0.1301587,1.165665,0,0,15.77516
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.683382,32.4995,25.36826,1.945782,1.945782,0,0,0,1.945782,137.9076,0,0,0,2.683382,2.048192,1.945782,0,0,16.59921,14.65969,0.6351902,0,0.6351902,23.85528,61.16726,0.1301506,2.140361,2.146706,0,17.34307
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.083392,41.28546,27.02566,0,0,0,0,0,0,0,0,0,0,5.083392,0,0,0,0,15.96402,15.23136,5.083392,0,5.083392,28.67781,73.5327,0.1300856,0,4.066713,0,20.31475
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.508318,50.40313,31.04691,0.4256184,0.4256184,0,-1,0,0.4256184,1529.144,0,0,0,6.508318,0.4480193,0.4256184,0,0,10.88063,19.80641,6.060299,0,6.060299,34.42711,88.27448,0.1300081,0.4681802,5.206655,0,26.31473
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.103595,57.29727,35.17683,2.524776,2.524776,0,-1,0,2.524776,281.3555,0,0,0,7.103595,2.657658,2.524776,0,0,4.820328,25.26068,4.445936,0,4.445936,38.6449,99.08929,0.1299514,2.777253,5.682876,0,32.36428
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.411714,58.81966,38.64561,2.44726,2.44726,0,-1,0,2.44726,261.9956,3.461258,0,0,6.411714,2.576063,2.44726,0,0,0.3743919,29.26203,0.3743919,0,0.3743919,39.00008,100,0.1299466,2.691986,5.129371,0,35.67374
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.414282,58.81436,41.77928,0,0,0,-1,0,0,0,5.414282,0,0,5.414282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299466,0,4.331426,0,35.01326
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.485356,66.3036,44.80427,4.244059,4.244059,0,-1,0,4.244059,152.8102,2.017926,0,0,6.485356,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1299466,4.668465,5.188285,0,36.08434
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.084782,75.25354,46.64281,0.4030639,0.4030639,0,-1,0,0.4030639,2005.832,7.660504,0,0,8.084782,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1299466,0.4433703,6.467826,0,37.68376
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.167715,68.0849,47.37642,3.057272,3.057272,0,-1,0,3.057272,201.7392,2.949535,0,0,6.167715,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1299466,3.362999,4.934172,0,35.76669
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.679796,63.30828,48.11908,5.742341,5.742341,0,-1,0,5.742341,81.49632,0,0,0,4.679796,6.044569,5.742341,0,0,0,29.59898,0,1.364773,-1.364773,37.56148,96.31129,0.1299466,6.316575,3.743837,0,34.27877
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.183099,53.81808,47.17717,0,0,0,-1,0,0,0,0.6666843,0,0,2.183099,0,0,0,0,1.516414,28.23421,1.516414,0,1.516414,39.00008,100,0.1299273,0,1.746479,0,30.4173
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299273,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,41.6706,41.6706,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1299273,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,39.60564,39.60564,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1299273,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,37.62218,37.62218,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1299273,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,35.58439,35.58439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1299273,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,33.82736,33.82736,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1299273,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,32.47789,32.47789,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1299273,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.10125,31.10125,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1299273,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,29.95103,29.95103,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1299273,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,28.90949,28.90949,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1299273,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,27.86795,27.86795,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299273,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,26.95321,26.95321,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300066,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.13809,26.13809,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300944,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.091581,30.76026,25.25957,1.955873,1.955873,10.75587,0,3.057236,1.955873,106.9385,0,0,0,2.091581,0,0,8.8,8.36,16.16775,15.048,10.45158,0,10.45158,33.57724,86.09531,0.1301747,2.15146,1.673265,12,17.13958
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.615082,39.71876,26.89886,2.384026,2.384026,0,0,0,2.384026,193.5836,0,0,0,4.615082,2.509501,2.384026,0,0,5.716173,24.45442,2.105581,0,2.105581,35.57477,91.21718,0.1301479,2.622428,3.692065,0,29.0695
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.82816,47.93133,30.87482,0.2561471,0.2561471,0,-1,0,0.2561471,2275.317,1.94794,0,0,5.82816,0.2696286,0.2561471,0,0,3.610592,26.34945,3.610592,0,3.610592,39.00008,100,0.1301019,0.2817618,4.662528,0,32.1776
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.918081,60.13538,34.9957,2.377881,2.377881,0,-1,0,2.377881,332.989,5.415049,0,0,7.918081,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1301019,2.615669,6.334465,0,37.51706
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.443177,66.45763,38.4373,7.83509,7.83509,0,-1,0,7.83509,107.7611,0.195714,0,0.2585989,8.443177,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1301019,8.618599,6.754542,0,38.04216
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.14532,73.55493,41.59814,1.079465,1.079465,0,-1,0,1.079465,847.2084,8.009041,0,0,9.14532,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1301019,1.187412,7.316256,0,38.7443
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.091171,72.72293,44.62313,4.920827,4.920827,0,-1,0,4.920827,164.4271,2.911353,0,0,8.091171,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1301019,5.41291,6.472937,0,37.69015
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.120289,75.21747,46.48885,5.264787,5.264787,0,-1,0,5.264787,154.2377,2.578408,0,0,8.120289,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1301019,5.791266,6.496231,0,37.71927
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.829895,70.60326,47.24962,8.097996,8.097996,0,-1,0,8.097996,84.34057,0,0,0.5477951,6.829895,8.524206,8.097996,0,0,0,29.59898,0,1.69431,-1.69431,37.21412,95.42062,0.1301019,8.907795,5.463916,0,36.42887
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.74313,63.42702,48.01945,0,0,0,-1,0,0,0,2.860563,0,0,4.74313,0,0,0,0,1.882567,27.90467,1.882567,0,1.882567,39.00008,100,0.130078,0,3.794504,0,32.6478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.518806,54.78002,47.06849,0,0,0,-1,0,0,0,2.518806,0,0,2.518806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130078,0,2.015045,0,32.11778
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,44.26992,44.26992,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.130078,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,41.57097,41.57097,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.130078,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,39.53318,39.53318,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.130078,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,37.52256,37.52256,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.130078,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,35.48476,35.48476,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.130078,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,33.72773,33.72773,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.130078,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.37826,32.37826,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.130078,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.02879,31.02879,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.130078,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,29.87857,29.87857,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.130078,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,28.83703,28.83703,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.130078,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,27.78644,27.78644,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.130078,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,26.87169,26.87169,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.130078,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.04752,26.04752,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.130078,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.132964,30.77916,25.169,4.308153,4.308153,0,0,0,4.308153,49.50994,0,0,0,2.132964,4.534897,4.308153,0,0,20.70542,10.9641,0,2.401934,-2.401934,16.82533,43.14179,0.130078,4.738968,1.706371,0,13.09706
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.351226,41.86515,26.79924,4.341107,4.341107,0,0,0,4.341107,123.2687,0,0,0,5.351226,4.569587,4.341107,0,0,23.37424,8.562167,0.7816395,0,0.7816395,17.56686,45.04314,0.130068,4.775218,4.280981,0,13.91339
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.541024,53.68541,30.76614,3.167151,3.167151,0,-1,0,3.167151,238.1012,0,0,0,7.541024,3.333843,3.167151,0,0,22.5926,9.265642,4.207181,0,4.207181,21.55814,55.27718,0.1300145,3.483866,6.032819,0,16.80667
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.305665,61.45319,34.84173,2.539479,2.539479,0,-1,0,2.539479,327.0617,0,0,0,8.305665,2.673136,2.539479,0,0,18.38541,13.0521,5.632529,0,5.632529,26.90163,68.97839,0.129943,2.793427,6.644532,0,21.35777
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.411119,66.13282,38.28334,0.2465298,0.2465298,0,-1,0,0.2465298,3411.806,0,0,0,8.411119,0.2595051,0.2465298,0,0,12.75289,18.12138,8.151614,0,8.151614,34.63493,88.80733,0.1298396,0.2711828,6.728896,0,26.5325
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.949459,72.46587,41.44418,4.957782,4.957782,0,-1,0,4.957782,180.5134,0,0,0,8.949459,5.218718,4.957782,0,0,4.601271,25.45783,3.730742,0,3.730742,38.17422,97.88242,0.1297923,5.45356,7.159568,0,34.4073
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.615892,74.90784,44.49634,7.493858,7.493858,0,-1,0,7.493858,114.9727,0,0,0,8.615892,7.888272,7.493858,0,0,0.8705291,28.8155,0.7276206,0,0.7276206,38.8645,99.65237,0.1297831,8.243244,6.892714,0,37.43139
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.666254,73.05067,46.36205,4.915833,4.915833,0,-1,0,4.915833,155.9502,2.348784,0,0,7.666254,5.174562,4.915833,0,0,0.1429085,29.47036,0.1429085,0,0.1429085,39.00008,100,0.1297813,5.407417,6.133003,0,37.13662
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.952962,70.95908,47.12283,6.259205,6.259205,0,-1,0,6.259205,111.0838,0.3643255,0,0,6.952962,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1297813,6.885125,5.56237,0,36.55194
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.817989,63.55775,47.89266,0,0,0,-1,0,0,0,4.817989,0,0,4.817989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297813,0,3.854392,0,34.41697
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.329158,54.0658,46.96886,1.424207,1.424207,0,-1,0,1.424207,163.5407,0.8299929,0,0,2.329158,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1297813,1.566628,1.863326,0,31.92814
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,44.19746,44.19746,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1297813,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,41.51663,41.51663,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1297813,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,39.47884,39.47884,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1297813,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,37.46822,37.46822,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1297813,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,35.43042,35.43042,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1297813,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,33.67339,33.67339,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1297813,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.32392,32.32392,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1297813,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,30.94728,30.94728,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1297813,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,29.80612,29.80612,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1297813,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,28.78269,28.78269,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1297813,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,27.71398,27.71398,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1297813,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,26.82641,26.82641,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1297813,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.96601,25.96601,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1297813,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.631509,32.05302,25.07844,4.014988,4.014988,0,0,0,4.014988,65.54214,0,0,0,2.631509,4.226304,4.014988,0,0,28.22194,4.199231,0,1.594795,-1.594795,10.54533,27.03926,0.1297813,4.416487,2.105207,0,6.83074
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.930899,40.45043,26.69056,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.25951,0,0,0,4.930899,0,0,4.331156,4.114598,29.99393,2.604436,9.045497,0,9.045497,19.12664,49.04258,0.1299042,8.064271,3.944719,12,7.535336
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.289808,45.92106,30.63935,6.886017,6.886017,0,-1,0,6.886017,76.81956,0,0,0,5.289808,7.248439,6.886017,0,0,20.94844,10.74538,0,1.958631,-1.958631,17.06207,43.7488,0.1299042,7.574619,4.231847,0,16.03519
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.486889,54.54368,34.71494,5.782588,5.782588,0,-1,0,5.782588,112.1797,0,0,0,6.486889,6.086934,5.782588,0,0,23.12469,8.786753,0.3999551,0,0.3999551,17.4415,44.7217,0.1298992,6.360846,5.189511,0,15.27364
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.161712,57.35097,38.15654,7.464183,7.464183,0,-1,0,7.464183,82.55038,0,8.881784E-16,0,6.161712,7.857034,7.464183,0,0,22.72474,9.146712,0,1.695323,-1.695323,15.65447,40.13959,0.1298992,8.210601,4.929369,0,15.30842
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.392861,65.72449,41.31738,2.10628,2.10628,0,-1,0,2.10628,350.9914,0,0,0,7.392861,2.217137,2.10628,0,0,24.60843,7.451389,5.175725,0,5.175725,20.56459,52.72962,0.1298336,2.316908,5.914289,0,14.84425
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.061682,64.16219,44.36954,3.823002,3.823002,0,-1,0,3.823002,158.5581,0,0,0,6.061682,4.024213,3.823002,0,0,19.43271,12.10954,2.037468,0,2.037468,22.49751,57.68579,0.1298079,4.205303,4.849345,0,18.17122
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.363409,67.53471,46.25337,4.582568,4.582568,0,-1,0,4.582568,138.8612,0,0,0,6.363409,4.823756,4.582568,0,0,17.39524,13.94326,1.539653,0,1.539653,23.95815,61.43103,0.1297884,5.040825,5.090727,0,20.30667
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.586771,69.33976,47.0232,3.281255,3.281255,0,-1,0,3.281255,200.7394,0,0,0,6.586771,3.453953,3.281255,0,0,15.85559,15.32895,3.132819,0,3.132819,26.9302,69.05166,0.1297488,3.60938,5.269417,0,21.91572
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.655818,62.877,47.81115,6.570435,6.570435,0,-1,0,6.570435,70.86011,0,0,0,4.655818,6.916248,6.570435,0,0,12.72277,18.14849,0,2.26043,-2.26043,24.5475,62.94218,0.1297488,7.227479,3.724654,0,22.80431
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.100917,53.26379,46.8964,4.45708,4.45708,0,-1,0,4.45708,47.13661,0,0,0,2.100917,4.691663,4.45708,0,0,15.23436,15.88806,0,2.590747,-2.590747,21.81661,55.93992,0.1297488,4.902788,1.680733,0,17.98897
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.14312,44.14312,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,18.11296,13.29731,0,4.197162,-4.197162,17.39241,44.59585,0.1297488,4.386034,0,0,13.29731
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,41.49852,41.49852,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,22.77648,9.100149,0,8.8,-8.8,8.116401,20.81124,0.1297488,11.6904,0,0,9.100149
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,39.43356,39.43356,5.909743,0.2851415,0,-1,0,0.2851415,0,0,5.624602,6.215576,0,0.300149,0.2851415,0,0,32.55426,0.300149,0,0.300149,-0.300149,7.800015,20,0.1297488,6.500718,0,0,0.300149
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,37.44105,37.44105,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,35.38514,35.38514,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,33.62811,33.62811,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.25147,32.25147,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,30.87482,30.87482,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,29.75178,29.75178,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,28.71024,28.71024,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,27.65964,27.65964,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297488,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,26.7449,26.7449,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298264,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,25.89355,25.89355,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1298883,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9827806,27.53242,24.99693,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.00753,0,0,0,0.9827806,0,0,8.8,8.36,16.16775,15.048,9.34278,0,9.34278,32.52534,83.39814,0.1299976,2.77141,0.7862245,12,16.03078
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.059487,32.0493,26.59093,1.311368,1.311368,0,0,0,1.311368,157.0487,0,0,0,2.059487,1.380388,1.311368,0,0,6.824973,23.4565,0.6790991,0,0.6790991,33.16959,85.05006,0.129989,1.442505,1.647589,0,25.51599
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.857091,44.43909,30.53972,3.441032,3.441032,0,-1,0,3.441032,141.1522,0,0,0,4.857091,3.622139,3.441032,0,0,6.145874,24.06769,1.234952,0,1.234952,34.34117,88.0541,0.1299734,3.785135,3.885673,0,28.92478
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.827591,52.14709,34.61531,4.466446,4.466446,0,-1,0,4.466446,130.4749,0,0,0,5.827591,4.701522,4.466446,0,0,4.910922,25.17915,1.126069,0,1.126069,35.40945,90.79328,0.1299592,4.913091,4.662073,0,31.00674
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.765439,59.43365,38.05691,0,0,0,-1,0,0,0,2.980586,0,0,6.765439,0,0,0,0,3.784853,26.19261,3.784853,0,3.784853,39.00008,100,0.1299114,0,5.412351,0,32.95805
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.893527,67.63537,41.21775,2.548546,2.548546,0,-1,0,2.548546,309.7267,5.210847,0,0,7.893527,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1299114,2.803401,6.314822,0,37.4925
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.722784,66.60408,44.26992,3.301703,3.301703,0,-1,0,3.301703,203.6157,3.247307,0,0,6.722784,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1299114,3.631873,5.378227,0,36.32176
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.152707,62.82097,46.15374,0.7344098,0.7344098,0,-1,0,0.7344098,701.6119,4.379644,0,0,5.152707,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1299114,0.8078508,4.122165,0,34.75169
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.921681,66.61616,46.94169,5.338396,5.338396,0,-1,0,5.338396,110.9262,0.3023168,0,0,5.921681,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1299114,5.872235,4.737345,0,35.52066
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.950976,56.90347,47.73869,0.1738339,0.1738339,0,-1,0,0.1738339,1697.583,2.767993,0,0,2.950976,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1299114,0.1912173,2.360781,0,32.54995
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.148802,50.25538,46.84206,0.6354331,0.6354331,0,-1,0,0.6354331,180.7905,0.4799254,0,0,1.148802,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1299114,0.6989765,0.9190419,0,30.74778
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.08878,44.08878,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1299114,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,41.47135,41.47135,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1299114,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,39.40638,39.40638,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1299114,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,37.39576,37.39576,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1299114,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.3308,35.3308,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1299114,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,33.5466,33.5466,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1299114,0.5299336,0,0,11.92174
