Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.508035,80.93942,53.19387,6.048069,6.048069,0,-1,0,6.048069,124.1394,1.141647,0,0,7.508035,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1409617,6.652876,6.006428,0,37.10701
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,5.800421,74.66276,54.22646,3.702101,3.702101,0,-1,0,3.702101,156.6792,1.903472,0,0,5.800421,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1409617,4.072311,4.640337,0,35.3994
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,4.893082,72.16165,55.23861,0.8564061,0.8564061,0,-1,0,0.8564061,571.3507,3.991602,0,0,4.893082,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1409617,0.9420468,3.914466,0,34.49206
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,2.968357,64.08747,54.40026,9.266849,8.36,0,-1,0,8.36,35.50666,0,0.9068483,1.833533,2.968357,8.8,8.36,0,0,0,29.59898,0,5.831643,-5.831643,32.85299,84.23826,0.1409617,10.19353,2.374686,0,32.56734
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,51.49673,51.49673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.479603,23.76734,0,0,0,32.85299,84.23826,0.1409617,0,0,0,23.76734
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,48.62387,48.62387,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.479603,23.76734,0,2.135863,-2.135863,30.60159,78.46545,0.1409617,2.231977,0,0,23.76734
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.21109,46.21109,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.852784,21.63147,0,4.578302,-4.578302,25.77563,66.09124,0.1409617,4.784326,0,0,21.63147
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,43.84941,43.84941,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.93979,17.05317,0,8.8,-8.8,16.49962,42.30663,0.1409617,9.246846,0,0,17.05317
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,41.40595,41.40595,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.71757,8.25317,0,0.1853035,-0.1853035,16.30429,41.8058,0.1409617,0.1936422,0,0,8.25317
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,39.36121,39.36121,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.92346,8.067866,0,0.5123548,-0.5123548,15.76422,40.42101,0.1409617,0.5354107,0,0,8.067866
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,37.72542,37.72542,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.49274,7.555511,0,0.7384824,-0.7384824,14.9858,38.42504,0.1409617,0.7717141,0,0,7.555511
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,36.05896,36.05896,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.31328,6.817029,0,2.518787,-2.518787,12.33076,31.61727,0.1409617,2.632132,0,0,6.817029
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,34.72988,34.72988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11193,4.298242,0,0,0,12.33076,31.61727,0.1409617,0,0,0,4.298242
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,33.55416,33.55416,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,28.11193,4.298242,0,1.631788,-1.631788,10.61071,27.20688,0.1409617,1.705218,0,0,4.298242
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.34776,32.34776,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.92503,2.666454,0,2.024537,-2.024537,8.476656,21.73497,0.1409617,2.115641,0,0,2.666454
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,31.11069,31.11069,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.17451,0.6419176,0,0.4709094,-0.4709094,7.980274,20.4622,0.1409617,0.4921004,0,0,0.6419176
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.0781,30.0781,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.69775,0.1710082,8.36,0,8.36,15.91127,40.79804,0.1424357,1.187282,0,12,0.1710082
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.015392,34.4763,29.05573,4.57651,4.57651,12,0,3.372,4.57651,44.03774,0,0,0,2.015392,0,0,7.42349,7.052315,24.33774,7.695008,9.067707,0,9.067707,24.51365,62.85538,0.1448101,5.034162,1.612314,12,9.7104
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.01114,45.04649,30.65063,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.01114,0,0,8.8,8.36,15.27004,15.85594,13.37114,0,13.37114,37.19863,95.38091,0.1442384,0,4.008912,12,20.86708
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,6.932842,56.63023,35.13883,3.84712,3.84712,0,-1,0,3.84712,180.2086,0.9843456,0,0,6.932842,4.0496,3.84712,0,0,1.898897,27.88997,1.898897,0,1.898897,39.00008,100,0.1437282,4.231832,5.546274,0,34.82281
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,7.71314,65.05241,39.70882,0,0,0,-1,0,0,0,7.71314,0,0,7.71314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,0,6.170512,0,37.31212
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,8.810438,74.69335,43.64494,8.064651,8.064651,0,-1,0,8.064651,109.2476,0.3213314,0,0.511117,8.810438,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,8.871117,7.048351,0,38.40942
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.373693,82.51593,47.44815,2.744302,2.744302,0,-1,0,2.744302,341.5693,6.484954,0,0,9.373693,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,3.018732,7.498955,0,38.97267
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.264058,81.81522,51.06734,1.012199,1.012199,0,-1,0,1.012199,816.4462,7.198586,0,0,8.264058,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,1.113419,6.611247,0,37.86304
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,7.886792,82.98038,53.36767,0,0,0,-1,0,0,0,7.886792,0,0,7.886792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,0,6.309434,0,37.48577
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,6.64315,78.45437,54.36959,6.244573,6.244573,0,-1,0,6.244573,106.3828,0.06991588,0,0,6.64315,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,6.86903,5.31452,0,36.24213
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.248797,69.86234,55.41241,1.718202,1.718202,0,-1,0,1.718202,247.2816,2.440164,0,0,4.248797,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1437282,1.890022,3.399038,0,33.84777
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.239,61.76331,54.57407,4.05615,4.05615,0,-1,0,4.05615,55.20012,0,0,0,2.239,4.269632,4.05615,0,0,0,29.59898,0,2.030632,-2.030632,36.8596,94.51162,0.1437282,4.461765,1.7912,0,31.83798
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3813706,52.823,51.67054,4.728398,4.728398,0,-1,0,4.728398,8.065536,0,8.881784E-16,0,0.3813706,4.977261,4.728398,0,0,2.256258,27.56835,0,4.59589,-4.59589,32.01511,82.08986,0.1437282,5.201237,0.3050965,0,27.94972
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,48.82835,48.82835,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.362802,22.97246,0,6.574861,-6.574861,25.0846,64.31936,0.1437282,6.870729,0,0,22.97246
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,46.35422,46.35422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.6682,16.3976,0,0,0,25.0846,64.31936,0.1437282,0,0,0,16.3976
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.02322,44.02322,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.6682,16.3976,0,2.907986,-2.907986,22.01931,56.45966,0.1437282,3.038846,0,0,16.3976
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,41.54908,41.54908,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.8993,13.48961,0,0.4666633,-0.4666633,21.52741,55.19837,0.1437282,0.4876631,0,0,13.48961
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,39.53502,39.53502,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.41781,13.02295,0,2.477631,-2.477631,18.91575,48.50183,0.1437282,2.589124,0,0,13.02295
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,37.86855,37.86855,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.17074,10.54531,0,0.2551714,-0.2551714,18.64678,47.81216,0.1437282,0.2666542,0,0,10.54531
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,36.20209,36.20209,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.45426,10.29014,0,0.3740545,-0.3740545,18.25249,46.80117,0.1437282,0.3908869,0,0,10.29014
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,34.88324,34.88324,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.86988,9.916089,0,1.682989,-1.682989,16.47847,42.25239,0.1437282,1.758723,0,0,9.916089
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,33.69729,33.69729,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.73986,8.233101,0,2.055084,-2.055084,14.31222,36.69792,0.1437282,2.147563,0,0,8.233101
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,32.49089,32.49089,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,26.02329,6.178017,0,0.8559963,-0.8559963,13.40992,34.38433,0.1437282,0.8945161,0,0,6.178017
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,31.22315,31.22315,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.9744,5.322021,0,1.144403,-1.144403,12.20361,31.29125,0.1437282,1.195901,0,0,5.322021
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,30.19056,30.19056,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.24596,4.177618,0,2.088431,-2.088431,10.00221,25.64665,0.1437282,2.18241,0,0,4.177618
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.41653,35.73835,29.18864,0.5696797,0.5696797,0,0,0,0.5696797,424.191,0,0,0,2.41653,0.5996629,0.5696797,0,0,30.56643,2.089187,1.816867,0,1.816867,11.72584,30.06621,0.1432434,0.6266478,1.933224,0,4.505717
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.857418,44.71886,30.79376,0.2728285,0.2728285,0,0,0,0.2728285,1780.393,0,0,0,4.857418,0.2871879,0.2728285,0,0,28.74957,3.724368,4.57023,0,4.57023,16.06154,41.18336,0.1420383,0.3001113,3.885934,0,8.581785
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.020041,57.11525,35.28196,1.358286,1.358286,0,-1,0,1.358286,516.8308,0,0,0,7.020041,1.429775,1.358286,0,0,24.17934,7.837574,5.590266,0,5.590266,21.36494,54.78178,0.1405915,1.494115,5.616033,0,14.85762
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.568803,68.76307,39.85195,7.291321,7.291321,0,-1,0,7.291321,117.5206,0,0,0,8.568803,7.675074,7.291321,0,0,18.58907,12.86881,0.8937289,0,0.8937289,22.2128,56.95579,0.1403629,8.020452,6.855042,0,21.43762
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,8.82251,74.97523,43.81874,4.499138,4.499138,0,-1,0,4.499138,196.0933,0,0,0,8.82251,4.735935,4.499138,0,0,17.69534,13.67317,4.086575,0,4.086575,26.08967,66.89645,0.1393272,4.949052,7.058008,0,22.49568
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,8.917399,80.43792,47.61173,0,0,0,-1,0,0,0,0,0,0,8.917399,0,0,0,0,13.60877,17.35109,8.917399,0,8.917399,34.54946,88.58817,0.1371193,0,7.13392,0,26.26849
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.024599,85.96806,51.27181,1.834326,1.834326,0,-1,0,1.834326,491.9845,2.402362,0,0,9.024599,1.93087,1.834326,0,0,4.691368,25.37675,4.691368,0,4.691368,39.00008,100,0.1359856,2.017759,7.219679,0,34.40135
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.284481,80.37412,53.57214,1.291565,1.291565,0,-1,0,1.291565,564.0043,5.924939,0,0,7.284481,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1359856,1.420721,5.827584,0,36.88346
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,6.649258,78.76981,54.60474,1.8587,1.8587,0,-1,0,1.8587,357.737,4.692731,0,0,6.649258,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1359856,2.04457,5.319406,0,36.24824
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.050515,73.20978,55.60666,0.1679072,0.1679072,0,-1,0,0.1679072,3007.921,4.87377,0,0,5.050515,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1359856,0.1846979,4.040411,0,34.64949
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,1.990156,61.17334,54.80921,3.219094,3.219094,0,-1,0,3.219094,61.82349,0,0,0,1.990156,3.38852,3.219094,0,0,0,29.59898,0,1.398364,-1.398364,37.52607,96.2205,0.1359856,3.541003,1.592125,0,31.58913
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6552584,53.90004,51.90568,3.61683,3.61683,0,-1,0,3.61683,18.11692,0,0,0,0.6552584,3.807189,3.61683,0,0,1.553737,28.20061,0,3.151931,-3.151931,34.20365,87.70148,0.1359856,3.978513,0.5242067,0,28.85587
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.05327,49.05327,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,5.055883,25.04868,0,6.54568,-6.54568,27.30389,70.00984,0.1359856,6.840235,0,0,25.04868
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,46.60981,46.60981,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.32886,18.503,0,6.725025,-6.725025,20.2151,51.83347,0.1359856,7.027651,0,0,18.503
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,44.24814,44.24814,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.80111,11.77798,0,2.474499,-2.474499,17.60674,45.14541,0.1359856,2.585851,0,0,11.77798
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,41.78423,41.78423,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.55055,9.30348,0,1.161548,-1.161548,16.38236,42.00598,0.1359856,1.213818,0,0,9.30348
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,39.73949,39.73949,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.84116,8.141932,0,0.2630968,-0.2630968,16.10504,41.29488,0.1359856,0.2749362,0,0,8.141932
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,38.07302,38.07302,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,24.13349,7.878834,0,0.853081,-0.853081,15.20581,38.98918,0.1359856,0.8914697,0,0,7.878834
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.37589,36.37589,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,25.08136,7.025753,0,1.115311,-1.115311,14.03017,35.97472,0.1359856,1.1655,0,0,7.025753
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,35.04681,35.04681,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.32059,5.910442,0,0.329475,-0.329475,13.68287,35.08422,0.1359856,0.3443013,0,0,5.910442
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,33.87109,33.87109,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.68668,5.580967,0,0.6335391,-0.6335391,13.01506,33.37189,0.1359856,0.6620484,0,0,5.580967
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,32.6647,32.6647,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.39061,4.947428,0,2.111261,-2.111261,10.7896,27.66558,0.1359856,2.206268,0,0,4.947428
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,31.39696,31.39696,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.73646,2.836168,0,0.3780498,-0.3780498,10.3911,26.64379,0.1359856,0.3950621,0,0,2.836168
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.36436,30.36436,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.15651,2.458118,0,0.8678252,-0.8678252,9.476331,24.29824,0.1359856,0.9068773,0,0,2.458118
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.608135,33.63493,29.33177,4.951782,4.951782,12,0,3.372,4.951782,32.47588,0,0,0,1.608135,0,0,7.048218,6.695807,31.12076,1.590292,8.303942,0,8.303942,17.35414,44.49771,0.1382117,5.44696,1.286508,12,3.198427
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,4.914521,45.08976,30.96756,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.914521,0,0,8.8,8.36,22.81682,9.06384,13.27452,0,13.27452,29.94746,76.7882,0.1378649,0,3.931617,12,13.97836
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.593876,52.26713,35.42509,1.008071,1.008071,0,-1,0,1.008071,554.9087,0,0,0,5.593876,1.061128,1.008071,0,0,9.542299,21.01091,4.532748,0,4.532748,34.2476,87.81419,0.136812,1.108879,4.475101,0,26.60478
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.085024,59.18979,39.99508,3.409073,3.409073,0,-1,0,3.409073,178.495,0,0,0,6.085024,3.588498,3.409073,0,0,5.009551,25.09038,2.496526,0,2.496526,36.61601,93.88702,0.1362389,3.749981,4.868019,0,31.17541
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.420961,69.09003,43.99255,0.9833666,0.9833666,0,-1,0,0.9833666,754.6484,3.872813,0,0,7.420961,1.035123,0.9833666,0,0,2.513025,27.33726,2.513025,0,2.513025,39.00008,100,0.1356669,1.081703,5.936769,0,34.75822
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.413551,78.2388,47.78553,3.318504,3.318504,0,-1,0,3.318504,253.5345,4.92039,0,0,8.413551,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1356669,3.650354,6.730841,0,38.01253
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.098525,81.46491,51.41494,0.5317591,0.5317591,0,-1,0,0.5317591,1522.969,7.538779,0,0,8.098525,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1356669,0.5849349,6.47882,0,37.6975
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.502185,81.61586,53.74594,5.595352,5.595352,0,-1,0,5.595352,134.0789,1.612341,0,0,7.502185,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1356669,6.154887,6.001748,0,37.10116
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.681154,70.77423,54.74787,7.927351,7.927351,0,-1,0,7.927351,59.05067,0,8.881784E-16,0.3600862,4.681154,8.34458,7.927351,0,0,0,29.59898,0,3.663426,-3.663426,35.13849,90.09851,0.1356669,8.720086,3.744923,0,34.28013
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,2.985165,65.62915,55.78046,4.869905,4.869905,0,-1,0,4.869905,61.29823,8.881784E-16,0,0,2.985165,5.126215,4.869905,0,0,4.070473,25.93555,0,2.14105,-2.14105,32.88162,84.31168,0.1356669,5.356895,2.388132,0,28.92072
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,1.954087,61.22377,54.97279,1.417453,1.417453,0,-1,0,1.417453,137.859,0,0,0,1.954087,1.492056,1.417453,0,0,6.449418,23.7945,0.4620311,0,0.4620311,33.31994,85.43559,0.1355623,1.559199,1.56327,0,25.74859
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6409042,54.02152,52.06926,4.525589,4.525589,0,-1,0,4.525589,14.16179,0,1.776357E-15,0,0.6409042,4.763778,4.525589,0,0,5.987387,24.21033,0,4.122874,-4.122874,28.97405,74.2923,0.1355623,4.978148,0.5127233,0,24.85123
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,49.1964,49.1964,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,10.56836,20.08746,0,6.917299,-6.917299,21.68258,55.59625,0.1355623,7.228577,0,0,20.08746
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,46.78361,46.78361,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,18.25425,13.17016,0,4.687446,-4.687446,16.74158,42.92704,0.1355623,4.898381,0,0,13.17016
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,44.42194,44.42194,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,23.46252,8.482711,0,2.928006,-2.928006,13.65519,35.01323,0.1355623,3.059767,0,0,8.482711
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,41.92736,41.92736,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.71586,5.554705,0,0.6209063,-0.6209063,13.0007,33.33505,0.1355623,0.648847,0,0,5.554705
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.88262,39.88262,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,27.40575,4.933799,0,1.284225,-1.284225,11.647,29.86405,0.1355623,1.342015,0,0,4.933799
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.18549,38.18549,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.83267,3.649574,0,1.789762,-1.789762,9.760429,25.02669,0.1355623,1.870302,0,0,3.649574
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,36.51902,36.51902,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.8213,1.859811,0,1.378433,-1.378433,8.307433,21.30107,0.1355623,1.440463,0,0,1.859811
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,35.20017,35.20017,3.570586,0.4573094,0,-1,0,0.4573094,0,0,3.113276,3.470335,0,0.4813783,0.4573094,0,0,32.35289,0.4813783,0,0.4813783,-0.4813783,7.800015,20,0.1355623,3.927644,0,0,0.4813783
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,33.98355,33.98355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355623,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355623,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,31.54009,31.54009,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137187,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,30.5075,30.5075,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382959,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.935662,34.68773,29.4749,6.565833,6.565833,12,0,3.372,6.565833,29.48083,0,0,0,1.935662,0,0,5.434167,5.162459,16.16775,15.048,7.098121,0,7.098121,30.39587,77.93797,0.1400025,7.222415,1.54853,12,16.98366
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.316599,43.3473,31.08002,4.771672,4.771672,9.287054,0,2.685625,4.771672,90.46303,0,0,0,4.316599,0,0,4.515382,4.289612,9.069633,21.43631,8.606212,0,8.606212,38.56044,98.87272,0.1408933,5.248839,3.453279,12,25.75291
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.484465,52.05804,35.56822,3.01833,3.01833,0,-1,0,3.01833,181.7053,1.843854,0,0,5.484465,3.17719,3.01833,0,0,0.4634207,29.1819,0.4634207,0,0.4634207,39.00008,100,0.14079,3.320163,4.387572,0,34.66636
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.585322,65.06384,40.13821,0,0,0,-1,0,0,0,7.585322,0,0,7.585322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,0,6.068258,0,37.1843
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,8.725053,74.97969,44.16635,6.181251,6.181251,0,-1,0,6.181251,141.1535,2.218472,0,0,8.725053,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,6.799376,6.980042,0,38.32403
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,7.645511,74.95525,47.95934,4.396227,4.396227,0,-1,0,4.396227,173.9107,3.017903,0,0,7.645511,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,4.83585,6.116409,0,37.24449
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.342715,82.89149,51.58875,1.469649,1.469649,0,-1,0,1.469649,567.6672,6.795717,0,0,8.342715,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,1.616614,6.674172,0,37.94169
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,7.673193,82.64449,53.90953,7.196218,7.196218,0,-1,0,7.196218,106.6281,0.09822712,0,0,7.673193,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,7.915839,6.138555,0,37.27217
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.244708,77.37712,54.92167,4.153506,4.153506,0,-1,0,4.153506,150.3479,1.872596,0,0,6.244708,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,4.568857,4.995766,0,35.84369
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.563905,71.68349,55.95426,0,0,0,-1,0,0,0,4.563905,0,0,4.563905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.14079,0,3.651124,0,34.16288
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.436407,63.03957,55.14659,5.606844,5.606844,0,-1,0,5.606844,43.45416,0,8.881784E-16,0,2.436407,5.901941,5.606844,0,0,0,29.59898,0,3.465534,-3.465534,35.34708,90.63337,0.14079,6.167529,1.949126,0,32.03539
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4600421,53.60989,52.21239,13.29571,8.36,0,-1,0,8.36,5.502896,0,4.935706,6.265276,0.4600421,8.8,8.36,0,0,3.850594,26.13344,0,8.339958,-8.339958,26.556,68.09216,0.14079,14.62528,0.3680336,0,26.59349
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11721,17.79349,0,0,0,26.556,68.09216,0.14079,0,0,0,17.79349
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,46.92674,46.92674,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,13.11721,17.79349,0,8.064262,-8.064262,18.05552,46.29611,0.14079,8.427154,0,0,17.79349
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,44.56507,44.56507,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,22.07751,9.729224,0,7.515761,-7.515761,10.13321,25.98254,0.14079,7.85397,0,0,9.729224
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.07049,42.07049,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.42835,2.213463,0,1.209059,-1.209059,8.85875,22.7147,0.14079,1.263467,0,0,2.213463
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,39.99508,39.99508,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.77175,1.004404,0,0.9029652,-0.9029652,7.906941,20.27417,0.14079,0.9435987,0,0,1.004404
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,38.32862,38.32862,1.028159,0.09636641,0,-1,0,0.09636641,0,0,0.9317927,1.034609,0,0.1014383,0.09636641,0,0,32.77504,0.1014383,0,0.1014383,-0.1014383,7.800015,20,0.14079,1.130975,0,0,0.1014383
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,36.63148,36.63148,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.14079,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.31263,35.31263,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.14079,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.10624,34.10624,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.14079,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,32.89984,32.89984,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.14079,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,31.6321,31.6321,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1417261,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,30.58929,30.58929,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1428489,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.5889315,31.10877,29.55669,2.297459,2.297459,11.09746,0,3.143657,2.297459,25.63404,0,0,0,0.5889315,0,0,8.8,8.36,16.16775,15.048,8.948932,0,8.948932,32.1517,82.44009,0.1443665,2.527205,0.4711452,12,15.63693
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.853529,36.242,31.20271,0.419022,0.419022,0,0,0,0.419022,442.3463,0,0,0,1.853529,0.4410758,0.419022,0,0,7.218822,23.10204,1.412453,0,1.412453,33.49167,85.87592,0.1440571,0.4609242,1.482823,0,24.95557
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.234692,48.08624,35.68068,0,0,0,-1,0,0,0,0,0,0,4.234692,0,0,0,0,5.806369,24.37325,4.234692,0,4.234692,37.50906,96.17687,0.1431373,0,3.387754,0,28.60794
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.610192,65.33707,40.28135,0,0,0,-1,0,0,0,6.038515,0,0,7.610192,0,0,0,0,1.571677,28.18447,1.571677,0,1.571677,39.00008,100,0.1427989,0,6.088154,0,35.79466
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,7.994437,71.90708,44.30948,9.033574,8.36,0,-1,0,8.36,95.62724,0,0.6735741,1.576931,7.994437,8.8,8.36,0,0,0,29.59898,0,0.8055631,-0.8055631,38.15094,97.82273,0.1427989,9.936932,6.39555,0,37.59341
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.31166,78.17151,48.10247,1.042973,1.042973,0,-1,0,1.042973,796.9197,6.318723,0,0,8.31166,1.097867,1.042973,0,0,0.8950701,28.79342,0.8950701,0,0.8950701,39.00008,100,0.1426068,1.147271,6.649328,0,37.10508
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,5.751883,71.56951,51.76255,0.7855339,0.7855339,0,-1,0,0.7855339,732.2259,4.925005,0,0,5.751883,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1426068,0.8640873,4.601506,0,35.35086
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.032495,71.36688,54.06288,3.693898,3.693898,0,-1,0,3.693898,136.2381,1.144181,0,0,5.032495,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1426068,4.063288,4.025996,0,34.63147
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,4.811085,71.67564,55.09547,0,0,0,-1,0,0,0,4.811085,0,0,4.811085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1426068,0,3.848868,0,34.41006
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.436446,64.04642,56.0974,4.946546,4.946546,0,-1,0,4.946546,49.2555,0,8.881784E-16,0,2.436446,5.206891,4.946546,0,0,0,29.59898,0,2.770445,-2.770445,36.07977,92.51205,0.1426068,5.441201,1.949157,0,32.03542
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3190398,56.27637,55.28973,1.487378,1.487378,0,-1,0,1.487378,21.44981,0,0,0,0.3190398,1.565661,1.487378,0,0,3.078272,26.82853,0,1.246621,-1.246621,34.76572,89.14269,0.1426068,1.636116,0.2552318,0,27.14757
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2431934,53.12257,52.3862,0,0,0,-1,0,0,0,0,0,0,0.2431934,0,0,0,0,4.463407,25.58191,0.2431934,0,0.2431934,34.99643,89.73426,0.1425548,0,0.1945547,0,25.82511
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,49.54401,49.54401,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.220213,25.80079,0,3.817053,-3.817053,30.9729,79.41755,0.1425548,3.98882,0,0,25.80079
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,47.10055,47.10055,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.461384,21.98373,0,8.02415,-8.02415,22.51471,57.72991,0.1425548,8.385236,0,0,21.98373
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.37711,13.95958,0,0,0,22.51471,57.72991,0.1425548,0,0,0,13.95958
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,42.21362,42.21362,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.37711,13.95958,0,1.708265,-1.708265,20.71404,53.11282,0.1425548,1.785137,0,0,13.95958
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,40.13821,40.13821,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.27518,12.25132,0,1.623789,-1.623789,19.00242,48.72404,0.1425548,1.696859,0,0,12.25132
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,38.47175,38.47175,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,21.07939,10.62753,0,0.9859943,-0.9859943,17.96309,46.0591,0.1425548,1.030364,0,0,10.62753
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,36.77462,36.77462,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.17494,9.641536,0,0.1226581,-0.1226581,17.83379,45.72758,0.1425548,0.1281777,0,0,9.641536
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,35.42509,35.42509,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.31122,9.518878,0,1.502825,-1.502825,16.24968,41.66576,0.1425548,1.570452,0,0,9.518878
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,34.2187,34.2187,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.98103,8.016053,0,0.5343097,-0.5343097,15.68647,40.22163,0.1425548,0.5583537,0,0,8.016053
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,32.98163,32.98163,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.57471,7.481743,0,1.346933,-1.346933,14.26667,36.58114,0.1425548,1.407545,0,0,7.481743
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,31.74456,31.74456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.0713,6.13481,0,0,0,14.26667,36.58114,0.1425548,0,0,0,6.13481
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,30.6813,30.6813,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,26.0713,6.13481,0,0.7573269,-0.7573269,13.46838,34.53424,0.1425548,0.7914066,0,0,6.13481
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9352468,32.12862,29.6487,2.521475,2.521475,0,0,0,2.521475,37.09126,0,4.440892E-16,0,0.9352468,2.654184,2.521475,0,0,26.91277,5.377483,0,1.718938,-1.718938,11.65646,29.8883,0.1425548,2.773623,0.7481974,0,6.31273
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.27496,40.42176,31.2845,5.208231,5.208231,11.83293,0,3.32973,5.208231,62.88046,0,0,0,3.27496,0,0,6.624694,6.293459,28.8227,3.658545,9.568419,0,9.568419,20.73386,53.16364,0.1442114,5.729054,2.619968,12,6.933505
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.598373,56.19836,35.80337,3.724298,3.724298,0,-1,0,3.724298,177.1709,0,0,0,6.598373,3.920314,3.724298,0,0,19.25428,12.27012,2.678059,0,2.678059,23.27449,59.67806,0.1436419,4.096728,5.278699,0,18.8685
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,6.879388,62.62624,40.40403,5.942134,5.942134,0,-1,0,5.942134,115.773,0,0,0,6.879388,6.254879,5.942134,0,0,16.57623,14.68038,0.6245094,0,0.6245094,23.86695,61.19719,0.1435097,6.536348,5.50351,0,21.55976
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,7.843914,71.39928,44.42194,0,0,0,-1,0,0,0,0,0,0,7.843914,0,0,0,0,15.95171,15.24243,7.843914,0,7.843914,31.30834,80.27764,0.1418703,0,6.275131,0,23.08635
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.488223,70.39776,48.2456,0,0,0,-1,0,0,0,0,0,0,6.488223,0,0,0,0,8.107801,22.30196,6.488223,0,6.488223,37.46361,96.06035,0.1405422,0,5.190578,0,28.79018
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.176689,69.46004,51.90568,1.249157,1.249157,0,-1,0,1.249157,414.4145,2.242208,0,0,5.176689,1.314902,1.249157,0,0,1.619578,28.14136,1.619578,0,1.619578,39.00008,100,0.1402146,1.374073,4.141351,0,33.31805
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,4.833329,70.75049,54.20601,5.408918,5.408918,0,-1,0,5.408918,89.35851,8.881784E-16,0,0,4.833329,5.693598,5.408918,0,0,0,29.59898,0,0.8602697,-0.8602697,38.09327,97.67487,0.1402146,5.94981,3.866663,0,34.43231
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.733094,67.74186,55.23861,5.722936,5.722936,0,-1,0,5.722936,65.23041,0,0,0,3.733094,6.024143,5.722936,0,0,0.9558553,28.73871,0,2.291049,-2.291049,35.6783,91.48263,0.1402146,6.295229,2.986475,0,32.4718
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.692791,61.67251,56.24053,0,0,0,-1,0,0,0,0,0,0,1.692791,0,0,0,0,3.501465,26.44766,1.692791,0,1.692791,37.28422,95.60037,0.1398738,0,1.354233,0,28.14045
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.859424,61.38778,55.43286,5.783694,5.783694,0,-1,0,5.783694,32.14942,0,0,0,1.859424,6.088099,5.783694,0,0,1.808673,27.97117,0,4.228675,-4.228675,32.82681,84.17113,0.1398738,6.362063,1.487539,0,29.8306
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5590426,54.26567,52.56,6.303105,6.303105,0,-1,0,6.303105,8.86932,0,0,0,0.5590426,6.634848,6.303105,0,0,6.507201,23.7425,0,6.075805,-6.075805,26.42234,67.74947,0.1398738,6.933416,0.4472341,0,24.30154
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,49.68714,49.68714,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,13.2581,17.66669,0,3.643239,-3.643239,22.58203,57.90253,0.1398738,3.807184,0,0,17.66669
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,47.24368,47.24368,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,17.30614,14.02345,0,3.110194,-3.110194,19.3036,49.49631,0.1398738,3.250153,0,0,14.02345
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,44.83089,44.83089,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.76191,10.91326,0,3.193719,-3.193719,15.93712,40.86434,0.1398738,3.337437,0,0,10.91326
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,42.32608,42.32608,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,24.31049,7.719539,0,1.133616,-1.133616,14.74219,37.80041,0.1398738,1.184629,0,0,7.719539
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,40.26089,40.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57006,6.585923,0,0,0,14.74219,37.80041,0.1398738,0,0,0,6.585923
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,38.56376,38.56376,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,25.57006,6.585923,0,0.1028421,-0.1028421,14.63378,37.52245,0.1398738,0.10747,0,0,6.585923
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68433,6.48308,0,0,0,14.63378,37.52245,0.1398738,0,0,0,6.48308
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68433,6.48308,0,0,0,14.63378,37.52245,0.1398738,0,0,0,6.48308
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,34.30048,34.30048,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,25.68433,6.48308,0,1.807508,-1.807508,12.7285,32.63712,0.1398738,1.888846,0,0,6.48308
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,33.06342,33.06342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.69267,4.675572,0,0,0,12.7285,32.63712,0.1398738,0,0,0,4.675572
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,31.82635,31.82635,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,27.69267,4.675572,0,0.9438215,-0.9438215,11.73363,30.08616,0.1398738,0.9862935,0,0,4.675572
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,30.76309,30.76309,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.74136,3.731751,0,0.3459272,-0.3459272,11.36899,29.15119,0.1398738,0.3614939,0,0,3.731751
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,1.957661,35.01303,29.7305,2.044655,2.044655,0,0,0,2.044655,95.74527,0,0,0,1.957661,2.152269,2.044655,0,0,29.12573,3.385824,0,0.194608,-0.194608,11.16385,28.62521,0.1398738,2.249121,1.566129,0,5.343485
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.278414,43.5399,31.36629,7.929419,7.929419,12,0,3.372,7.929419,53.95621,0,0,0,4.278414,0,0,4.070581,3.867052,29.34196,3.191216,8.145466,0,8.145466,18.89132,48.43919,0.1415025,8.722361,3.422731,12,7.46963
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.071572,54.43032,35.88516,1.15666,1.15666,0,-1,0,1.15666,524.9229,0,0,0,6.071572,1.217536,1.15666,0,0,21.19649,10.52213,4.854035,0,4.854035,23.49626,60.2467,0.1405343,1.272326,4.857257,0,16.59371
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.167606,63.87261,40.51649,0.4597129,0.4597129,0,-1,0,0.4597129,1559.149,0,0,0,7.167606,0.4839083,0.4597129,0,0,16.34246,14.89077,6.683698,0,6.683698,29.83698,76.50491,0.1392226,0.5056841,5.734085,0,22.05837
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,7.88575,71.73209,44.54462,5.309702,5.309702,0,-1,0,5.309702,148.5159,0,0,0,7.88575,5.58916,5.309702,0,0,9.658759,20.9061,2.296589,0,2.296589,32.01571,82.0914,0.1387776,5.840673,6.308599,0,28.79185
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,8.828521,81.03935,48.38873,7.209206,7.209206,0,-1,0,7.209206,122.4618,0,0,0,8.828521,7.588638,7.209206,0,0,7.36217,22.97302,1.239883,0,1.239883,33.19197,85.10744,0.1385385,7.930127,7.062817,0,31.80155
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,6.972182,77.06006,52.04881,1.26058,1.26058,0,-1,0,1.26058,553.0934,0,0,0,6.972182,1.326926,1.26058,0,0,6.122287,24.08892,5.645257,0,5.645257,38.54753,98.83961,0.1374601,1.386637,5.577746,0,31.0611
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.44139,69.40395,54.34914,2.400915,2.400915,0,-1,0,2.400915,184.9874,1.437081,0,0,4.44139,2.527279,2.400915,0,0,0.4770307,29.16965,0.4770307,0,0.4770307,39.00008,100,0.1373698,2.641006,3.553112,0,33.61104
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,3.970455,68.77965,55.38174,0,0,0,-1,0,0,0,3.970455,0,0,3.970455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373698,0,3.176364,0,33.56943
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.326621,71.24756,56.38366,0,0,0,-1,0,0,0,4.326621,0,0,4.326621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373698,0,3.461297,0,33.9256
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.808226,61.37672,55.58621,0,0,0,-1,0,0,0,1.808226,0,0,1.808226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373698,0,1.446581,0,31.4072
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.003117,55.79527,52.70313,0,0,0,-1,0,0,0,1.003117,0,0,1.003117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373698,0,0.8024934,0,30.60209
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,49.83027,49.83027,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1373698,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,47.38681,47.38681,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1373698,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,44.97402,44.97402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1373698,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,42.43855,42.43855,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1373698,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,40.37336,40.37336,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1373698,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,38.70689,38.70689,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1373698,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,37.00976,37.00976,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1373698,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,35.62956,35.62956,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1373698,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.3925,34.3925,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1373698,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1373698,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,31.91836,31.91836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1373698,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,30.8551,30.8551,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1373698,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,1.956728,35.10551,29.82251,0,0,0,0,0,0,0,0,0,0,1.956728,0,0,0,0,13.63162,17.33052,1.956728,0,1.956728,27.9243,71.60063,0.1370004,0,1.565383,0,19.28725
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.423111,44.12082,31.48897,4.155066,4.155066,0,0,0,4.155066,106.451,0,0,0,4.423111,4.373754,4.155066,0,0,11.67489,19.09157,0.04935697,0,0.04935697,27.97112,71.72069,0.1369911,4.570573,3.538489,0,23.51468
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.477916,55.99252,35.99762,0.04849434,0.04849434,0,-1,0,0.04849434,13358.09,0,0,0,6.477916,0.05104668,0.04849434,0,0,11.62554,19.13599,6.426869,0,6.426869,34.06819,87.35416,0.135792,0.05334378,5.182333,0,25.61391
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.510406,69.57305,40.69029,1.520814,1.520814,0,-1,0,1.520814,559.5955,1.710881,0,0,8.510406,1.600857,1.520814,0,0,5.198668,24.92018,5.198668,0,5.198668,39.00008,100,0.1348372,1.672895,6.808324,0,33.43058
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.168035,77.81654,44.73887,0,0,0,-1,0,0,0,9.168035,0,0,9.168035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348372,0,7.334428,0,38.76701
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,9.586164,85.14642,48.53186,0,0,0,-1,0,0,0,9.586164,0,0,9.586164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348372,0,7.668931,0,39.18514
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,8.982028,87.01608,52.19194,2.518711,2.518711,0,-1,0,2.518711,356.6121,6.330753,0,0,8.982028,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1348372,2.770582,7.185623,0,38.58101
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.455264,87.39474,54.51273,0,0,0,-1,0,0,0,8.455264,0,0,8.455264,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348372,0,6.764211,0,38.05424
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.36265,78.62228,55.52487,2.206074,2.206074,0,-1,0,2.206074,288.4152,4.040468,0,0,6.36265,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1348372,2.426681,5.09012,0,35.96163
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,4.892688,73.66855,56.55746,5.167231,5.167231,0,-1,0,5.167231,94.68684,0,0,0,4.892688,5.43919,5.167231,0,0,0,29.59898,0,0.5465024,-0.5465024,38.42402,98.52292,0.1348372,5.683954,3.91415,0,34.49166
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.402976,63.5955,55.78046,4.222981,4.222981,0,-1,0,4.222981,56.90237,0,0,0,2.402976,4.445244,4.222981,0,0,0.6072248,29.05247,0,2.042267,-2.042267,36.27127,93.00308,0.1348372,4.645279,1.922381,0,31.45545
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.172774,56.5095,52.87693,0,0,0,-1,0,0,0,0,0,0,1.172774,0,0,0,0,2.876411,27.01021,1.172774,0,1.172774,37.38387,95.85587,0.1346237,0,0.9382194,0,28.18298
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,50.00407,50.00407,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.703637,28.0657,0,3.167851,-3.167851,34.04466,87.29382,0.1346237,3.310405,0,0,28.0657
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,47.56061,47.56061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.223471,24.89785,0,0,0,34.04466,87.29382,0.1346237,0,0,0,24.89785
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,45.11715,45.11715,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,5.223471,24.89785,0,1.529645,-1.529645,32.43227,83.1595,0.1346237,1.598479,0,0,24.89785
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,42.58168,42.58168,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.923077,23.36821,0,1.601131,-1.601131,30.74453,78.83197,0.1346237,1.673182,0,0,23.36821
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,40.51649,40.51649,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.702111,21.76708,0,0.8130183,-0.8130183,29.88753,76.63455,0.1346237,0.8496042,0,0,21.76708
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,38.81936,38.81936,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.605465,20.95406,0,1.694692,-1.694692,28.10117,72.05415,0.1346237,1.770953,0,0,20.95406
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.15289,37.15289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48846,19.25937,0,0,0,28.10117,72.05415,0.1346237,0,0,0,19.25937
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.74202,35.74202,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.48846,19.25937,0,1.858197,-1.858197,26.14246,67.03181,0.1346237,1.941816,0,0,19.25937
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,34.53563,34.53563,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.55312,17.40117,0,0.3866139,-0.3866139,25.73493,65.98688,0.1346237,0.4040115,0,0,17.40117
