Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.92613,51.92613,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,10.074,20.53238,0,4.891974,-4.891974,24.28645,62.27282,0.1380266,5.112113,0,0,20.53238
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,49.40088,49.40088,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,15.50953,15.6404,0,8.8,-8.8,15.01043,38.48821,0.1380266,9.261161,0,0,15.6404
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.89607,46.89607,13.245,6.498382,0,-1,0,6.498382,0,0,6.74662,8.07112,0,6.840402,6.498382,0,0,25.28731,6.840402,0,6.840402,-6.840402,7.800015,20,0.1380266,14.5695,0,0,6.840402
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.24814,44.24814,0.1124831,0,0,-1,0,0,0,0,0.1124831,0.1237314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0.1237314,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,40.45515,40.45515,0.6973025,0,0,-1,0,0,0,0,0.6973025,0.7670327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0.7670327,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.75801,38.75801,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.26535,37.26535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.96695,35.96695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.70943,34.70943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380266,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,33.47237,33.47237,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385369,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.46022,32.46022,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392404,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6827471,33.25032,31.42763,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6827471,0,0,8.8,8.36,16.16775,15.048,9.042747,0,9.042747,32.2407,82.6683,0.139604,0,0.5461977,12,15.73075
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.08672,41.96367,33.26789,8.81581,8.81581,12,0,3.372,8.81581,35.01345,0,0,0,3.08672,0,0,3.184189,3.02498,7.125006,23.18647,6.1117,0,6.1117,38.03877,97.53512,0.1404473,9.697392,2.469376,12,26.27319
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.360939,47.72191,37.89922,2.501053,2.501053,0,-1,0,2.501053,134.381,0,0,0,3.360939,2.632687,2.501053,0,0,1.013307,28.687,0.7282515,0,0.7282515,38.72965,99.30659,0.1403478,2.751158,2.688751,0,32.04794
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.587671,56.98002,42.72481,0.8568786,0.8568786,0,-1,0,0.8568786,535.3932,3.400638,0,0,4.587671,0.9019775,0.8568786,0,0,0.2850553,29.34243,0.2850553,0,0.2850553,39.00008,100,0.1403089,0.9425665,3.670136,0,33.9301
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.65397,73.77788,46.98809,4.718416,4.718416,0,-1,0,4.718416,162.2148,2.687217,0,0,7.65397,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1403089,5.190258,6.123177,0,37.25295
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.264269,81.44014,50.78107,1.77718,1.77718,0,-1,0,1.77718,465.0215,6.393553,0,0,8.264269,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1403089,1.954898,6.611415,0,37.86325
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,6.854697,79.44025,54.40026,5.132638,5.132638,0,-1,0,5.132638,133.5512,1.451921,0,0,6.854697,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1403089,5.645901,5.483757,0,36.45367
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.638905,68.9992,56.70059,0.7401475,0.7401475,0,-1,0,0.7401475,491.6458,2.859802,0,0,3.638905,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1403089,0.8141623,2.911124,0,33.23788
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,2.969919,67.65359,57.71274,0.8557044,0.8557044,0,-1,0,0.8557044,347.073,2.069177,0,0,2.969919,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1403089,0.9412748,2.375935,0,32.5689
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.174111,65.86906,58.68399,0.5106924,0.5106924,0,-1,0,0.5106924,425.7184,1.63654,0,0,2.174111,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1403089,0.5617616,1.739289,0,31.77309
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4840969,59.41595,57.88654,3.953326,3.953326,0,-1,0,3.953326,12.24531,0,4.440892E-16,0,0.4840969,4.161395,3.953326,0,0,0,29.59898,0,3.677298,-3.677298,35.12386,90.06101,0.1403089,4.348658,0.3872775,0,30.08307
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2183385,55.70676,55.03413,10.83598,8.36,0,-1,0,8.36,2.611704,0,2.475976,3.559574,0.2183385,8.8,8.36,0,0,4.085887,25.92168,0,8.581661,-8.581661,26.078,66.86653,0.1403089,11.91957,0.1746708,0,26.14002
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,52.16127,52.16127,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.62107,17.34002,0,8.335717,-8.335717,17.29138,44.33679,0.1403089,8.710824,0,0,17.34002
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,49.6258,49.6258,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.88297,9.004301,0,8.8,-8.8,8.015368,20.55219,0.1403089,10.85689,0,0,9.004301
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.10055,47.10055,9.696181,0.1940861,0,-1,0,0.1940861,0,0,9.502095,10.47171,0,0.2043011,0.1940861,0,0,32.66075,0.2043011,0,0.2043011,-0.2043011,7.800015,20,0.1403089,10.6658,0,0,0.2043011
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,44.45261,44.45261,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,42.35675,42.35675,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,40.65962,40.65962,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.96249,38.96249,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,37.46983,37.46983,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.17142,36.17142,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.90368,34.90368,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403089,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.66662,33.66662,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1411405,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.6647,32.6647,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1419745,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.711082,36.28535,31.6321,6.609208,6.609208,12,0,3.372,6.609208,25.88937,0,0,0,1.711082,0,0,5.390792,5.121252,16.16775,15.048,6.832335,0,6.832335,30.14372,77.29144,0.1429275,7.270129,1.368866,12,16.75908
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.524698,46.60097,33.47237,2.62662,2.62662,7.690536,0,2.281706,2.62662,172.2632,0,0,0,4.524698,0,0,5.063917,4.81072,9.335419,21.1971,9.335419,0,9.335419,39.00008,100,0.1429127,2.889282,3.619759,12,25.7218
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.761017,59.4721,38.1037,2.677248,2.677248,0,-1,0,2.677248,252.536,3.942861,0,0,6.761017,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,2.944973,5.408813,0,36.35999
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.445864,72.17296,42.95995,0,0,0,-1,0,0,0,8.445864,0,0,8.445864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,0,6.756691,0,38.04484
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.027666,80.44759,47.21301,6.441399,6.441399,0,-1,0,6.441399,140.1507,2.247247,0,0,9.027666,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,7.085538,7.222133,0,38.62664
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,8.809365,84.47462,51.006,1.109367,1.109367,0,-1,0,1.109367,794.0895,7.641611,0,0,8.809365,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,1.220303,7.047492,0,38.40834
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.128086,85.85722,54.63541,0,0,0,-1,0,0,0,8.128086,0,0,8.128086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,0,6.502469,0,37.72707
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.197893,84.22892,56.93574,0.1152722,0.1152722,0,-1,0,0.1152722,6244.259,7.076553,0,0,7.197893,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,0.1267994,5.758314,0,36.79687
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.036088,80.06239,57.90699,2.735699,2.735699,0,-1,0,2.735699,220.6416,3.156406,0,0,6.036088,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,3.009269,4.828871,0,35.63507
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.370994,74.25165,58.89869,2.357566,2.357566,0,-1,0,2.357566,185.4028,1.889345,0,0,4.370994,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1429127,2.593323,3.496795,0,33.96997
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.144966,65.16493,58.11146,10.51756,8.36,0,-1,0,8.36,25.65749,0,2.157562,3.209318,2.144966,8.8,8.36,0,0,0,29.59898,0,6.655034,-6.655034,31.98506,82.0128,0.1429127,11.56932,1.715973,0,31.74394
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7559299,57.62852,55.26928,3.105818,3.105818,0,-1,0,3.105818,24.33916,0,4.440892E-16,0,0.7559299,3.269282,3.105818,0,0,7.394482,22.94394,0,2.513352,-2.513352,29.33575,75.21973,0.1429127,3.416399,0.604744,0,23.69987
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,52.41687,52.41687,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,10.1871,20.43059,0,3.868107,-3.868107,25.25841,64.76502,0.1429127,4.042171,0,0,20.43059
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.89161,49.89161,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.48499,16.56249,0,7.301884,-7.301884,17.56155,45.02952,0.1429127,7.630469,0,0,16.56249
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,47.32547,47.32547,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.5982,9.260602,0,2.262634,-2.262634,15.17652,38.91408,0.1429127,2.364453,0,0,9.260602
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,44.65709,44.65709,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,25.11223,6.997968,0,0.4946133,-0.4946133,14.65515,37.57724,0.1429127,0.5168709,0,0,6.997968
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,42.56123,42.56123,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.6618,6.503355,0,0.9878188,-0.9878188,13.6139,34.90737,0.1429127,1.032271,0,0,6.503355
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.86409,40.86409,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.75938,5.515536,0,0.4989699,-0.4989699,13.08794,33.55875,0.1429127,0.5214236,0,0,5.515536
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.16696,39.16696,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,27.31379,5.016566,0,0.7979163,-0.7979163,12.24686,31.40215,0.1429127,0.8338225,0,0,5.016566
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.66408,37.66408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.20037,4.218649,0,0,0,12.24686,31.40215,0.1429127,0,0,0,4.218649
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.37589,36.37589,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,28.20037,4.218649,0,0.5468446,-0.5468446,11.67044,29.92414,0.1429127,0.5714526,0,0,4.218649
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.10816,35.10816,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.80797,3.671805,0,0.7271934,-0.7271934,10.90391,27.95868,0.1429127,0.7599171,0,0,3.671805
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.87109,33.87109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.61596,2.944611,0,0,0,10.90391,27.95868,0.1429127,0,0,0,2.944611
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.86917,32.86917,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.61596,2.944611,0,0.4183888,-0.4183888,10.46289,26.82786,0.1429127,0.4372163,0,0,2.944611
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.312476,35.37578,31.82635,0,0,0,0,0,0,0,0,0,0,1.312476,0,0,0,0,30.08084,2.526222,1.312476,0,1.312476,11.70801,30.02048,0.1427361,0,1.049981,0,3.838698
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.317244,43.07777,33.66662,4.305622,4.305622,12,0,3.372,4.305622,77.04448,0,0,0,3.317244,0,0,7.694378,7.309659,28.76836,3.707451,10.6269,0,10.6269,21.78958,55.8706,0.1436803,4.736184,2.653795,12,7.024694
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.832532,59.96574,38.29795,7.741319,7.741319,0,-1,0,7.741319,88.26057,0,0,0.1554504,6.832532,8.148756,7.741319,0,0,18.14146,13.27166,0,1.316224,-1.316224,20.40215,52.31311,0.1436803,8.51545,5.466026,0,20.1042
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.075697,70.82195,43.16442,3.692664,3.692664,0,-1,0,3.692664,218.6957,0,0,0,8.075697,3.887015,3.692664,0,0,19.60393,11.95544,4.188682,0,4.188682,24.37589,62.50215,0.1431216,4.06193,6.460557,0,20.03114
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.743885,79.37273,47.44815,3.422798,3.422798,0,-1,0,3.422798,255.4602,0,0,0,8.743885,3.602945,3.422798,0,0,15.41525,15.72525,5.14094,0,5.14094,29.25301,75.00758,0.1424419,3.765078,6.995108,0,24.46914
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,8.988582,85.73447,51.24114,6.362439,6.362439,0,-1,0,6.362439,141.2757,0,0,0,8.988582,6.697304,6.362439,0,0,10.27431,20.3521,2.291277,0,2.291277,31.42671,80.58114,0.142141,6.998682,7.190865,0,29.34068
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.097284,85.99912,54.86033,3.189713,3.189713,0,-1,0,3.189713,253.8562,0,0,0,8.097284,3.357593,3.189713,0,0,7.983033,22.41425,4.739692,0,4.739692,35.92318,92.11052,0.1415226,3.508684,6.477828,0,30.51153
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.382227,80.70265,57.16066,8.301356,8.301356,0,-1,0,8.301356,76.88174,0,1.776357E-15,0.7714916,6.382227,8.73827,8.301356,0,0,3.24334,26.67997,0,2.356043,-2.356043,33.43969,85.74262,0.1415226,9.131492,5.105782,0,33.0622
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,5.91053,79.79147,58.14213,4.184093,4.184093,0,-1,0,4.184093,141.2619,0,0,0,5.91053,4.404309,4.184093,0,0,5.861166,24.32393,1.506221,0,1.506221,34.86861,89.40652,0.1413272,4.602503,4.728424,0,30.23446
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.202458,73.82795,59.11338,0,0,0,-1,0,0,0,0,0,0,4.202458,0,0,0,0,4.354945,25.67953,4.202458,0,4.202458,38.85542,99.62907,0.1407848,0,3.361966,0,29.88199
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.672655,67.26778,58.34661,5.366704,5.366704,0,-1,0,5.366704,49.80068,0,0,0,2.672655,5.649162,5.366704,0,0,0.1524866,29.46174,0,2.976507,-2.976507,35.7179,91.58418,0.1407848,5.903374,2.138124,0,32.1344
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.307622,56.44662,55.4942,4.431344,4.431344,0,-1,0,4.431344,6.941957,0,0,0,0.307622,4.664572,4.431344,0,0,3.459717,26.48523,0,4.35695,-4.35695,31.12527,79.80824,0.1407848,4.874478,0.2460976,0,26.79285
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,52.67246,52.67246,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,8.300773,22.12828,0,2.186795,-2.186795,28.82019,73.89777,0.1407848,2.2852,0,0,22.12828
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.11654,50.11654,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.73054,19.94149,0,8.552499,-8.552499,19.80507,50.78212,0.1407848,8.937362,0,0,19.94149
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,47.59128,47.59128,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,20.23332,11.38899,0,6.816199,-6.816199,12.62016,32.35932,0.1407848,7.122928,0,0,11.38899
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.91268,44.91268,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.80688,4.572791,0,1.199694,-1.199694,11.35557,29.11679,0.1407848,1.25368,0,0,4.572791
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13987,3.373097,0,0,0,11.35557,29.11679,0.1407848,0,0,0,3.373097
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.11969,41.11969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13987,3.373097,0,0,0,11.35557,29.11679,0.1407848,0,0,0,3.373097
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,39.39188,39.39188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13987,3.373097,0,0,0,11.35557,29.11679,0.1407848,0,0,0,3.373097
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.86855,37.86855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13987,3.373097,0,0,0,11.35557,29.11679,0.1407848,0,0,0,3.373097
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,36.57014,36.57014,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,29.13987,3.373097,0,1.215297,-1.215297,10.07454,25.83209,0.1407848,1.269985,0,0,3.373097
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.31263,35.31263,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,30.4902,2.1578,0,0.1383126,-0.1383126,9.928742,25.45826,0.1407848,0.1445367,0,0,2.1578
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.10624,34.10624,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.64388,2.019487,0,1.525664,-1.525664,8.320551,21.3347,0.1407848,1.594319,0,0,2.019487
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.09409,33.09409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.33906,0.4938228,0,0,0,8.320551,21.3347,0.1407848,0,0,0,0.4938228
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7553341,34.08824,32.0615,2.787169,2.787169,11.58717,0,3.267554,2.787169,27.10041,0,0,0,0.7553341,0,0,8.8,8.36,32.33906,0.4938228,9.115335,0,9.115335,16.96811,43.5079,0.1418087,3.065886,0.6042674,12,1.249157
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.240442,37.29615,33.90176,4.018147,4.018147,12,0,3.372,4.018147,30.87101,0,0,0,1.240442,0,0,7.981853,7.582761,23.22373,8.697623,8.823203,0,8.823203,25.33854,64.97049,0.1429576,4.419961,0.9923538,12,9.938066
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9332954,41.14891,38.53309,0,0,0,-1,0,0,0,0,0,0,0.9332954,0,0,0,0,14.40052,16.63851,0.9332954,0,0.9332954,26.22394,67.24075,0.1428379,0,0.7466364,0,17.5718
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.049437,46.46229,43.42002,6.448671,6.448671,0,-1,0,6.448671,16.27369,0,0,0,1.049437,6.788074,6.448671,0,0,13.46723,17.47847,0,5.738637,-5.738637,20.17489,51.73038,0.1428379,7.093538,0.8395496,0,18.52791
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.62068,52.56215,47.67307,0,0,0,-1,0,0,0,0,0,0,1.62068,0,0,0,0,19.84349,11.73983,1.62068,0,1.62068,21.7124,55.67271,0.1426304,0,1.296544,0,13.36051
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.499745,56.13018,51.49673,0,0,0,-1,0,0,0,0,0,0,1.499745,0,0,0,0,18.22281,13.19845,1.499745,0,1.499745,23.13518,59.32086,0.1424389,0,1.199796,0,14.69819
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.831414,64.35305,55.09547,1.983378,1.983378,0,-1,0,1.983378,142.7572,0,0,0,2.831414,2.087766,1.983378,0,0,16.72307,14.54822,0.7436481,0,0.7436481,23.84067,61.1298,0.1423441,2.181716,2.265131,0,17.37963
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.126279,64.34761,57.3958,0.7367634,0.7367634,0,-1,0,0.7367634,288.5973,0,0,0,2.126279,0.7755404,0.7367634,0,0,15.97942,15.2175,1.350739,0,1.350739,25.12209,64.4155,0.1421723,0.8104397,1.701023,0,17.34378
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.732003,64.04855,58.39772,2.480143,2.480143,0,-1,0,2.480143,69.83482,0,0,0,1.732003,2.610677,2.480143,0,0,14.62868,16.43316,0,0.8786738,-0.8786738,24.19589,62.04062,0.1421723,2.728158,1.385603,0,18.16517
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4241929,60.70059,59.34853,0,0,0,-1,0,0,0,0,0,0,0.4241929,0,0,0,0,15.60499,15.55449,0.4241929,0,0.4241929,24.59831,63.07248,0.1421185,0,0.3393543,0,15.97868
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5424972,60.29585,58.57153,0,0,0,-1,0,0,0,0,0,0,0.5424972,0,0,0,0,15.18079,15.93626,0.5424972,0,0.5424972,25.11297,64.39211,0.1420496,0,0.4339978,0,16.47876
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3793667,56.92818,55.74979,2.852192,2.852192,0,-1,0,2.852192,13.30088,0,4.440892E-16,0,0.3793667,3.002308,2.852192,0,0,14.6383,16.42451,0,2.622941,-2.622941,22.34815,57.30283,0.1420496,3.137412,0.3034934,0,16.80388
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.9076,52.9076,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,17.55267,13.80157,0,6.461712,-6.461712,15.53691,39.83814,0.1420496,6.752489,0,0,13.80157
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,50.37213,50.37213,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,24.73235,7.339859,0,3.164541,-3.164541,12.20119,31.28503,0.1420496,3.306946,0,0,7.339859
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.84687,47.84687,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,28.24851,4.175318,0,3.329306,-3.329306,8.691792,22.2866,0.1420496,3.479125,0,0,4.175318
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.16827,45.16827,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,31.94774,0.8460127,0,0.09566888,-0.09566888,8.590947,22.02803,0.1420496,0.09997398,0,0,0.8460127
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.04174,43.04174,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0.0542248,0,0.7340205,0.6973194,0,0,32.05404,0.7503437,0,0.7340205,-0.7340205,7.817222,20.04412,0.1420496,0.7670513,0,0,0.7503437
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,41.34461,41.34461,1.028373,0.01550714,0,-1,0,0.01550714,0,0,1.012866,1.115703,0,0.01632331,0.01550714,0,0,32.86962,0.01632331,0,0.01632331,-0.01632331,7.800015,20,0.1420496,1.13121,0,0,0.01632331
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,39.62703,39.62703,1.095665,0,0,-1,0,0,0,0,1.095665,1.205231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,1.205231,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.1037,38.1037,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.80529,36.80529,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,35.50688,35.50688,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1420496,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.33116,34.33116,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1426694,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.32924,33.32924,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1435881,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.360925,35.95959,32.26597,5.543348,5.543348,12,0,3.372,5.543348,24.55059,0,0,0,1.360925,0,0,6.456652,6.13382,16.16775,15.048,7.494744,0,7.494744,30.77214,78.90276,0.1445513,6.097683,1.08874,12,16.40892
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.475605,41.04006,34.10624,1.4946,1.4946,8.018184,0,2.3646,1.4946,165.6366,0,0,0,2.475605,0,0,6.523584,6.197404,8.673009,21.79327,8.673009,0,8.673009,39.00008,100,0.1446875,1.64406,1.980484,12,24.26888
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.268604,48.34979,38.75801,1.770182,1.770182,0,-1,0,1.770182,184.6479,1.405255,0,0,3.268604,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1446875,1.9472,2.614883,0,32.86758
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.551555,54.4978,43.64494,1.365911,1.365911,0,-1,0,1.365911,260.0136,2.113754,0,0,3.551555,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1446875,1.502502,2.841244,0,33.15053
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.850945,56.77509,47.92867,0,0,0,-1,0,0,0,2.850945,0,0,2.850945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1446875,0,2.280756,0,32.44992
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.855575,64.33659,51.73188,8.389953,8.36,0,-1,0,8.36,46.11932,0,0.02995307,0.8689484,3.855575,8.8,8.36,0,0,0,29.59898,0,4.944425,-4.944425,33.7882,86.63623,0.1446875,9.228949,3.08446,0,33.45455
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.743042,71.66476,55.3204,1.94281,1.94281,0,-1,0,1.94281,244.1331,0,0,0,4.743042,2.045063,1.94281,0,0,5.493806,24.65455,2.697979,0,2.697979,36.34772,93.1991,0.1443497,2.137091,3.794434,0,29.39759
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.123247,75.82956,57.62072,1.183674,1.183674,0,-1,0,1.183674,432.8256,1.081447,0,0,5.123247,1.245973,1.183674,0,0,2.795827,27.08274,2.795827,0,2.795827,39.00008,100,0.1440014,1.302042,4.098597,0,32.20598
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,3.978813,72.38592,58.6022,0,0,0,-1,0,0,0,3.978813,0,0,3.978813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440014,0,3.18305,0,33.57779
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.834601,65.62605,59.57345,5.979479,5.979479,0,-1,0,5.979479,30.68162,0,8.881784E-16,0,1.834601,6.294188,5.979479,0,0,0,29.59898,0,4.459588,-4.459588,34.29926,87.94665,0.1440014,6.577427,1.467681,0,31.43358
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4585561,60.26386,58.80667,0,0,0,-1,0,0,0,0,0,0,0.4585561,0,0,0,0,4.955097,25.13939,0.4585561,0,0.4585561,34.73428,89.06209,0.1439444,0,0.3668449,0,25.59795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2329315,56.67656,55.95426,0,0,0,-1,0,0,0,0,0,0,0.2329315,0,0,0,0,4.496541,25.55209,0.2329315,0,0.2329315,34.95526,89.6287,0.1439155,0,0.1863452,0,25.78502
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263609,25.76173,0,0,0,34.95526,89.6287,0.1439155,0,0,0,25.76173
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,50.60727,50.60727,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,4.263609,25.76173,0,3.473913,-3.473913,31.29344,80.23942,0.1439155,3.630239,0,0,25.76173
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.05135,48.05135,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,8.123513,22.28782,0,0.664675,-0.664675,30.59281,78.44294,0.1439155,0.6945854,0,0,22.28782
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,45.37274,45.37274,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.862041,21.62314,0,1.699294,-1.699294,28.80159,73.8501,0.1439155,1.775762,0,0,21.62314
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.21555,43.21555,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.75014,19.92385,0,1.579358,-1.579358,27.13681,69.58141,0.1439155,1.650429,0,0,19.92385
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,41.54908,41.54908,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.50499,18.34449,0,0.6617105,-0.6617105,26.4393,67.79295,0.1439155,0.6914875,0,0,18.34449
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.82128,39.82128,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,13.24022,17.68278,0,0.6240087,-0.6240087,25.78154,66.10638,0.1439155,0.6520891,0,0,17.68278
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.26728,38.26728,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.93356,17.05877,0,0.2240021,-0.2240021,25.54542,65.50095,0.1439155,0.2340822,0,0,17.05877
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.97909,36.97909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.18246,16.83477,0,0,0,25.54542,65.50095,0.1439155,0,0,0,16.83477
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.71135,35.71135,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,14.18246,16.83477,0,1.725686,-1.725686,23.72639,60.83677,0.1439155,1.803342,0,0,16.83477
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.09988,15.10908,0,0,0,23.72639,60.83677,0.1439155,0,0,0,15.10908
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,33.50304,33.50304,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,16.09988,15.10908,0,0.6542386,-0.6542386,23.03676,59.06849,0.1439155,0.6836794,0,0,15.10908
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.500921,36.54855,32.46022,0,0,0,0,0,0,0,0,0,0,1.500921,0,0,0,0,16.82682,14.45484,1.500921,0,1.500921,24.46066,62.71951,0.1437294,0,1.200736,0,15.95576
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.887601,45.50119,34.30048,0,0,0,0,0,0,0,0,0,0,3.887601,0,0,0,0,15.3259,15.80567,3.887601,0,3.887601,28.14876,72.17616,0.1432496,0,3.110081,0,19.69327
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.03706,57.82991,38.96249,4.250783,4.250783,0,-1,0,4.250783,142.0223,0,0,0,6.03706,4.474509,4.250783,0,0,11.4383,19.30451,1.562551,0,1.562551,29.63112,75.97709,0.1430577,4.675862,4.829648,0,25.34157
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.423761,68.92678,43.84941,8.494795,8.36,0,-1,0,8.36,88.80097,0,0.134795,0.9842745,7.423761,8.8,8.36,0,0,9.875744,20.71081,0,1.376239,-1.376239,28.18044,72.2574,0.1430577,9.344275,5.939009,0,28.13457
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.180346,77.55891,48.10247,2.60606,2.60606,0,-1,0,2.60606,313.8971,0,0,0,8.180346,2.743221,2.60606,0,0,11.4049,19.33457,5.437126,0,5.437126,33.33855,85.48329,0.1423938,2.866666,6.544278,0,27.51492
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,8.811071,85.71168,51.90568,0,0,0,-1,0,0,0,2.843299,0,0,8.811071,0,0,0,0,5.967773,24.22798,5.967773,0,5.967773,39.00008,100,0.1416722,0,7.048858,0,33.03905
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.588167,89.49988,55.52487,0.8022978,0.8022978,0,-1,0,0.8022978,1070.446,7.743643,0,0,8.588167,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1416722,0.8825275,6.870533,0,38.18715
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.621726,87.44762,57.79453,0,0,0,-1,0,0,0,7.621726,0,0,7.621726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416722,0,6.097381,0,37.2207
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.181869,81.80569,58.80667,0.1761766,0.1761766,0,-1,0,0.1761766,3508.904,5.996419,0,0,6.181869,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1416722,0.1937943,4.945495,0,35.78085
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.690168,72.54612,59.74725,3.700801,3.700801,0,-1,0,3.700801,99.71267,0,0,0,3.690168,3.89558,3.700801,0,0,0,29.59898,0,0.2054125,-0.2054125,38.78355,99.44481,0.1416722,4.070881,2.952134,0,33.28915
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.554402,67.54427,59.00092,1.987012,1.987012,0,-1,0,1.987012,128.5549,0.2345742,0,0,2.554402,2.091591,1.987012,0,0,0.2282361,29.39357,0.2282361,0,0.2282361,39.00008,100,0.1416447,2.185713,2.043521,0,31.94797
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3745568,57.35624,56.18941,6.648383,6.648383,0,-1,0,6.648383,5.633802,0,8.881784E-16,0,0.3745568,6.998298,6.648383,0,0,0,29.59898,0,6.623741,-6.623741,32.01804,82.09738,0.1416447,7.313221,0.2996454,0,29.97354
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,53.36767,53.36767,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.359712,22.97524,0,1.546016,-1.546016,30.3884,77.91882,0.1416447,1.615587,0,0,22.97524
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.077508,21.42922,0,0,0,30.3884,77.91882,0.1416447,0,0,0,21.42922
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,48.27627,48.27627,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.077508,21.42922,0,2.72561,-2.72561,27.51535,70.55205,0.1416447,2.848262,0,0,21.42922
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,45.60789,45.60789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.10596,18.70361,0,0,0,27.51535,70.55205,0.1416447,0,0,0,18.70361
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,43.45069,43.45069,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.10596,18.70361,0,0.3825862,-0.3825862,27.11207,69.51799,0.1416447,0.3998026,0,0,18.70361
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.75356,41.75356,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.53106,18.32103,0,0.1041252,-0.1041252,27.00231,69.23656,0.1416447,0.1088108,0,0,18.32103
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.02575,40.02575,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.64675,18.2169,0,1.115993,-1.115993,25.82595,66.22026,0.1416447,1.166212,0,0,18.2169
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,38.47175,38.47175,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.88675,17.10091,0,1.159333,-1.159333,24.60391,63.08683,0.1416447,1.211502,0,0,17.10091
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.18356,37.18356,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.17489,15.94158,0,0.1658937,-0.1658937,24.42904,62.63845,0.1416447,0.173359,0,0,15.94158
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.91583,35.91583,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.35922,15.77568,0,1.128515,-1.128515,23.23948,59.5883,0.1416447,1.179298,0,0,15.77568
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.70943,34.70943,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.61312,14.64717,0,1.387891,-1.387891,21.77652,55.83712,0.1416447,1.450346,0,0,14.64717
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.72796,33.72796,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.15523,13.25928,0,0.7574158,-0.7574158,20.97813,53.78997,0.1416447,0.7914996,0,0,13.25928
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7780555,34.79204,32.69537,0,0,0,0,0,0,0,0,0,0,0.7780555,0,0,0,0,18.9968,12.50186,0.7780555,0,0.7780555,21.71626,55.68261,0.1415512,0,0.6224444,0,13.27991
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.885656,42.70297,34.53563,3.443748,3.443748,0,0,0,3.443748,83.79405,0,0,0,2.885656,3.624998,3.443748,0,0,18.21874,13.20211,0,0.7393419,-0.7393419,20.93693,53.68432,0.1415512,3.788123,2.308525,0,16.08776
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.236294,58.80795,39.18741,4.282045,4.282045,0,-1,0,4.282045,145.6382,0,0,0,6.236294,4.507416,4.282045,0,0,19.04023,12.46277,1.728878,0,1.728878,22.57708,57.88984,0.1413439,4.710249,4.989035,0,18.69906
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.678658,70.24043,44.05389,3.693809,3.693809,0,-1,0,3.693809,207.8791,0,0,0,7.678658,3.88822,3.693809,0,0,17.31136,14.01876,3.790438,0,3.790438,26.17301,67.11015,0.1408914,4.06319,6.142926,0,21.69741
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.389205,78.84322,48.33761,0.1811524,0.1811524,0,-1,0,0.1811524,4631.02,0,0,0,8.389205,0.1906868,0.1811524,0,0,13.52092,17.43015,8.198518,0,8.198518,33.95081,87.05318,0.1399226,0.1992677,6.711364,0,25.81936
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.384667,83.78088,52.09993,2.33776,2.33776,0,-1,0,2.33776,358.6624,0.6014671,0,0,8.384667,2.4608,2.33776,0,0,5.322401,24.80882,5.322401,0,5.322401,39.00008,100,0.1393008,2.571536,6.707734,0,33.19349
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,7.943021,86.32371,55.69867,1.197991,1.197991,0,-1,0,1.197991,663.0287,6.681978,0,0,7.943021,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1393008,1.31779,6.354417,0,37.542
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.152724,90.52353,57.999,4.308062,4.308062,0,-1,0,4.308062,189.2434,3.617922,0,0,8.152724,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1393008,4.738868,6.522179,0,37.7517
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.271037,78.05267,59.00092,4.710536,4.710536,0,-1,0,4.710536,111.8989,0.3125773,0,0,5.271037,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1393008,5.18159,4.216829,0,34.87001
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,3.99755,73.99709,59.9824,3.568368,3.568368,0,-1,0,3.568368,112.0274,0.2413726,0,0,3.99755,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1393008,3.925205,3.19804,0,33.59653
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.064563,62.61323,59.17472,0.00303574,0.00303574,0,-1,0,0.00303574,35067.68,1.061368,0,0,1.064563,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1393008,0.003339313,0.8516507,0,30.66354
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.307009,57.37083,56.41433,0,0,0,-1,0,0,0,0.307009,0,0,0.307009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393008,0,0.2456072,0,29.90599
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,53.62326,53.62326,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1393008,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.06734,51.06734,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1393008,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.51141,48.51141,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1393008,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.80214,45.80214,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1393008,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,43.67561,43.67561,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1393008,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.97848,41.97848,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1393008,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.26089,40.26089,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1393008,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.70689,38.70689,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1393008,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.37782,37.37782,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1393008,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.11008,36.11008,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1393008,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.90368,34.90368,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1393008,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.93243,33.93243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1393008,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.4964492,34.2331,32.89984,3.606061,3.606061,0,0,0,3.606061,13.76708,0,0,0,0.4964492,3.795854,3.606061,0,0,18.82922,12.65268,0,3.299405,-3.299405,17.65924,45.28001,0.1393008,3.966668,0.3971594,0,13.14913
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.318684,41.26399,34.76055,0,0,0,0,0,0,0,0,0,0,2.318684,0,0,0,0,22.49522,9.353279,2.318684,0,2.318684,19.85893,50.92024,0.1390317,0,1.854947,0,11.67196
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.625625,50.19042,39.42255,0,0,0,-1,0,0,0,0,0,0,3.625625,0,0,0,0,20.17654,11.44009,3.625625,0,3.625625,23.2985,59.73964,0.1386129,0,2.9005,0,15.06572
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.699934,62.70064,44.27881,1.433924,1.433924,0,-1,0,1.433924,397.506,0,0,0,5.699934,1.509394,1.433924,0,0,16.55091,14.70316,4.190541,0,4.190541,27.274,69.9332,0.1381319,1.577317,4.559948,0,20.40309
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.280897,74.10938,48.56253,0.4900865,0.4900865,0,-1,0,0.4900865,1485.635,0,0,0,7.280897,0.5158806,0.4900865,0,0,12.36037,18.47464,6.765017,0,6.765017,33.69186,86.38921,0.1373625,0.5390952,5.824718,0,25.75554
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.647577,80.53969,52.36575,3.252334,3.252334,0,-1,0,3.252334,235.1412,0,0,0,7.647577,3.42351,3.252334,0,0,5.595355,24.56316,4.224067,0,4.224067,37.69916,96.66432,0.1368864,3.577568,6.118062,0,32.21074
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.704642,85.41451,55.92359,0,0,0,-1,0,0,0,6.333355,0,0,7.704642,0,0,0,0,1.371287,28.36482,1.371287,0,1.371287,39.00008,100,0.1367326,0,6.163714,0,36.06946
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.277976,81.53054,58.22392,6.685908,6.685908,0,-1,0,6.685908,93.89861,8.881784E-16,0,0,6.277976,7.037798,6.685908,0,0,0,29.59898,0,0.7598229,-0.7598229,38.19915,97.94635,0.1367326,7.354499,5.02238,0,35.87695
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.834154,72.53305,59.23607,1.648445,1.648445,0,-1,0,1.648445,232.5923,1.254702,0,0,3.834154,1.735205,1.648445,0,0,0.8442476,28.83916,0.8442476,0,0.8442476,39.00008,100,0.1366381,1.813289,3.067323,0,32.67331
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.70402,69.37083,60.20732,3.350946,3.350946,0,-1,0,3.350946,80.69421,0,4.440892E-16,0,2.70402,3.527312,3.350946,0,0,0,29.59898,0,0.8232921,-0.8232921,38.13225,97.77481,0.1366381,3.686041,2.163216,0,32.303
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.11917,63.03543,59.40987,6.929325,6.929325,0,-1,0,6.929325,16.15121,0,0,0,1.11917,7.294026,6.929325,0,0,0.914769,28.77569,0,6.174857,-6.174857,31.62338,81.08543,0.1366381,7.622258,0.895336,0,29.89486
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5294852,58.30967,56.64948,0,0,0,-1,0,0,0,0,0,0,0.5294852,0,0,0,0,7.775721,22.60083,0.5294852,0,0.5294852,32.12569,82.37341,0.1365788,0,0.4235881,0,23.13031
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.246235,23.07737,0,0,0,32.12569,82.37341,0.1365788,0,0,0,23.07737
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,51.30248,51.30248,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,7.246235,23.07737,0,3.903857,-3.903857,28.01067,71.82208,0.1365788,4.079531,0,0,23.07737
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,48.73634,48.73634,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.58385,19.17351,0,7.453186,-7.453186,20.15432,51.67764,0.1365788,7.788579,0,0,19.17351
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.06795,46.06795,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.86517,11.72032,0,2.071558,-2.071558,17.97071,46.07864,0.1365788,2.164778,0,0,11.72032
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.91076,43.91076,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,22.1669,9.648765,0,1.096647,-1.096647,16.81474,43.11463,0.1365788,1.145996,0,0,9.648765
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.21362,42.21362,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,23.3854,8.552117,0,0.5895436,-0.5895436,16.19331,41.52121,0.1365788,0.6160731,0,0,8.552117
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,40.48582,40.48582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04045,7.962574,0,0,0,16.19331,41.52121,0.1365788,0,0,0,7.962574
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.90115,38.90115,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,24.04045,7.962574,0,0.5014499,-0.5014499,15.66473,40.1659,0.1365788,0.5240151,0,0,7.962574
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,37.58229,37.58229,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.59762,7.461124,0,0.4132106,-0.4132106,15.22917,39.04907,0.1365788,0.4318051,0,0,7.461124
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.31455,36.31455,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,25.05674,7.047913,0,0.9807962,-0.9807962,14.19532,36.39818,0.1365788,1.024932,0,0,7.047913
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,35.10816,35.10816,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,26.14651,6.067117,0,0.4928512,-0.4928512,13.67581,35.0661,0.1365788,0.5150295,0,0,6.067117
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,34.10624,34.10624,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.69412,5.574266,0,0.02437577,-0.02437577,13.65011,35.00022,0.1365788,0.02547268,0,0,5.574266
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.062823,35.94777,33.06342,5.72334,5.72334,12,0,3.372,5.72334,18.56998,0,0,0,1.062823,0,0,6.27666,5.962827,26.72121,5.54989,7.02565,0,7.02565,20.31523,52.09023,0.137465,6.295674,0.8502585,12,6.612713
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.360987,38.69086,34.93435,1.221829,1.221829,10.02183,0,2.871523,1.221829,111.3893,1.776357E-15,0,0,1.360987,0,0,8.8,8.36,19.69556,11.87298,9.720987,0,9.720987,29.53737,75.73669,0.13798,1.344012,1.08879,12,13.23396
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.402569,49.72197,39.64748,1.873508,1.873508,0,-1,0,1.873508,181.6149,0,0,0,3.402569,1.972113,1.873508,0,0,9.974571,20.62186,1.430455,0,1.430455,30.89442,79.21629,0.1378207,2.060859,2.722055,0,24.02443
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.022351,57.04907,44.54462,3.242644,3.242644,0,-1,0,3.242644,124.0454,0,0,0,4.022351,3.41331,3.242644,0,0,8.544116,21.90927,0.609041,0,0.609041,31.4722,80.6978,0.1377531,3.566909,3.21788,0,25.93162
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.027216,65.40877,48.8488,0,0,0,-1,0,0,0,0,0,0,5.027216,0,0,0,0,7.935075,22.45741,5.027216,0,5.027216,36.24144,92.92658,0.137197,0,4.021773,0,27.48463
