Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.438554,71.31437,52.62134,3.067567,3.067567,0,-1,0,3.067567,177.2921,0,0,0,5.438554,3.229017,3.067567,0,0,2.907859,26.9819,2.209537,0,2.209537,38.33759,98.30132,0.136954,3.374323,4.350843,0,32.42046
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.402979,75.31905,56.18941,1.552121,1.552121,0,-1,0,1.552121,348.103,3.070845,0,0,5.402979,1.633812,1.552121,0,0,0.6983229,28.97049,0.6983229,0,0.6983229,39.00008,100,0.1368774,1.707333,4.322383,0,34.37347
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.804667,75.52763,58.48974,0,0,0,-1,0,0,0,4.804667,0,0,4.804667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368774,0,3.843733,0,34.40364
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.304046,74.62041,59.46099,0.6928552,0.6928552,0,-1,0,0.6928552,621.2042,3.574725,0,0,4.304046,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1368774,0.7621408,3.443237,0,33.90302
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.921102,66.83521,60.44246,3.630253,3.630253,0,-1,0,3.630253,52.91924,0,4.440892E-16,0,1.921102,3.821318,3.630253,0,0,0,29.59898,0,1.900216,-1.900216,36.99707,94.86411,0.1368774,3.993278,1.536882,0,31.52008
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7544601,62.12474,59.69613,0,0,0,-1,0,0,0,0,0,0,0.7544601,0,0,0,0,2.111351,27.69876,0.7544601,0,0.7544601,37.71282,96.69934,0.1367947,0,0.6035681,0,28.45322
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4742543,58.39293,56.90507,9.807384,8.36,0,-1,0,8.36,5.672898,0,1.447383,2.428122,0.4742543,8.8,8.36,0,0,1.356891,28.37778,0,8.325746,-8.325746,28.93671,74.19655,0.1367947,10.78812,0.3794034,0,28.85203
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.114,54.114,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.60772,20.05203,0,6.490182,-6.490182,22.09546,56.65491,0.1367947,6.78224,0,0,20.05203
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,51.58875,51.58875,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.81903,13.56185,0,1.677888,-1.677888,20.32681,52.11992,0.1367947,1.753392,0,0,13.56185
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,49.00215,49.00215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68335,11.88396,0,0,0,20.32681,52.11992,0.1367947,0,0,0,11.88396
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,46.32355,46.32355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68335,11.88396,0,0,0,20.32681,52.11992,0.1367947,0,0,0,11.88396
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,44.16635,44.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68335,11.88396,0,0,0,20.32681,52.11992,0.1367947,0,0,0,11.88396
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,42.46922,42.46922,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.68335,11.88396,0,0.9320402,-0.9320402,19.34435,49.60081,0.1367947,0.973982,0,0,11.88396
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,40.71074,40.71074,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.71895,10.95192,0,0.6866871,-0.6866871,18.62052,47.74483,0.1367947,0.7175879,0,0,10.95192
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,39.13629,39.13629,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.48194,10.26523,0,1.363017,-1.363017,17.18378,44.06087,0.1367947,1.424353,0,0,10.26523
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.83788,37.83788,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.9964,8.902217,0,1.15743,-1.15743,15.96374,40.93258,0.1367947,1.209514,0,0,8.902217
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,36.5497,36.5497,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,24.28243,7.744787,0,2.068502,-2.068502,13.78335,35.34184,0.1367947,2.161584,0,0,7.744787
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.3433,35.3433,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.58077,5.676285,0,0.9130929,-0.9130929,12.82086,32.87394,0.1367947,0.9541821,0,0,5.676285
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.33116,34.33116,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.59532,4.763192,0,1.063575,-1.063575,11.69975,29.99931,0.1367947,1.111436,0,0,4.763192
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.233683,36.62997,33.26789,3.771945,3.771945,11.49139,0,3.243322,3.771945,32.70681,0,0,0,1.233683,0,0,7.719446,7.333474,28.77707,3.699617,8.567157,0,8.567157,19.82727,50.83906,0.1377609,4.149139,0.9869463,12,4.9333
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.028606,43.83372,35.20017,4.070531,4.070531,11.56425,0,3.261755,4.070531,74.40322,0,0,0,3.028606,0,0,7.493716,7.11903,20.20991,11.41006,10.14764,0,10.14764,29.45417,75.52335,0.1385573,4.477584,2.422885,12,14.43866
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.847489,58.23928,39.91329,3.56095,3.56095,0,-1,0,3.56095,164.2115,0,0,0,5.847489,3.748369,3.56095,0,0,10.06227,20.54293,2.099121,0,2.099121,31.44557,80.62949,0.1383282,3.917045,4.677991,0,26.39042
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.76833,67.4532,44.83089,4.827914,4.827914,0,-1,0,4.827914,140.1916,0,0,0,6.76833,5.082015,4.827914,0,0,7.963154,22.43214,1.686316,0,1.686316,33.04535,84.73148,0.1381448,5.310705,5.414664,0,29.20047
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.49354,80.40268,49.14528,1.869764,1.869764,0,-1,0,1.869764,454.2574,0.2485286,0,0,8.49354,1.968172,1.869764,0,0,6.276839,23.94982,6.276839,0,6.276839,39.00008,100,0.1374661,2.05674,6.794831,0,32.44336
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,8.862427,87.40718,52.93827,4.63159,4.63159,0,-1,0,4.63159,191.3474,3.987069,0,0,8.862427,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1374661,5.094748,7.089941,0,38.4614
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.264116,89.09015,56.50634,5.155361,5.155361,0,-1,0,5.155361,160.3014,2.83742,0,0,8.264116,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1374661,5.670897,6.611293,0,37.86309
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,7.79811,89.70908,58.80667,2.485049,2.485049,0,-1,0,2.485049,313.8011,5.182269,0,0,7.79811,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1374661,2.733554,6.238489,0,37.39709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.326795,83.69848,59.80859,0,0,0,-1,0,0,0,6.326795,0,0,6.326795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374661,0,5.061436,0,35.92577
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.050237,75.10754,60.79007,0,0,0,-1,0,0,0,4.050237,0,0,4.050237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374661,0,3.24019,0,33.64922
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.459977,64.76998,59.9824,0,0,0,-1,0,0,0,1.459977,0,0,1.459977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374661,0,1.167982,0,31.05896
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1908426,57.78759,57.19133,4.462799,4.462799,0,-1,0,4.462799,4.276299,0,0,0,0.1908426,4.697683,4.462799,0,0,0,29.59898,0,4.50684,-4.50684,34.24945,87.81893,0.1374661,4.909079,0.1526741,0,29.78982
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,54.43093,54.43093,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.0076,25.09214,0,3.866034,-3.866034,30.17429,77.36983,0.1374661,4.040006,0,0,25.09214
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.87501,51.87501,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.303194,21.2261,0,4.334757,-4.334757,25.60506,65.65386,0.1374661,4.529821,0,0,21.2261
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,49.28841,49.28841,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11959,16.89135,0,3.448236,-3.448236,21.9703,56.33399,0.1374661,3.603407,0,0,16.89135
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,46.57914,46.57914,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.95096,13.44311,0,0.8992524,-0.8992524,21.0224,53.90349,0.1374661,0.9397187,0,0,13.44311
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,44.42194,44.42194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.95013,12.54386,0,0,0,21.0224,53.90349,0.1374661,0,0,0,12.54386
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,42.72481,42.72481,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.95013,12.54386,0,1.330844,-1.330844,19.61957,50.30649,0.1374661,1.390732,0,0,12.54386
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,41.00723,41.00723,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42885,11.21301,0,1.122668,-1.122668,18.43617,47.27215,0.1374661,1.173188,0,0,11.21301
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,39.42255,39.42255,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67626,10.09035,0,0.597469,-0.597469,17.80639,45.65731,0.1374661,0.6243551,0,0,10.09035
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,38.1037,38.1037,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.34011,9.492878,0,0.4239071,-0.4239071,17.35955,44.51158,0.1374661,0.4429829,0,0,9.492878
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,36.83596,36.83596,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.81112,9.068971,0,0.9490948,-0.9490948,16.35912,41.94637,0.1374661,0.9918041,0,0,9.068971
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,35.66024,35.66024,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.86567,8.119876,0,2.878527,-2.878527,13.32488,34.1663,0.1374661,3.008061,0,0,8.119876
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.61742,34.61742,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.06403,5.241349,0,0.9939373,-0.9939373,12.27718,31.47989,0.1374661,1.038664,0,0,5.241349
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,1.989928,39.05919,33.55416,0.2577693,0.2577693,0,0,0,0.2577693,771.9802,0,0,0,1.989928,0.2713362,0.2577693,0,0,28.16841,4.247412,1.718592,0,1.718592,13.90758,35.66039,0.1372815,0.2835463,1.591943,0,6.23734
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.141147,47.54484,35.45576,0.4035108,0.4035108,0,0,0,0.4035108,1026.279,0,0,0,4.141147,0.4247482,0.4035108,0,0,26.44981,5.794145,3.716399,0,3.716399,17.43327,44.70059,0.1368839,0.4438619,3.312918,0,9.935292
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.355154,60.38041,40.16888,0,0,0,-1,0,0,0,0,0,0,6.355154,0,0,0,0,22.73342,9.138905,6.355154,0,6.355154,23.46229,60.15961,0.1362093,0,5.084123,0,15.49406
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.319687,70.04385,45.11715,0,0,0,-1,0,0,0,0,0,0,7.319687,0,0,0,0,16.37826,14.85854,7.319687,0,7.319687,30.40636,77.96487,0.1354406,0,5.85575,0,22.17823
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.246932,75.03544,49.43155,3.5686,3.5686,0,-1,0,3.5686,203.0749,0,0,0,7.246932,3.756422,3.5686,0,0,9.058575,21.44626,3.490511,0,3.490511,33.71775,86.45559,0.135077,3.92546,5.797546,0,28.69319
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.401066,85.32843,53.19387,5.790172,5.790172,0,-1,0,5.790172,145.0918,0,0,0,8.401066,6.094917,5.790172,0,0,5.568064,24.58772,2.306149,0,2.306149,35.90555,92.06534,0.1348379,6.369189,6.720853,0,32.98878
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.402357,90.23298,56.79261,4.673763,4.673763,0,-1,0,4.673763,179.7771,0.2206911,0,0,8.402357,4.919751,4.673763,0,0,3.261916,26.66325,3.261916,0,3.261916,39.00008,100,0.1345011,5.14114,6.721886,0,35.06561
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.405858,88.00586,59.06226,11.32761,8.36,0,-1,0,8.36,88.58681,0,2.967609,4.10037,7.405858,8.8,8.36,0,0,0,29.59898,0,1.394142,-1.394142,37.53053,96.23192,0.1345011,12.46037,5.924686,0,37.00484
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.368507,84.1707,60.03352,0,0,0,-1,0,0,0,4.81946,0,0,6.368507,0,0,0,0,1.549047,28.20484,1.549047,0,1.549047,39.00008,100,0.1343417,0,5.094806,0,34.57334
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.370084,76.64233,61.01499,1.864265,1.864265,0,-1,0,1.864265,234.4132,2.407699,0,0,4.370084,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1343417,2.050692,3.496067,0,33.96906
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.629938,69.1025,60.20732,0,0,0,-1,0,0,0,2.629938,0,0,2.629938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343417,0,2.103951,0,32.22892
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4126787,58.77567,57.47759,1.286616,1.286616,0,-1,0,1.286616,32.07473,0,0,0,0.4126787,1.354333,1.286616,0,0,0,29.59898,0,0.9416543,-0.9416543,38.00749,97.4549,0.1343417,1.415278,0.3301429,0,30.01166
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,54.68653,54.68653,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.046283,28.65732,0,5.428574,-5.428574,32.28527,82.78257,0.1343417,5.67286,0,0,28.65732
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,52.16127,52.16127,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.078032,23.22875,0,2.028721,-2.028721,30.14681,77.29935,0.1343417,2.120013,0,0,23.22875
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,49.57468,49.57468,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.332166,21.20003,0,3.085122,-3.085122,26.8948,68.9609,0.1343417,3.223953,0,0,21.20003
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,46.8654,46.8654,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.76008,18.11491,0,1.524728,-1.524728,25.2876,64.83987,0.1343417,1.593341,0,0,18.11491
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,44.7082,44.7082,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.45422,16.59018,0,0.4941856,-0.4941856,24.76668,63.50418,0.1343417,0.5164239,0,0,16.59018
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.01107,43.01107,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,15.00332,16.09599,0,1.084705,-1.084705,23.6233,60.57245,0.1343417,1.133517,0,0,16.09599
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,41.29349,41.29349,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.20854,15.01129,0,0.1119148,-0.1119148,23.50533,60.26997,0.1343417,0.116951,0,0,15.01129
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.67815,39.67815,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.33289,14.89937,0,1.225261,-1.225261,22.2138,56.95834,0.1343417,1.280398,0,0,14.89937
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,38.35929,38.35929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6943,13.67411,0,0,0,22.2138,56.95834,0.1343417,0,0,0,13.67411
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.09155,37.09155,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.6943,13.67411,0,1.391394,-1.391394,20.74714,53.19768,0.1343417,1.454006,0,0,13.67411
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.91583,35.91583,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.24029,12.28272,0,1.255963,-1.255963,19.42324,49.80307,0.1343417,1.312482,0,0,12.28272
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,34.90368,34.90368,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.6358,11.02676,0,2.004938,-2.004938,17.30985,44.38413,0.1343417,2.09516,0,0,11.02676
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.831541,38.87069,33.80975,0.2596986,0.2596986,0,0,0,0.2596986,705.2565,0,0,0,1.831541,0.2733669,0.2596986,0,0,22.86351,9.021817,1.558174,0,1.558174,18.78806,48.17442,0.1341818,0.2856684,1.465233,0,10.85336
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.680429,49.58795,35.74202,4.976652,4.976652,0,0,0,4.976652,94.04774,8.881784E-16,0,0,4.680429,5.238581,4.976652,0,0,21.30534,10.42417,0,0.558152,-0.558152,18.19972,46.66584,0.1341818,5.474317,3.744343,0,15.1046
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.770474,62.27154,40.45515,3.155192,3.155192,0,-1,0,3.155192,214.582,0,0,0,6.770474,3.321254,3.155192,0,0,21.92551,9.866022,3.44922,0,3.44922,21.47193,55.05613,0.1338292,3.470711,5.416379,0,16.6365
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,7.945073,73.02722,45.37274,4.506362,4.506362,0,-1,0,4.506362,176.3079,0,0,0,7.945073,4.743539,4.506362,0,0,18.47629,12.97032,3.201534,0,3.201534,24.50917,62.84391,0.1335035,4.956998,6.356058,0,20.91539
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,8.873082,83.01115,49.68714,11.66254,8.36,0,-1,0,8.36,106.1374,0,3.302539,4.468793,8.873082,8.8,8.36,0,0,15.27475,15.8517,0.07308242,0,0.07308242,24.57851,63.02169,0.1334961,12.82879,7.098466,0,24.72478
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.034509,89.06284,53.44946,3.579525,3.579525,0,-1,0,3.579525,252.3941,0,0,0,9.034509,3.767921,3.579525,0,0,15.20167,15.91747,5.266588,0,5.266588,29.57483,75.83275,0.1329639,3.937478,7.227607,0,24.95198
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,7.789576,87.32414,57.0482,11.08783,8.36,0,-1,0,8.36,93.17675,0,2.727829,3.836612,7.789576,8.8,8.36,0,0,9.935082,20.6574,0,1.010424,-1.010424,28.50975,73.10178,0.1329639,12.19661,6.231661,0,28.44698
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.363334,88.08246,59.28719,2.477024,2.477024,0,-1,0,2.477024,297.2654,0,0,0,7.363334,2.607393,2.477024,0,0,11.05778,19.64698,4.755941,0,4.755941,33.02163,84.67068,0.1324869,2.724726,5.890667,0,27.01031
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.459253,84.88962,60.26866,0.9679011,0.9679011,0,-1,0,0.9679011,667.3464,0,0,0,6.459253,1.018843,0.9679011,0,0,6.301835,23.92733,5.44041,0,5.44041,38.18286,97.90457,0.1319455,1.064691,5.167402,0,30.38658
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.441033,77.19807,61.25013,1.802444,1.802444,0,-1,0,1.802444,246.3895,1.682298,0,0,4.441033,1.89731,1.802444,0,0,0.8614254,28.8237,0.8614254,0,0.8614254,39.00008,100,0.1318602,1.982689,3.552827,0,33.26473
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.106402,67.54903,60.5038,1.931943,1.931943,0,-1,0,1.931943,109.0302,0.07277797,0,0,2.106402,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1318602,2.125137,1.685122,0,31.70538
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2610911,58.53263,57.71274,5.538143,5.538143,0,-1,0,5.538143,4.714417,0,0,0,0.2610911,5.829624,5.538143,0,0,0,29.59898,0,5.568533,-5.568533,33.13033,84.94939,0.1318602,6.091957,0.2088729,0,29.86007
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,54.95234,54.95234,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.187259,24.03045,0,3.709085,-3.709085,29.22061,74.92449,0.1318602,3.875993,0,0,24.03045
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,52.3862,52.3862,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.30846,20.32136,0,5.978752,-5.978752,22.91845,58.76515,0.1318602,6.247796,0,0,20.32136
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.83027,49.83027,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.95152,14.34261,0,3.17725,-3.17725,19.56934,50.17769,0.1318602,3.320226,0,0,14.34261
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,47.13122,47.13122,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.4818,11.16536,0,0.5034053,-0.5034053,19.0387,48.81709,0.1318602,0.5260586,0,0,11.16536
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,44.94335,44.94335,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.04114,10.66195,0,2.420576,-2.420576,16.48719,42.27477,0.1318602,2.529502,0,0,10.66195
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.24622,43.24622,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.73067,8.241378,0,0.8762691,-0.8762691,15.56352,39.90639,0.1318602,0.9157012,0,0,8.241378
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,41.51841,41.51841,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.7043,7.365109,0,0.9305211,-0.9305211,14.58267,37.39138,0.1318602,0.9723946,0,0,7.365109
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.91329,39.91329,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73821,6.434587,0,1.64007,-1.64007,12.85388,32.9586,0.1318602,1.713873,0,0,6.434587
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,38.61488,38.61488,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.56051,4.794518,0,0.5734656,-0.5734656,12.2494,31.40864,0.1318602,0.5992715,0,0,4.794518
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.3267,37.3267,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.19769,4.221052,0,1.562722,-1.562722,10.60214,27.18492,0.1318602,1.633045,0,0,4.221052
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,36.17142,36.17142,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.93405,2.658329,0,0.2914091,-0.2914091,10.29497,26.3973,0.1318602,0.3045225,0,0,2.658329
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.13883,35.13883,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.25784,2.36692,0,0.9164082,-0.9164082,9.32899,23.92044,0.1318602,0.9576465,0,0,2.36692
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.917831,39.42386,34.10624,5.499838,5.499838,12,0,3.372,5.499838,34.87068,0,0,0,1.917831,0,0,6.500162,6.175154,31.27607,1.450512,8.092985,0,8.092985,17.00667,43.60676,0.1328095,6.049821,1.534265,12,3.368343
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.135802,48.1158,35.99762,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.135802,0,0,8.8,8.36,23.18309,8.734199,12.4958,0,12.4958,28.86123,74.003,0.132788,0,3.308642,12,12.87
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.588727,61.88439,40.71074,3.125263,3.125263,0,-1,0,3.125263,210.8215,0,0,0,6.588727,3.289751,3.125263,0,0,10.68729,19.98042,3.298976,0,3.298976,31.99091,82.02782,0.1324649,3.43779,5.270982,0,26.56915
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,7.961378,73.45892,45.65901,2.389874,2.389874,0,-1,0,2.389874,333.1295,0,0,0,7.961378,2.515657,2.389874,0,0,7.388309,22.9495,5.445721,0,5.445721,37.15718,95.27462,0.1319351,2.628862,6.369102,0,30.91088
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,8.927392,83.63578,49.94273,1.415738,1.415738,0,-1,0,1.415738,630.582,5.494552,0,0,8.927392,1.490251,1.415738,0,0,1.942589,27.85065,1.942589,0,1.942589,39.00008,100,0.1317471,1.557312,7.141913,0,36.77804
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,8.823486,88.27441,53.71527,3.688787,3.688787,0,-1,0,3.688787,239.1975,4.940553,0,0,8.823486,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1317471,4.057665,7.058789,0,38.42246
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.147797,89.50821,57.27312,5.188855,5.188855,0,-1,0,5.188855,157.0249,2.685843,0,0,8.147797,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1317471,5.707741,6.518237,0,37.74677
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.50852,89.13869,59.52233,2.261893,2.261893,0,-1,0,2.261893,331.9574,5.12758,0,0,7.50852,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1317471,2.488082,6.006816,0,37.1075
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.245822,84.17722,60.5038,1.872986,1.872986,0,-1,0,1.872986,333.4687,4.274258,0,0,6.245822,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1317471,2.060285,4.996657,0,35.8448
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.70655,78.55131,61.47506,3.780924,3.780924,0,-1,0,3.780924,124.4815,0.7266303,0,0,4.70655,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1317471,4.159016,3.76524,0,34.30553
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,2.930373,70.69391,60.66739,0,0,0,-1,0,0,0,2.930373,0,0,2.930373,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317471,0,2.344298,0,32.52935
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6378859,59.96049,57.93766,4.558707,4.558707,0,-1,0,4.558707,13.99269,0,0,0,0.6378859,4.798639,4.558707,0,0,0,29.59898,0,4.160753,-4.160753,34.61426,88.75433,0.1317471,5.014578,0.5103087,0,30.23686
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,55.17726,55.17726,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.623059,25.43822,0,5.542069,-5.542069,28.77241,73.77525,0.1317471,5.791462,0,0,25.43822
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,52.62134,52.62134,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.78091,19.89616,0,4.168359,-4.168359,24.37857,62.50903,0.1317471,4.355936,0,0,19.89616
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,50.06541,50.06541,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.41242,15.7278,0,5.91431,-5.91431,18.14434,46.52385,0.1317471,6.180454,0,0,15.7278
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,47.35614,47.35614,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.98388,9.813486,0,1.278707,-1.278707,16.79646,43.06777,0.1317471,1.336249,0,0,9.813486
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,45.16827,45.16827,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.40466,8.53478,0,0.5044389,-0.5044389,16.26474,41.70437,0.1317471,0.5271387,0,0,8.53478
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,43.47114,43.47114,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.96515,8.03034,0,0.7909501,-0.7909501,15.431,39.5666,0.1317471,0.8265428,0,0,8.03034
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,41.72289,41.72289,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.84399,7.23939,0,0.5668514,-0.5668514,14.83349,38.03451,0.1317471,0.5923597,0,0,7.23939
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,40.10754,40.10754,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.47382,6.672539,0,0.5470514,-0.5470514,14.25685,36.55594,0.1317471,0.5716687,0,0,6.672539
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,38.81936,38.81936,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.08166,6.125488,0,1.933357,-1.933357,12.21891,31.33047,0.1317471,2.020358,0,0,6.125488
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,37.52095,37.52095,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.22983,4.19213,0,0.04289581,-0.04289581,12.17369,31.21453,0.1317471,0.04482612,0,0,4.19213
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,36.37589,36.37589,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.27749,4.149234,0,0.2125061,-0.2125061,11.94969,30.64017,0.1317471,0.2220689,0,0,4.149234
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.36375,35.36375,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.51361,3.936728,0,0.9837238,-0.9837238,10.91276,27.98137,0.1317471,1.027991,0,0,3.936728
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.248242,37.72527,34.30048,0.4826521,0.4826521,0,0,0,0.4826521,258.6214,0,0,0,1.248242,0.5080548,0.4826521,0,0,29.60664,2.953005,0.7401867,0,0.7401867,11.61496,29.78189,0.1316756,0.5309173,0.9985932,0,4.201246
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.865792,47.5159,36.23276,2.806067,2.806067,0,0,0,2.806067,137.7655,0,0,0,3.865792,2.953755,2.806067,0,0,28.86645,3.619173,0.912037,0,0.912037,12.48019,32.00043,0.1315876,3.086674,3.092634,0,7.484965
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.204545,60.76099,40.97655,0,0,0,-1,0,0,0,0,0,0,6.204545,0,0,0,0,27.95441,4.440006,6.204545,0,6.204545,18.36634,47.09309,0.1309922,0,4.963636,0,10.64455
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.496241,67.67175,45.92482,2.883873,2.883873,0,-1,0,2.883873,225.261,0,0,0,6.496241,3.035656,2.883873,0,0,21.74987,10.0241,3.460585,0,3.460585,21.64934,55.51102,0.1306624,3.17226,5.196992,0,16.52034
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.458938,81.63816,50.20855,1.054095,1.054095,0,-1,0,1.054095,802.4838,0,0,0,8.458938,1.109573,1.054095,0,0,18.28928,13.13862,7.349365,0,7.349365,28.62156,73.38847,0.1299676,1.159504,6.76715,0,21.59756
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.36979,86.21265,53.97087,1.795965,1.795965,0,-1,0,1.795965,466.0332,0,0,0,8.36979,1.890489,1.795965,0,0,10.93992,19.75305,6.479301,0,6.479301,34.76836,89.14948,0.1293611,1.975561,6.695832,0,28.12284
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.116342,89.70004,57.53894,0,0,0,-1,0,0,0,3.655724,0,0,8.116342,0,0,0,0,4.460618,25.58442,4.460618,0,4.460618,39.00008,100,0.1289469,0,6.493073,0,33.70076
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.432926,89.12305,59.80859,3.034386,3.034386,0,-1,0,3.034386,244.9565,4.238835,0,0,7.432926,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1289469,3.337825,5.946341,0,37.0319
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,5.962565,83.22001,60.79007,6.312432,6.312432,0,-1,0,6.312432,94.4575,8.881784E-16,0,0,5.962565,6.644665,6.312432,0,0,0,29.59898,0,0.6820998,-0.6820998,38.28108,98.15643,0.1289469,6.943675,4.770052,0,35.56154
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.700785,74.75827,61.7102,0.8229942,0.8229942,0,-1,0,0.8229942,449.6733,2.076586,0,0,3.700785,0.8663096,0.8229942,0,0,0.7578887,28.91688,0.7578887,0,0.7578887,39.00008,100,0.1288768,0.9052936,2.960628,0,32.61766
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.506542,69.46389,60.96387,2.190052,2.190052,0,-1,0,2.190052,114.4513,0.2012241,0,0,2.506542,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1288768,2.409057,2.005234,0,32.10552
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3575713,59.33251,58.20348,4.740352,4.740352,0,-1,0,4.740352,7.543138,0,0,0,0.3575713,4.989844,4.740352,0,0,0,29.59898,0,4.632273,-4.632273,34.11723,87.47991,0.1288768,5.214387,0.286057,0,29.95655
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,55.41241,55.41241,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.14697,24.96671,0,3.178926,-3.178926,30.76635,78.88792,0.1288768,3.321978,0,0,24.96671
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,52.87693,52.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.67911,21.78778,0,0,0,30.76635,78.88792,0.1288768,0,0,0,21.78778
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,50.29034,50.29034,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.67911,21.78778,0,5.691671,-5.691671,24.7668,63.5045,0.1288768,5.947797,0,0,21.78778
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,47.56061,47.56061,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,15.00319,16.09611,0,0.02805859,-0.02805859,24.73723,63.42866,0.1288768,0.02932123,0,0,16.09611
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,45.37274,45.37274,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.03437,16.06805,0,0.3005925,-0.3005925,24.42037,62.61622,0.1288768,0.3141192,0,0,16.06805
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,43.67561,43.67561,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.36836,15.76746,0,0.5700522,-0.5700522,23.81949,61.07549,0.1288768,0.5957046,0,0,15.76746
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,41.94781,41.94781,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,16.00175,15.1974,0,1.650762,-1.650762,22.07943,56.61381,0.1288768,1.725046,0,0,15.1974
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,40.34269,40.34269,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.83593,13.54664,0,1.303692,-1.303692,20.70522,53.0902,0.1288768,1.362358,0,0,13.54664
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,39.02383,39.02383,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.28448,12.24295,0,3.005272,-3.005272,17.53738,44.96756,0.1288768,3.14051,0,0,12.24295
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.72542,37.72542,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.62367,9.237679,0,1.657736,-1.657736,15.78998,40.48704,0.1288768,1.732334,0,0,9.237679
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,36.60081,36.60081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4656,7.579943,0,0,0,15.78998,40.48704,0.1288768,0,0,0,7.579943
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,35.56822,35.56822,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.4656,7.579943,0,1.829986,-1.829986,13.861,35.54096,0.1288768,1.912336,0,0,7.579943
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.026683,40.18168,34.53563,3.276525,3.276525,0,0,0,3.276525,61.85466,0,0,0,2.026683,3.448973,3.276525,0,0,26.49891,5.749956,0,1.42229,-1.42229,12.36178,31.6968,0.1288768,3.604177,1.621346,0,7.776639
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.780735,50.70404,36.45768,3.385675,3.385675,0,0,0,3.385675,141.2048,0,0,0,4.780735,3.563869,3.385675,0,0,28.07924,4.327666,1.216867,0,1.216867,13.5162,34.65685,0.1287644,3.724243,3.824589,0,9.108401
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.430207,61.89838,41.23215,4.030855,4.030855,0,-1,0,4.030855,159.5246,0,0,0,6.430207,4.243005,4.030855,0,0,26.86237,5.422846,2.187202,0,2.187202,15.59116,39.97725,0.1285628,4.43394,5.144166,0,11.85305
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.126481,74.8526,46.18041,3.937032,3.937032,0,-1,0,3.937032,206.4114,0,0,0,8.126481,4.144244,3.937032,0,0,24.67517,7.391328,3.982238,0,3.982238,19.36904,49.66411,0.1281974,4.330735,6.501185,0,15.51781
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.720404,83.32669,50.49481,4.219615,4.219615,0,-1,0,4.219615,206.6635,0,0,0,8.720404,4.4417,4.219615,0,0,20.69293,10.97534,4.278704,0,4.278704,23.42818,60.07212,0.1278071,4.641576,6.976323,0,19.69575
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.059,85.00376,54.25713,0,0,0,-1,0,0,0,0,0,0,8.059,0,0,0,0,16.41423,14.82617,8.059,0,8.059,31.07361,79.67577,0.1270784,0,6.4472,0,22.88518
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.217011,85.45953,57.8252,2.527463,2.527463,0,-1,0,2.527463,285.5436,0,0,0,7.217011,2.660488,2.527463,0,0,8.355226,22.07928,4.556523,0,4.556523,35.39631,90.75959,0.12667,2.78021,5.773609,0,29.29629
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.660662,85.63451,60.09486,2.182372,2.182372,0,-1,0,2.182372,305.2029,0.5647267,0,0,6.660662,2.297233,2.182372,0,0,3.798702,26.18015,3.798702,0,3.798702,39.00008,100,0.1263316,2.400609,5.32853,0,32.84081
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,5.902838,83.29462,61.07633,2.695126,2.695126,0,-1,0,2.695126,219.019,3.065863,0,0,5.902838,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1263316,2.964639,4.72227,0,35.50182
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.37908,77.79308,61.99646,6.772112,6.772112,0,-1,0,6.772112,64.66343,0,0,0,4.37908,7.12854,6.772112,0,0,0,29.59898,0,2.74946,-2.74946,36.10189,92.56877,0.1263316,7.449324,3.503264,0,33.97806
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.282333,68.89681,61.18879,0,0,0,-1,0,0,0,0,0,0,2.282333,0,0,0,0,3.054955,26.84952,2.282333,0,2.282333,38.26711,98.12058,0.1261291,0,1.825866,0,29.13185
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4562036,59.90521,58.45907,3.492044,3.492044,0,-1,0,3.492044,13.06409,0,4.440892E-16,0,0.4562036,3.675836,3.492044,0,0,0.7726223,28.90362,0,3.219632,-3.219632,34.87331,89.41857,0.1261291,3.841248,0.3649628,0,29.35982
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349991,25.68399,0,0,0,34.87331,89.41857,0.1261291,0,0,0,25.68399
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349991,25.68399,0,0,0,34.87331,89.41857,0.1261291,0,0,0,25.68399
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,50.52548,50.52548,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.349991,25.68399,0,3.279131,-3.279131,31.41681,80.55576,0.1261291,3.426692,0,0,25.68399
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,47.8162,47.8162,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.99347,22.40486,0,0.1603161,-0.1603161,31.24782,80.12245,0.1261291,0.1675303,0,0,22.40486
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,45.62834,45.62834,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,8.171599,22.24454,0,2.511117,-2.511117,28.60087,73.33541,0.1261291,2.624117,0,0,22.24454
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,43.91076,43.91076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96173,19.73342,0,0,0,28.60087,73.33541,0.1261291,0,0,0,19.73342
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,42.18295,42.18295,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.96173,19.73342,0,0.4719315,-0.4719315,28.10341,72.05988,0.1261291,0.4931685,0,0,19.73342
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,40.54716,40.54716,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.4861,19.26149,0,0.7806115,-0.7806115,27.28057,69.95004,0.1261291,0.815739,0,0,19.26149
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,39.21808,39.21808,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.35344,18.48088,0,0.4242263,-0.4242263,26.8334,68.80345,0.1261291,0.4433165,0,0,18.48088
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.92989,37.92989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82481,18.05665,0,0,0,26.8334,68.80345,0.1261291,0,0,0,18.05665
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.77462,36.77462,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.82481,18.05665,0,1.66032,-1.66032,25.08327,64.31594,0.1261291,1.735035,0,0,18.05665
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.7727,35.7727,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.66961,16.39633,0,1.225275,-1.225275,23.79171,61.00427,0.1261291,1.280413,0,0,16.39633
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.315417,38.35301,34.72988,4.162149,4.162149,0,0,0,4.162149,31.60428,0,0,0,1.315417,4.38121,4.162149,0,0,16.03102,15.17106,0,3.065793,-3.065793,20.56009,52.71806,0.1261291,4.578364,1.052334,0,16.48647
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.649314,47.33144,36.69283,3.321043,3.321043,0,0,0,3.321043,109.8846,0,0,0,3.649314,3.495835,3.321043,0,0,19.43746,12.10526,0.1534791,0,0.1534791,20.70569,53.0914,0.1261155,3.653147,2.919451,0,15.75458
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.514111,58.81675,41.46729,6.396096,6.396096,0,-1,0,6.396096,86.21057,0,0,0,5.514111,6.732733,6.396096,0,0,19.28398,12.24339,0,1.218622,-1.218622,19.42115,49.79771,0.1261155,7.035706,4.411289,0,17.75751
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.634658,68.86914,46.46668,0,0,0,-1,0,0,0,0,0,0,6.634658,0,0,0,0,20.638,11.02477,6.634658,0,6.634658,25.71534,65.93663,0.1255308,0,5.307726,0,17.65943
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,7.850918,79.5052,50.81174,2.054025,2.054025,0,-1,0,2.054025,382.2211,0,0,0,7.850918,2.162132,2.054025,0,0,14.00335,16.99597,5.688787,0,5.688787,31.11219,79.7747,0.1250337,2.259428,6.280735,0,24.84688
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.561028,88.04212,54.57407,1.598917,1.598917,0,-1,0,1.598917,535.4266,0,0,0,8.561028,1.68307,1.598917,0,0,8.314561,22.11587,6.877957,0,6.877957,37.6372,96.50544,0.1244379,1.758809,6.848822,0,30.6769
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.033973,90.0333,58.11146,4.224918,4.224918,0,-1,0,4.224918,190.1569,2.150087,0,0,8.033973,4.447282,4.224918,0,0,1.436604,28.30603,1.436604,0,1.436604,39.00008,100,0.1243142,4.64741,6.427178,0,36.34001
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.336264,89.37363,60.38112,3.683095,3.683095,0,-1,0,3.683095,199.1875,3.459322,0,0,7.336264,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1243142,4.051404,5.869011,0,36.93524
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.128766,80.20896,61.36259,6.005283,6.005283,0,-1,0,6.005283,85.40424,8.881784E-16,0,0,5.128766,6.321351,6.005283,0,0,0,29.59898,0,1.192585,-1.192585,37.74298,96.77669,0.1243142,6.605812,4.103013,0,34.72775
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.0391,76.73678,62.28273,3.452799,3.452799,0,-1,0,3.452799,116.9805,0,0,0,4.0391,3.634525,3.452799,0,0,1.325094,28.40639,0.404575,0,0.404575,38.1268,97.76083,0.1242794,3.798079,3.23128,0,32.44549
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.624103,66.88126,61.47506,3.240847,3.240847,0,-1,0,3.240847,50.11352,0,4.440892E-16,0,1.624103,3.411418,3.240847,0,0,0.920519,28.77051,0,1.787315,-1.787315,36.2428,92.93008,0.1242794,3.564932,1.299282,0,30.39461
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.331603,59.7957,58.74533,6.730249,6.730249,0,-1,0,6.730249,4.927054,0,0,0,0.331603,7.084472,6.730249,0,0,2.906425,26.9832,0,6.752869,-6.752869,29.12465,74.67844,0.1242794,7.403274,0.2652824,0,27.3148
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40961,20.23033,0,0,0,29.12465,74.67844,0.1242794,0,0,0,20.23033
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,53.36767,53.36767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40961,20.23033,0,0,0,29.12465,74.67844,0.1242794,0,0,0,20.23033
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,50.78107,50.78107,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.40961,20.23033,0,0.3200205,-0.3200205,28.78732,73.81349,0.1242794,0.3344214,0,0,20.23033
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,48.0718,48.0718,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.76519,19.91031,0,0.3932629,-0.3932629,28.37279,72.75059,0.1242794,0.4109597,0,0,19.91031
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,45.86348,45.86348,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,11.20215,19.51704,0,0.4573932,-0.4573932,27.89065,71.51434,0.1242794,0.4779759,0,0,19.51704
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,44.16635,44.16635,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.71037,19.05965,0,0.2385058,-0.2385058,27.63924,70.86971,0.1242794,0.2492386,0,0,19.05965
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,42.40787,42.40787,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.97537,18.82114,0,1.469281,-1.469281,26.09048,66.89854,0.1242794,1.535398,0,0,18.82114
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,40.74141,40.74141,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.60791,17.35186,0,0.1790593,-0.1790593,25.90174,66.41459,0.1242794,0.187117,0,0,17.35186
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,39.42255,39.42255,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.80686,17.1728,0,1.404818,-1.404818,24.42093,62.61765,0.1242794,1.468035,0,0,17.1728
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.12415,38.12415,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,15.36777,15.76799,0,1.051696,-1.051696,23.31235,59.77513,0.1242794,1.099023,0,0,15.76799
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.97909,36.97909,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.53632,14.71629,0,0.8685488,-0.8685488,22.39682,57.42762,0.1242794,0.9076335,0,0,14.71629
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,35.96695,35.96695,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.50138,13.84774,0,0.5871308,-0.5871308,21.77793,55.84072,0.1242794,0.6135517,0,0,13.84774
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8550593,37.27385,34.93435,8.212509,8.212509,12,0,3.372,8.212509,10.41167,0,0,0,0.8550593,0,0,3.787491,3.598116,18.15374,13.26061,4.453176,0,4.453176,26.00258,66.67314,0.1247896,9.03376,0.6840475,12,14.11567
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.635215,47.49585,36.88708,2.933109,2.933109,11.73311,0,3.304476,2.933109,123.9373,1.776357E-15,0,0,3.635215,0,0,8.8,8.36,13.70057,17.26847,11.99521,0,11.99521,37.38224,95.8517,0.125445,3.22642,2.908172,12,20.90368
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.107334,54.25362,41.72289,2.179991,2.179991,0,-1,0,2.179991,188.4106,0.1072539,0,0,4.107334,2.294727,2.179991,0,0,1.705353,28.06416,1.705353,0,1.705353,39.00008,100,0.1252988,2.39799,3.285867,0,32.17149
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.367766,72.2895,46.78361,8.473955,8.36,0,-1,0,8.36,88.13118,0,0.1139552,0.9613507,7.367766,8.8,8.36,0,0,0,29.59898,0,1.432234,-1.432234,37.49037,96.12897,0.1252988,9.321351,5.894213,0,36.96674
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.794395,75.18019,51.14913,6.286852,6.286852,0,-1,0,6.286852,108.0731,0,0,0,6.794395,6.617739,6.286852,0,0,1.591371,28.16674,0.1766561,0,0.1766561,37.65796,96.55869,0.1252837,6.915537,5.435516,0,34.96114
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.663567,74.91314,54.92167,2.827832,2.827832,0,-1,0,2.827832,200.2795,1.272187,0,0,5.663567,2.976665,2.827832,0,0,1.414714,28.32574,1.414714,0,1.414714,39.00008,100,0.1251627,3.110615,4.530853,0,33.9893
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,5.813271,79.74445,58.45907,2.336076,2.336076,0,-1,0,2.336076,248.8477,3.354244,0,0,5.813271,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1251627,2.569683,4.650616,0,35.41225
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.417413,85.2629,60.72873,0.2114846,0.2114846,0,-1,0,0.2114846,3034.459,6.194798,0,0,6.417413,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1251627,0.2326331,5.13393,0,36.01639
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.251116,69.33703,61.7102,0.5921479,0.5921479,0,-1,0,0.5921479,380.1611,1.627802,0,0,2.251116,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1251627,0.6513627,1.800893,0,31.85009
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.658089,68.20216,62.63033,2.090485,2.090485,0,-1,0,2.090485,79.31597,0,0,0,1.658089,2.200511,2.090485,0,0,0,29.59898,0,0.5424222,-0.5424222,38.42831,98.53394,0.1251627,2.299534,1.326471,0,31.25707
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,1.971666,68.46057,61.82266,2.009494,2.009494,0,-1,0,2.009494,98.11756,0,0,0,1.971666,2.115257,2.009494,0,0,0.6026913,29.05656,0,0.1435903,-0.1435903,38.27696,98.14585,0.1251627,2.210443,1.577333,0,31.02822
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.491778,60.62897,59.06226,4.049177,4.049177,0,-1,0,4.049177,12.14513,0,8.881784E-16,0,0.491778,4.262291,4.049177,0,0,0.7622361,28.91297,0,3.770514,-3.770514,34.30249,87.95492,0.1251627,4.454095,0.3934224,0,29.40474
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,56.30187,56.30187,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.951696,25.14245,0,5.37491,-5.37491,28.63684,73.42764,0.1251627,5.616781,0,0,25.14245
