Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,53.65393,53.65393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92382,19.76754,0,0,0,28.63684,73.42764,0.1251627,0,0,0,19.76754
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92382,19.76754,0,0,0,28.63684,73.42764,0.1251627,0,0,0,19.76754
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,48.33761,48.33761,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.92382,19.76754,0,0.610579,-0.610579,27.99323,71.77737,0.1251627,0.6380551,0,0,19.76754
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,46.11907,46.11907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60224,19.15696,0,0,0,27.99323,71.77737,0.1251627,0,0,0,19.15696
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,44.42194,44.42194,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.60224,19.15696,0,1.746314,-1.746314,26.15245,67.05743,0.1251627,1.824898,0,0,19.15696
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,42.67369,42.67369,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.54259,17.41065,0,0.6117055,-0.6117055,25.50766,65.40412,0.1251627,0.6392323,0,0,17.41065
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.00723,41.00723,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.22226,16.79894,0,1.403982,-1.403982,24.02773,61.60944,0.1251627,1.467162,0,0,16.79894
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.67815,39.67815,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.78224,15.39496,0,1.555193,-1.555193,22.38841,57.40607,0.1251627,1.625177,0,0,15.39496
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.35929,38.35929,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.51023,13.83977,0,1.307384,-1.307384,21.01031,53.87248,0.1251627,1.366217,0,0,13.83977
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,37.20401,37.20401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.96288,12.53238,0,0,0,21.01031,53.87248,0.1251627,0,0,0,12.53238
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,36.23276,36.23276,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.96288,12.53238,0,1.625077,-1.625077,19.29733,49.48022,0.1251627,1.698206,0,0,12.53238
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.392043,39.01957,35.1695,4.422362,4.422362,0,0,0,4.422362,31.47735,0,0,0,1.392043,4.655118,4.422362,0,0,20.76852,10.90731,0,3.263076,-3.263076,15.85774,40.6608,0.1251627,4.864599,1.113634,0,12.29935
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.127728,46.20506,37.15289,0,0,0,0,0,0,0,0,0,0,3.127728,0,0,0,0,24.39416,7.644231,3.127728,0,3.127728,18.82497,48.26905,0.1248961,0,2.502182,0,10.77196
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.610694,59.77937,42.00915,2.978613,2.978613,0,-1,0,2.978613,188.366,0,0,0,5.610694,3.135382,2.978613,0,0,21.26644,10.45919,2.475312,0,2.475312,21.17325,54.29028,0.1246859,3.276475,4.488555,0,16.06988
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.568112,73.54388,47.10055,0,0,0,-1,0,0,0,0,0,0,7.568112,0,0,0,0,18.79112,12.68697,7.568112,0,7.568112,28.35299,72.69984,0.1240475,0,6.05449,0,20.25508
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,7.78161,80.01879,51.46606,0,0,0,-1,0,0,0,0,0,0,7.78161,0,0,0,0,11.22301,19.49827,7.78161,0,7.78161,35.73528,91.62873,0.1233979,0,6.225288,0,27.27988
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.418276,78.51971,55.23861,0,0,0,-1,0,0,0,2.976874,0,0,6.418276,0,0,0,0,3.441402,26.50172,3.441402,0,3.441402,39.00008,100,0.1231128,0,5.134621,0,32.91999
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.140224,81.61728,58.80667,3.093728,3.093728,0,-1,0,3.093728,198.4733,2.883668,0,0,6.140224,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1231128,3.4031,4.912179,0,35.7392
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.016706,83.81647,61.07633,7.477917,7.477917,0,-1,0,7.477917,80.45966,0,0,0,6.016706,7.871492,7.477917,0,0,0,29.59898,0,1.854786,-1.854786,37.04496,94.98689,0.1231128,8.225709,4.813365,0,35.61568
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,5.902077,84.40784,61.99646,0,0,0,-1,0,0,0,3.841204,0,0,5.902077,0,0,0,0,2.060873,27.74419,2.060873,0,2.060873,39.00008,100,0.1229427,0,4.721662,0,33.64627
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.105407,77.71749,62.9166,0,0,0,-1,0,0,0,4.105407,0,0,4.105407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229427,0,3.284326,0,33.70438
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.744095,67.95956,62.10892,2.302402,2.302402,0,-1,0,2.302402,75.75109,0,4.440892E-16,0,1.744095,2.423582,2.302402,0,0,0,29.59898,0,0.6794865,-0.6794865,38.28384,98.16349,0.1229427,2.532643,1.395276,0,31.34307
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4705527,60.91189,59.40987,1.516051,1.516051,0,-1,0,1.516051,31.03806,0,0,0,0.4705527,1.595843,1.516051,0,0,0.754985,28.91949,0,1.12529,-1.12529,37.09768,95.12206,0.1229427,1.667656,0.3764422,0,29.39005
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,56.64948,56.64948,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,2.005307,27.7942,0,7.035714,-7.035714,29.68138,76.10596,0.1229427,7.352321,0,0,27.7942
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,54.00154,54.00154,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.822767,20.75849,0,6.083249,-6.083249,23.26908,59.66418,0.1229427,6.356995,0,0,20.75849
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,51.38427,51.38427,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.58193,14.67524,0,3.4277,-3.4277,19.65596,50.3998,0.1229427,3.581946,0,0,14.67524
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,48.65455,48.65455,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.39049,11.24754,0,0.4104038,-0.4104038,19.22336,49.29057,0.1229427,0.428872,0,0,11.24754
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,46.43601,46.43601,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.84649,10.83714,0,1.873632,-1.873632,17.24838,44.22652,0.1229427,1.957946,0,0,10.83714
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92831,8.963503,0,0,0,17.24838,44.22652,0.1229427,0,0,0,8.963503
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.99062,42.99062,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.92831,8.963503,0,2.442188,-2.442188,14.67408,37.62579,0.1229427,2.552086,0,0,8.963503
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.29349,41.29349,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.64185,6.521315,0,1.015465,-1.015465,13.60369,34.88119,0.1229427,1.061162,0,0,6.521315
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,39.96441,39.96441,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.77014,5.505849,0,0.4935783,-0.4935783,13.08341,33.54715,0.1229427,0.5157894,0,0,5.505849
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,38.67622,38.67622,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.31856,5.012271,0,0.5230436,-0.5230436,12.53208,32.13346,0.1229427,0.5465805,0,0,5.012271
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.89972,4.489227,0,0,0,12.53208,32.13346,0.1229427,0,0,0,4.489227
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,36.51902,36.51902,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.89972,4.489227,0,1.328234,-1.328234,11.132,28.54352,0.1229427,1.388004,0,0,4.489227
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.911674,40.83385,35.48643,0,0,0,0,0,0,0,0,0,0,1.911674,0,0,0,0,29.37554,3.160994,1.911674,0,1.911674,12.94557,33.1937,0.1227853,0,1.52934,0,5.072669
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.2541,50.12989,37.5005,4.41798,4.41798,0,0,0,4.41798,96.29061,0,0,0,4.2541,4.650506,4.41798,0,0,27.46386,4.881501,0,0.3964052,-0.3964052,12.52772,32.1223,0.1227853,4.859778,3.40328,0,9.135601
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,5.995554,61.58403,42.35675,2.542094,2.542094,0,-1,0,2.542094,235.851,0,0,0,5.995554,2.675889,2.542094,0,0,27.90431,4.485096,3.319665,0,3.319665,15.67703,40.19744,0.122513,2.796304,4.796443,0,10.48065
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.151111,68.06765,47.41748,1.085498,1.085498,0,-1,0,1.085498,566.6624,0,0,0,6.151111,1.14263,1.085498,0,0,24.58465,7.472795,5.008481,0,5.008481,20.4285,52.38065,0.1221044,1.194048,4.920888,0,13.62391
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,6.94648,76.61914,51.783,0,0,0,-1,0,0,0,0,0,0,6.94648,0,0,0,0,19.57617,11.98043,6.94648,0,6.94648,27.01851,69.27808,0.1215421,0,5.557184,0,18.92691
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.147388,77.71836,55.55554,2.874733,2.874733,0,-1,0,2.874733,213.842,0,0,0,6.147388,3.026035,2.874733,0,0,12.62969,18.23226,3.121352,0,3.121352,29.97968,76.87082,0.1212912,3.162207,4.91791,0,24.37965
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.453702,78.96279,59.11338,0,0,0,-1,0,0,0,0,0,0,5.453702,0,0,0,0,9.508334,21.04148,5.453702,0,5.453702,35.15351,90.13704,0.1208552,0,4.362961,0,26.49518
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.627649,87.06968,61.36259,3.301298,3.301298,0,-1,0,3.301298,200.7589,0,0,0,6.627649,3.475051,3.301298,0,0,4.054633,25.94981,3.152598,0,3.152598,38.14433,97.80579,0.1206046,3.631428,5.302119,0,32.57746
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.564534,78.94473,62.33385,0,0,0,-1,0,0,0,3.6625,0,0,4.564534,0,0,0,0,0.9020342,28.78715,0.9020342,0,0.9020342,39.00008,100,0.1205331,0,3.651627,0,33.35168
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.407211,79.3528,63.2642,4.684907,4.684907,0,-1,0,4.684907,94.07253,0,0,0,4.407211,4.931481,4.684907,0,0,0,29.59898,0,0.5242702,-0.5242702,38.44745,98.58301,0.1205331,5.153398,3.525769,0,34.00619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.109664,69.61871,62.45653,7.583268,7.583268,0,-1,0,7.583268,27.81999,0,0,0,2.109664,7.982388,7.583268,0,0,0.5825225,29.07471,0,5.872723,-5.872723,32.25705,82.71023,0.1205331,8.341595,1.687732,0,31.18437
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2846875,60.60293,59.69613,3.107256,3.107256,0,-1,0,3.107256,9.162023,0,0,0,0.2846875,3.270796,3.107256,0,0,7.10777,23.20198,0,2.986109,-2.986109,29.10942,74.63939,0.1205331,3.417982,0.22775,0,23.48667
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,56.96641,56.96641,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.42567,20.21588,0,0.8580937,-0.8580937,28.20491,72.32014,0.1205331,0.8967079,0,0,20.21588
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,54.31847,54.31847,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.37911,19.35778,0,3.129223,-3.129223,24.90642,63.86248,0.1205331,3.270038,0,0,19.35778
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,51.67054,51.67054,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.85602,16.22856,0,3.100399,-3.100399,21.63831,55.48274,0.1205331,3.239917,0,0,16.22856
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,48.97148,48.97148,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.30091,13.12816,0,1.361828,-1.361828,20.20282,51.80199,0.1205331,1.42311,0,0,13.12816
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81405,11.76633,0,0,0,20.20282,51.80199,0.1205331,0,0,0,11.76633
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,45.02514,45.02514,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.81405,11.76633,0,0.7164054,-0.7164054,19.44766,49.8657,0.1205331,0.7486436,0,0,11.76633
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,43.30756,43.30756,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.61006,11.04993,0,1.040627,-1.040627,18.35074,47.0531,0.1205331,1.087455,0,0,11.04993
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,41.61042,41.61042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76631,10.0093,0,0,0,18.35074,47.0531,0.1205331,0,0,0,10.0093
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76631,10.0093,0,0,0,18.35074,47.0531,0.1205331,0,0,0,10.0093
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,38.99316,38.99316,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.76631,10.0093,0,1.078002,-1.078002,17.21443,44.13947,0.1205331,1.126513,0,0,10.0093
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,37.83788,37.83788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.96409,8.931297,0,0,0,17.21443,44.13947,0.1205331,0,0,0,8.931297
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.83596,36.83596,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.96409,8.931297,0,1.300965,-1.300965,15.84309,40.62323,0.1205331,1.359508,0,0,8.931297
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.721596,40.5808,35.7727,0.489036,0.489036,0,0,0,0.489036,352.0387,0,0,0,1.721596,0.5147747,0.489036,0,0,24.40961,7.630332,1.206821,0,1.206821,16.98798,43.55885,0.1204376,0.5379396,1.377277,0,9.351929
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.49235,48.03465,37.80721,5.530351,5.530351,0,0,0,5.530351,63.14881,0,0,0,3.49235,5.821422,5.530351,0,0,23.20279,8.716472,0,2.329071,-2.329071,14.53293,37.26384,0.1204376,6.083385,2.79388,0,12.20882
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,4.973181,58.26202,42.67369,3.641737,3.641737,0,-1,0,3.641737,136.5607,0,0,0,4.973181,3.833408,3.641737,0,0,25.79064,6.3874,1.139773,0,1.139773,15.61421,40.03636,0.1203475,4.005911,3.978545,0,11.36058
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,6.850031,71.30855,47.76509,2.395345,2.395345,0,-1,0,2.395345,285.9727,0,0,0,6.850031,2.521415,2.395345,0,0,24.65087,7.413196,4.328616,0,4.328616,19.7207,50.56578,0.1200066,2.634879,5.480025,0,14.26323
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.290257,83.34831,52.1306,3.304729,3.304729,0,-1,0,3.304729,250.8605,0,0,0,8.290257,3.478662,3.304729,0,0,20.32225,11.30895,4.811596,0,4.811596,24.28538,62.27007,0.1196298,3.635201,6.632206,0,19.59921
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,6.804088,81.07343,55.90314,0,0,0,-1,0,0,0,0,0,0,6.804088,0,0,0,0,15.51066,15.63939,6.804088,0,6.804088,30.7403,78.82113,0.1191012,0,5.44327,0,22.44348
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.054084,86.75237,59.46099,5.090401,5.090401,0,-1,0,5.090401,138.5762,0,0,0,7.054084,5.358316,5.090401,0,0,8.706569,21.76307,1.695768,0,1.695768,32.34905,82.94611,0.1189701,5.599441,5.643268,0,28.81715
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.416082,91.54736,61.7102,0,0,0,-1,0,0,0,0.4052815,0,0,7.416082,0,0,0,0,7.010801,23.28926,7.010801,0,7.010801,39.00008,100,0.1184314,0,5.932866,0,30.70534
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.141325,81.80986,62.68145,3.876046,3.876046,0,-1,0,3.876046,132.6435,1.061276,0,0,5.141325,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1184314,4.263651,4.11306,0,34.7403
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.333813,75.35748,63.55046,3.599405,3.599405,0,-1,0,3.599405,92.62123,0,4.440892E-16,0,3.333813,3.788847,3.599405,0,0,0,29.59898,0,0.4550342,-0.4550342,38.52043,98.77013,0.1184314,3.959345,2.667051,0,32.93279
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.316601,70.66773,62.74279,6.168629,6.168629,0,-1,0,6.168629,37.55454,0,8.881784E-16,0,2.316601,6.493294,6.168629,0,0,0.5055935,29.14394,0,4.176693,-4.176693,34.11781,87.48138,0.1184314,6.785492,1.85328,0,31.46054
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.5715868,61.8702,60.03352,0.9011741,0.9011741,0,-1,0,0.9011741,63.4269,0,0,0,0.5715868,0.9486043,0.9011741,0,0,5.146364,24.96725,0,0.3770175,-0.3770175,33.7204,86.46239,0.1184314,0.9912915,0.4572694,0,25.53884
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,57.30379,57.30379,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.565272,24.59023,0,8.8,-8.8,24.44438,62.67778,0.1184314,11.24536,0,0,24.59023
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,54.66608,54.66608,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.34305,15.79023,0,8.05671,-8.05671,15.95186,40.90213,0.1184314,8.419262,0,0,15.79023
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,52.01814,52.01814,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.29495,7.733523,0,5.510005,-5.510005,10.14381,26.00972,0.1184314,5.757955,0,0,7.733523
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,49.28841,49.28841,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.41718,2.223518,0,1.025147,-1.025147,9.06321,23.23895,0.1184314,1.071279,0,0,2.223518
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,47.06987,47.06987,2.067216,1.138452,0,-1,0,1.138452,0,0,0.9287639,1.135486,0,1.198371,1.138452,0,0,31.55623,1.198371,0,1.198371,-1.198371,7.800015,20,0.1184314,2.273938,0,0,1.198371
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,45.37274,45.37274,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184314,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,43.62449,43.62449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184314,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184314,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,40.59828,40.59828,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184314,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,39.31009,39.31009,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184314,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.15482,38.15482,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190411,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,37.15289,37.15289,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1195525,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.080573,39.10019,36.11008,2.434291,2.434291,11.23429,0,3.178276,2.434291,44.38963,1.776357E-15,0,0,1.080573,0,0,8.8,8.36,16.16775,15.048,9.440573,0,9.440573,32.61811,83.63602,0.1203058,2.67772,0.8644582,12,16.12857
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.344982,47.91225,38.12415,0,0,0,0,0,0,0,0,0,0,3.344982,0,0,0,0,6.727181,23.54452,3.344982,0,3.344982,35.79144,91.77274,0.1200508,0,2.675985,0,26.8895
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.726223,54.38943,43.01107,0,0,0,-1,0,0,0,0.3440244,0,0,3.726223,0,0,0,0,3.382199,26.555,3.382199,0,3.382199,39.00008,100,0.119794,0,2.980979,0,30.28122
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.081347,64.7647,48.10247,0.0485849,0.0485849,0,-1,0,0.0485849,10458.7,5.030206,0,0,5.081347,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.119794,0.05344339,4.065078,0,34.68032
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.136004,66.17695,52.47821,0.6162495,0.6162495,0,-1,0,0.6162495,671.1575,3.487321,0,0,4.136004,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.119794,0.6778744,3.308804,0,33.73498
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.170385,83.21243,56.24053,7.72175,7.72175,0,-1,0,7.72175,92.85958,0,8.881784E-16,0.1339255,7.170385,8.128159,7.72175,0,0,0,29.59898,0,0.957773,-0.957773,37.9905,97.41133,0.119794,8.493925,5.736308,0,36.76936
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,6.824041,86.06482,59.80859,0,0,0,-1,0,0,0,5.759849,0,0,6.824041,0,0,0,0,1.064192,28.6412,1.064192,0,1.064192,39.00008,100,0.1197134,0,5.459233,0,35.46524
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.329375,91.53218,62.04758,2.491486,2.491486,0,-1,0,2.491486,294.1768,4.706758,0,0,7.329375,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1197134,2.740634,5.8635,0,36.92835
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.57999,88.86343,62.96772,0,0,0,-1,0,0,0,6.57999,0,0,6.57999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197134,0,5.263992,0,36.17897
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.154416,74.97659,63.83673,5.988398,5.988398,0,-1,0,5.988398,52.67546,0,8.881784E-16,0,3.154416,6.303576,5.988398,0,0,0,29.59898,0,3.14916,-3.14916,35.68057,91.48846,0.1197134,6.587237,2.523533,0,32.7534
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.465289,67.94387,63.02906,2.591704,2.591704,0,-1,0,2.591704,56.53769,0,4.440892E-16,0,1.465289,2.72811,2.591704,0,0,3.499067,26.44982,0,1.26282,-1.26282,34.34944,88.07532,0.1197134,2.850875,1.172232,0,27.91511
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4405717,61.74446,60.33,0,0,0,-1,0,0,0,0,0,0,0.4405717,0,0,0,0,4.902201,25.187,0.4405717,0,0.4405717,34.76741,89.14701,0.1196801,0,0.3524573,0,25.62757
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,57.62072,57.62072,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.461629,25.58351,0,6.713813,-6.713813,27.69042,71.00095,0.1196801,7.015935,0,0,25.58351
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.97279,54.97279,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.92142,18.8697,0,4.782191,-4.782191,22.64955,58.07566,0.1196801,4.99739,0,0,18.8697
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,52.33508,52.33508,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.23497,14.08751,0,7.438059,-7.438059,14.80915,37.9721,0.1196801,7.772771,0,0,14.08751
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49948,6.649448,0,0,0,14.80915,37.9721,0.1196801,0,0,0,6.649448
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,47.38681,47.38681,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.49948,6.649448,0,1.343466,-1.343466,13.39301,34.34099,0.1196801,1.403922,0,0,6.649448
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,45.68968,45.68968,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.99222,5.305982,0,0.131896,-0.131896,13.25398,33.9845,0.1196801,0.1378313,0,0,5.305982
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13877,5.174086,0,0,0,13.25398,33.9845,0.1196801,0,0,0,5.174086
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13877,5.174086,0,0,0,13.25398,33.9845,0.1196801,0,0,0,5.174086
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,40.91521,40.91521,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,27.13877,5.174086,0,0.6469426,-0.6469426,12.57204,32.23595,0.1196801,0.676055,0,0,5.174086
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,39.62703,39.62703,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.85759,4.527144,0,2.365197,-2.365197,10.07891,25.8433,0.1196801,2.471632,0,0,4.527144
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,38.47175,38.47175,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.48559,2.161946,0,0.6024789,-0.6024789,9.443838,24.21492,0.1196801,0.6295904,0,0,2.161946
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,37.5005,37.5005,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,31.15501,1.559467,0,1.272406,-1.272406,8.102605,20.77587,0.1196801,1.329664,0,0,1.559467
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.689273,41.16205,36.42701,3.374854,3.374854,11.62164,0,3.276274,3.374854,50.0547,0,0,0,1.689273,0,0,8.246782,7.834444,32.5688,0.2870614,9.523716,0,9.523716,17.1376,43.94246,0.1204864,3.712339,1.351418,12,1.976334
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.570832,52.19651,38.44108,3.734201,3.734201,11.81041,0,3.324035,3.734201,122.4045,0,0,0,4.570832,0,0,8.076213,7.672402,23.04508,8.858406,12.24323,0,12.24323,28.75255,73.72433,0.1211106,4.107621,3.656666,12,13.42924
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.337395,63.99686,43.32801,4.47958,4.47958,0,-1,0,4.47958,141.473,0,0,0,6.337395,4.715347,4.47958,0,0,10.80185,19.87732,1.622047,0,1.622047,30.29136,77.66999,0.1209883,4.927538,5.069916,0,26.21471
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.711787,75.828,48.4194,3.656803,3.656803,0,-1,0,3.656803,210.8888,0,0,0,7.711787,3.849266,3.656803,0,0,9.179799,21.33716,3.862521,0,3.862521,33.95567,87.06564,0.1206981,4.022483,6.16943,0,29.04895
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.323513,84.39899,52.79514,5.442139,5.442139,0,-1,0,5.442139,152.9456,0,0,0,8.323513,5.728567,5.442139,0,0,5.317278,24.81343,2.594946,0,2.594946,36.41745,93.37788,0.1205038,5.986353,6.658811,0,33.13694
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,8.839414,92.3632,56.55746,0.9183055,0.9183055,0,-1,0,0.9183055,962.5787,5.150444,0,0,8.839414,0.9666374,0.9183055,0,0,2.722332,27.14888,2.722332,0,2.722332,39.00008,100,0.1203007,1.010136,7.071531,0,35.98829
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.481172,89.75163,60.09486,0,0,0,-1,0,0,0,7.481172,0,0,7.481172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203007,0,5.984937,0,37.08015
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,6.799607,89.15829,62.33385,0,0,0,-1,0,0,0,6.799607,0,0,6.799607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203007,0,5.439685,0,36.39859
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,5.989123,86.3631,63.2642,0.7577292,0.7577292,0,-1,0,0.7577292,790.4042,5.191514,0,0,5.989123,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1203007,0.8335021,4.791299,0,35.5881
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.101377,83.3299,64.12299,2.917553,2.917553,0,-1,0,2.917553,174.8512,2.030268,0,0,5.101377,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1203007,3.209309,4.081102,0,34.70036
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.803789,73.07817,63.31532,5.10813,5.10813,0,-1,0,5.10813,54.88876,0,0,0,2.803789,5.376979,5.10813,0,0,0,29.59898,0,2.573189,-2.573189,36.2877,93.0452,0.1203007,5.618943,2.243032,0,32.40277
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7121052,62.9213,60.61626,4.611968,4.611968,0,-1,0,4.611968,15.44038,0,0,0,0.7121052,4.854703,4.611968,0,0,2.859099,27.02579,0,4.142598,-4.142598,31.92102,81.84859,0.1203007,5.073165,0.5696841,0,27.73789
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,57.93766,57.93766,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.461986,22.88319,0,2.67192,-2.67192,29.10456,74.62694,0.1203007,2.792156,0,0,22.88319
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,55.26928,55.26928,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.43079,20.21127,0,8.8,-8.8,19.82855,50.84234,0.1203007,10.26814,0,0,20.21127
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,52.65201,52.65201,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.20856,11.41127,0,2.821866,-2.821866,16.85404,43.21541,0.1203007,2.94885,0,0,11.41127
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,49.94273,49.94273,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.34397,8.589405,0,0.2884433,-0.2884433,16.55,42.43581,0.1203007,0.3014233,0,0,8.589405
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,47.70374,47.70374,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.66446,8.300961,0,1.039398,-1.039398,15.45438,39.62653,0.1203007,1.086171,0,0,8.300961
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,46.00661,46.00661,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.81935,7.261564,0,1.540015,-1.540015,13.83106,35.46418,0.1203007,1.609316,0,0,7.261564
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,44.24814,44.24814,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.53048,5.721549,0,1.999282,-1.999282,11.72363,30.06053,0.1203007,2.08925,0,0,5.721549
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,42.53056,42.53056,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.7519,3.722267,0,1.00631,-1.00631,10.66289,27.34068,0.1203007,1.051594,0,0,3.722267
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,41.23215,41.23215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87002,2.715957,0,0,0,10.66289,27.34068,0.1203007,0,0,0,2.715957
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.91329,39.91329,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.87002,2.715957,0,1.379537,-1.379537,9.208726,23.61207,0.1203007,1.441616,0,0,2.715957
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,38.78868,38.78868,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.40284,1.33642,8.36,0,8.36,17.13972,43.94791,0.1209892,1.92978,0,12,1.33642
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,37.78676,37.78676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.04284,8.86042,8.36,0,8.36,25.07071,64.28374,0.1213685,0,0,12,8.86042
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.660701,41.40603,36.74395,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.660701,0,0,8.8,8.36,14.68284,16.38442,10.0207,0,10.0207,34.57718,88.65926,0.1216208,0,1.328561,12,18.04512
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.379151,45.61779,38.75801,0,0,0,0,0,0,0,0,0,0,2.379151,0,0,0,0,4.662141,25.40305,2.379151,0,2.379151,36.83424,94.44659,0.1214448,0,1.903321,0,27.7822
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.659619,61.86043,43.67561,7.047101,7.047101,0,-1,0,7.047101,80.31131,0,0,0,5.659619,7.418001,7.047101,0,0,2.28299,27.54429,0,1.758382,-1.758382,34.98075,89.69404,0.1214448,7.751811,4.527695,0,33.20391
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,5.984336,68.99146,48.76701,0,0,0,-1,0,0,0,1.747589,0,0,5.984336,0,0,0,0,4.236748,25.78591,4.236748,0,4.236748,39.00008,100,0.1211327,0,4.787469,0,31.77024
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.388733,75.84106,53.13253,2.050681,2.050681,0,-1,0,2.050681,311.5421,4.230122,0,0,6.388733,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1211327,2.255749,5.110987,0,35.98771
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.564645,76.83279,56.90507,4.23988,4.23988,0,-1,0,4.23988,131.2453,1.101613,0,0,5.564645,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1211327,4.663868,4.451716,0,35.16362
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,6.804422,86.7721,60.44246,2.249298,2.249298,0,-1,0,2.249298,302.5131,4.43674,0,0,6.804422,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1211327,2.474228,5.443538,0,36.4034
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.413248,87.67964,62.68145,3.05285,3.05285,0,-1,0,3.05285,210.0741,3.199721,0,0,6.413248,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1211327,3.358135,5.130598,0,36.01223
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,5.919412,86.44698,63.60159,0,0,0,-1,0,0,0,5.919412,0,0,5.919412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211327,0,4.73553,0,35.51839
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.0493,79.17066,64.40926,2.572703,2.572703,0,-1,0,2.572703,157.3948,1.341191,0,0,4.0493,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1211327,2.829973,3.23944,0,33.64828
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.021237,74.21031,63.60159,7.763823,7.763823,0,-1,0,7.763823,38.9143,0,1.776357E-15,0.1802051,3.021237,8.172445,7.763823,0,0,0,29.59898,0,5.151208,-5.151208,33.57023,86.07734,0.1211327,8.540205,2.41699,0,32.62022
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8462117,63.71832,60.96387,1.145753,1.145753,0,-1,0,1.145753,73.85639,0,0,0,0.8462117,1.206056,1.145753,0,0,5.723564,24.44777,0,0.3598439,-0.3598439,33.19092,85.10475,0.1211327,1.260328,0.6769694,0,25.29398
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,58.25459,58.25459,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,6.123391,24.08793,0,7.63024,-7.63024,25.14794,64.48177,0.1211327,7.973601,0,0,24.08793
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,55.60666,55.60666,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.60144,16.45769,0,0.3641304,-0.3641304,24.76411,63.4976,0.1211327,0.3805163,0,0,16.45769
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.9894,52.9894,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,15.00602,16.09356,0,4.544278,-4.544278,19.97402,51.21534,0.1211327,4.74877,0,0,16.09356
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,50.29034,50.29034,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,20.05522,11.54928,0,1.715457,-1.715457,18.16577,46.57882,0.1211327,1.792652,0,0,11.54928
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96128,9.833821,0,0,0,18.16577,46.57882,0.1211327,0,0,0,9.833821
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,46.35422,46.35422,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.96128,9.833821,0,0.9892819,-0.9892819,17.12298,43.90499,0.1211327,1.0338,0,0,9.833821
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,44.56507,44.56507,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,23.06049,8.84454,0,0.4307847,-0.4307847,16.66889,42.74067,0.1211327,0.45017,0,0,8.84454
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.86794,42.86794,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.53914,8.413755,0,1.364299,-1.364299,15.23079,39.05324,0.1211327,1.425693,0,0,8.413755
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,41.57975,41.57975,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,25.05503,7.049456,0,0.1761488,-0.1761488,15.04512,38.57715,0.1211327,0.1840755,0,0,7.049456
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.26089,40.26089,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.25075,6.873307,0,1.439212,-1.439212,13.52806,34.68725,0.1211327,1.503976,0,0,6.873307
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,39.13629,39.13629,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.84987,5.434095,0,2.004298,-2.004298,11.41534,29.27004,0.1211327,2.094492,0,0,5.434095
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,38.15482,38.15482,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,29.07687,3.429797,0,0.4087695,-0.4087695,10.98446,28.16522,0.1211327,0.4271641,0,0,3.429797
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.051148,40.01689,37.09155,0.2590178,0.2590178,0,0,0,0.2590178,405.8208,0,0,0,1.051148,0.2726503,0.2590178,0,0,29.53106,3.021028,0.7784977,0,0.7784977,11.72301,30.05893,0.1210756,0.2849195,0.8409184,0,4.072176
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.623683,43.73119,39.10562,5.199888,5.199888,12,0,3.372,5.199888,31.22534,0,0,0,1.623683,0,0,6.800112,6.460107,28.75256,3.721675,8.08379,0,8.08379,19.39196,49.72288,0.1219,5.719876,1.298946,12,5.345358
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.894606,52.7672,44.02322,0,0,0,-1,0,0,0,0,0,0,2.894606,0,0,0,0,20.66877,10.99709,2.894606,0,2.894606,22.13803,56.76406,0.1216875,0,2.315685,0,13.89169
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.049533,65.79353,49.11461,0,0,0,-1,0,0,0,0,0,0,5.049533,0,0,0,0,17.77416,13.60223,5.049533,0,5.049533,26.92843,69.04713,0.1213185,0,4.039627,0,18.65176
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.832019,66.20528,53.5108,2.710656,2.710656,0,-1,0,2.710656,141.3687,0,0,0,3.832019,2.853323,2.710656,0,0,12.72463,18.14681,0.9786962,0,0.9786962,27.85691,71.42783,0.1212473,2.981722,3.065615,0,21.97883
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.046111,71.10805,57.222,3.029256,3.029256,0,-1,0,3.029256,133.5678,0,0,0,4.046111,3.18869,3.029256,0,0,11.74593,19.02764,0.8574201,0,0.8574201,28.67033,73.51351,0.1211849,3.332182,3.236888,0,23.07375
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.811815,74.10278,60.72873,6.095648,6.095648,0,-1,0,6.095648,62.53338,0,8.881784E-16,0,3.811815,6.416472,6.095648,0,0,10.88851,19.79932,0,2.604657,-2.604657,25.92478,66.47366,0.1211849,6.705213,3.049452,0,23.61113
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.073382,81.84911,62.96772,0,0,0,-1,0,0,0,0,0,0,5.073382,0,0,0,0,13.78258,17.19466,5.073382,0,5.073382,30.73781,78.81474,0.1208173,0,4.058706,0,22.26804
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,3.901044,77.98008,63.88785,3.676544,3.676544,0,-1,0,3.676544,106.1063,0,0,0,3.901044,3.870046,3.676544,0,0,8.709194,21.7607,0.0309983,0,0.0309983,30.76722,78.89014,0.120815,4.044198,3.120836,0,25.66175
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,1.951753,71.4731,64.75686,3.921572,3.921572,0,-1,0,3.921572,49.76966,0,0,0,1.951753,4.127971,3.921572,0,0,8.678196,21.7886,0,2.176218,-2.176218,28.47328,73.00827,0.120815,4.313729,1.561403,0,23.74035
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.196096,67.89844,63.88785,5.187548,5.187548,0,-1,0,5.187548,23.05705,0,0,0,1.196096,5.460577,5.187548,0,0,11.09622,19.61238,0,4.264481,-4.264481,23.97813,61.48225,0.120815,5.706302,0.9568765,0,20.80848
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5261746,62.9537,61.25013,6.737183,6.737183,0,-1,0,6.737183,7.810009,0,8.881784E-16,0,0.5261746,7.091771,6.737183,0,0,15.83453,15.3479,0,6.565597,-6.565597,17.05738,43.73678,0.120815,7.410901,0.4209397,0,15.87408
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,58.6022,58.6022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12963,8.782307,0,0,0,17.05738,43.73678,0.120815,0,0,0,8.782307
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,55.95426,55.95426,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,23.12963,8.782307,0,2.72725,-2.72725,14.18261,36.36559,0.120815,2.849976,0,0,8.782307
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,53.337,53.337,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,26.15991,6.055057,0,3.816039,-3.816039,10.16015,26.05161,0.120815,3.987761,0,0,6.055057
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,50.60727,50.60727,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,30.39996,2.239018,0,1.517285,-1.517285,8.560789,21.9507,0.120815,1.585563,0,0,2.239018
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,48.38873,48.38873,0.9061319,0.6856461,0,-1,0,0.6856461,0,0,0.2204858,0.311099,0,0.7217327,0.6856461,0,0,32.08583,0.7217327,0,0.7217327,-0.7217327,7.800015,20,0.120815,0.996745,0,0,0.7217327
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,46.70182,46.70182,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,44.91268,44.91268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,43.21555,43.21555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,41.92736,41.92736,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,40.59828,40.59828,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,39.48389,39.48389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,38.50242,38.50242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120815,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7216001,39.47122,37.46983,3.81859,3.81859,12,0,3.372,3.81859,18.89703,0,0,0,0.7216001,0,0,8.18141,7.772339,32.88775,0,8.493939,0,8.493939,15.85807,40.66165,0.1216874,4.200449,0.57728,12,0.7216001
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.630332,44.1405,39.48389,1.135097,1.135097,9.935097,0,2.849579,1.135097,143.6293,1.776357E-15,0,0,1.630332,0,0,8.8,8.36,24.39381,7.644546,9.990332,0,9.990332,25.33574,64.96329,0.1221214,1.248606,1.304265,12,9.274878
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.755878,59.42804,44.40149,1.25525,1.25525,0,-1,0,1.25525,378.879,0,0,0,4.755878,1.321316,1.25525,0,0,14.40348,16.63584,3.434562,0,3.434562,28.59405,73.31792,0.1218739,1.380775,3.804702,0,21.39172
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.472424,67.82201,49.48267,3.092464,3.092464,0,-1,0,3.092464,176.96,0,0,0,5.472424,3.255225,3.092464,0,0,10.96892,19.72695,2.217199,0,2.217199,30.69747,78.7113,0.1217146,3.401711,4.377939,0,25.19938
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,6.901408,78.98028,53.85841,1.297665,1.297665,0,-1,0,1.297665,531.8327,0,0,0,6.901408,1.365963,1.297665,0,0,8.751721,21.72243,5.535444,0,5.535444,35.94885,92.17635,0.1213188,1.427432,5.521126,0,28.62384
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.017386,84.19077,57.59005,2.001295,2.001295,0,-1,0,2.001295,350.6422,1.694483,0,0,7.017386,2.106627,2.001295,0,0,3.216277,26.70433,3.216277,0,3.216277,39.00008,100,0.1210899,2.201425,5.613909,0,33.72171
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.086542,88.99567,61.07633,0,0,0,-1,0,0,0,7.086542,0,0,7.086542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210899,0,5.669234,0,36.68552
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,6.76848,90.25877,63.31532,3.195981,3.195981,0,-1,0,3.195981,211.781,3.404289,0,0,6.76848,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1210899,3.515579,5.414784,0,36.36746
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.452801,85.04591,64.23545,0.6234491,0.6234491,0,-1,0,0.6234491,874.6183,4.796538,0,0,5.452801,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1210899,0.6857941,4.362241,0,35.05178
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,3.924613,79.37211,65.04312,5.97468,5.97468,0,-1,0,5.97468,65.68741,0,8.881784E-16,0,3.924613,6.289137,5.97468,0,0,0,29.59898,0,2.364525,-2.364525,36.50765,93.60917,0.1210899,6.572149,3.13969,0,33.52359
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.438836,72.7041,64.23545,3.020991,3.020991,0,-1,0,3.020991,80.72968,0,0,0,2.438836,3.17999,3.020991,0,0,2.627249,27.23445,0,0.7411542,-0.7411542,35.72641,91.60599,0.1210899,3.32309,1.951069,0,29.67329
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5377483,63.33319,61.58752,4.080159,4.080159,0,-1,0,4.080159,13.17959,0,8.881784E-16,0,0.5377483,4.294904,4.080159,0,0,3.450754,26.4933,0,3.757155,-3.757155,31.76602,81.45116,0.1210899,4.488174,0.4301986,0,27.03105
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,58.9498,58.9498,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.625371,22.73614,0,8.489376,-8.489376,22.81743,58.50611,0.1210899,8.871398,0,0,22.73614
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05801,14.24677,0,0,0,22.81743,58.50611,0.1210899,0,0,0,14.24677
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,53.6846,53.6846,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,17.05801,14.24677,0,7.180992,-7.180992,15.248,39.09735,0.1210899,7.504137,0,0,14.24677
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,50.98555,50.98555,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,25.03689,7.065776,0,0.5192639,-0.5192639,14.70065,37.69389,0.1210899,0.5426307,0,0,7.065776
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,48.73634,48.73634,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.61385,6.546512,0,1.223507,-1.223507,13.41096,34.387,0.1210899,1.278565,0,0,6.546512
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,47.0392,47.0392,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.9733,5.323005,0,0.7260837,-0.7260837,12.6456,32.42454,0.1210899,0.7587574,0,0,5.323005
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.26028,45.26028,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.78006,4.596921,0,0.9934372,-0.9934372,11.59842,29.73948,0.1210899,1.038142,0,0,4.596921
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,43.56315,43.56315,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.88388,3.603484,0,0.7458635,-0.7458635,10.81221,27.72356,0.1210899,0.7794273,0,0,3.603484
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,42.26474,42.26474,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.71262,2.85762,0,2.364194,-2.364194,8.320133,21.33363,0.1210899,2.470582,0,0,2.85762
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3395,0.4934265,0,0,0,8.320133,21.33363,0.1210899,0,0,0,0.4934265
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.85195,39.85195,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.3395,0.4934265,8.36,0,8.36,16.25113,41.66947,0.1216023,1.016914,0,12,0.4934265
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,38.87048,38.87048,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.9795,8.017426,8.36,0,8.36,24.18212,62.00531,0.1220501,0.6149691,0,12,8.017426
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8002704,40.06571,37.83788,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,189.5424,1.776357E-15,0,0,0.8002704,0,0,8.8,8.36,15.6195,15.54143,9.160271,0,9.160271,32.87231,84.28781,0.1224146,0.464433,0.6402163,12,16.3417
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.777103,44.92245,39.82128,6.094754,6.094754,0,0,0,6.094754,29.15792,0,0,0,1.777103,6.415531,6.094754,0,0,6.459231,23.78567,0,4.638428,-4.638428,27.98298,71.75109,0.1224146,6.70423,1.421683,0,25.56277
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.199385,57.90001,44.76955,4.95651,4.95651,0,-1,0,4.95651,84.72465,0,0,0,4.199385,5.217379,4.95651,0,0,11.61304,19.14724,0,1.017993,-1.017993,26.90992,68.99966,0.1224146,5.452161,3.359508,0,23.34663
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.075833,66.74003,49.86094,2.171595,2.171595,0,-1,0,2.171595,233.7375,0,0,0,5.075833,2.28589,2.171595,0,0,12.74414,18.12925,2.789943,0,2.789943,29.55669,75.78624,0.1222177,2.388755,4.060666,0,23.20508
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.881473,63.57596,54.20601,0,0,0,-1,0,0,0,0,0,0,2.881473,0,0,0,0,9.954201,20.6402,2.881473,0,2.881473,32.2903,82.79547,0.1220149,0,2.305179,0,23.52167
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.403293,73.25998,57.90699,1.189283,1.189283,0,-1,0,1.189283,370.2478,0,0,0,4.403293,1.251877,1.189283,0,0,7.072727,23.23352,3.151417,0,3.151417,35.27999,90.46135,0.1217939,1.308211,3.522635,0,27.63682
