Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,49.51334,49.51334,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1211084,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,47.76509,47.76509,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1211084,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.03728,46.03728,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1211084,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,44.73887,44.73887,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1211084,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,43.42002,43.42002,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1211084,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,42.32608,42.32608,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1211084,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,41.34461,41.34461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1211084,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.549085,44.75388,40.31202,1.606639,1.606639,0,0,0,1.606639,96.41773,0,0,0,1.549085,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1421141,-0.1421141,13.48221,34.56969,0.1211084,1.767303,1.239268,0,7.081798
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.25931,55.42265,42.32608,6.132369,6.132369,12,0,3.372,6.132369,69.45619,0,0,0,4.25931,0,0,5.867631,5.57425,26.8982,5.390599,9.83356,0,9.83356,22.81114,58.48999,0.1217863,6.745605,3.407448,12,9.649909
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.674859,70.13219,47.38681,3.547851,3.547851,0,-1,0,3.547851,188.1381,0,0,0,6.674859,3.73458,3.547851,0,0,17.06464,14.2408,2.940279,0,2.940279,25.60053,65.64227,0.1216053,3.902636,5.339887,0,20.91566
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.639087,80.68267,52.50888,7.299733,7.299733,0,-1,0,7.299733,104.6488,8.881784E-16,0,0,7.639087,7.68393,7.299733,0,0,14.12436,16.88705,0,0.04484303,-0.04484303,25.55326,65.52106,0.1216053,8.029707,6.111269,0,24.52614
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.215205,84.15615,56.81305,7.165895,7.165895,0,-1,0,7.165895,100.6881,0,0,0,7.215205,7.543047,7.165895,0,0,14.17419,16.84221,0,0.3278417,-0.3278417,25.20769,64.63497,0.1216053,7.882484,5.772164,0,24.05742
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,7.840271,92.05936,60.38112,3.172947,3.172947,0,-1,0,3.172947,247.0974,0,0,0,7.840271,3.339945,3.172947,0,0,14.53845,16.51437,4.500326,0,4.500326,29.47707,75.58209,0.1213292,3.490242,6.272217,0,24.35464
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,6.981812,91.9623,63.77539,1.313267,1.313267,0,-1,0,1.313267,531.6369,0,0,0,6.981812,1.382386,1.313267,0,0,10.03813,20.56466,5.599426,0,5.599426,34.78915,89.20278,0.1209876,1.444594,5.58545,0,27.54647
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.750026,83.86093,65.90192,5.281549,5.281549,0,-1,0,5.281549,89.93625,0,8.881784E-16,0,4.750026,5.559525,5.281549,0,0,4.438702,25.60415,0,0.8094981,-0.8094981,33.93587,87.01488,0.1209876,5.809703,3.800021,0,30.35417
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.855195,80.8894,66.64825,0.4374469,0.4374469,0,-1,0,0.4374469,881.2943,0,0,0,3.855195,0.4604704,0.4374469,0,0,5.338145,24.79465,3.394724,0,3.394724,37.15639,95.2726,0.1207814,0.4811916,3.084156,0,28.64984
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.785912,77.41539,67.39458,3.587189,3.587189,0,-1,0,3.587189,77.6628,0,0,0,2.785912,3.775989,3.587189,0,0,1.94342,27.8499,0,0.990077,-0.990077,36.11275,92.59662,0.1207814,3.945908,2.228729,0,30.63581
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8193749,69.31133,66.53578,0.6611574,0.6611574,0,-1,0,0.6611574,123.9304,0,0,0,0.8193749,0.6959552,0.6611574,0,0,3.043506,26.85982,0.1234198,0,0.1234198,36.22984,92.89684,0.1207739,0.7272732,0.6554999,0,27.6792
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2614534,64.91992,64.06165,1.591044,1.591044,0,-1,0,1.591044,16.43282,0,0,0,0.2614534,1.674783,1.591044,0,0,2.920086,26.9709,0,1.41333,-1.41333,34.74006,89.0769,0.1207739,1.750149,0.2091627,0,27.23235
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,61.5364,61.5364,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,4.490453,25.55757,0,2.758535,-2.758535,31.83231,81.62114,0.1207739,2.882669,0,0,25.55757
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,58.89869,58.89869,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,7.555492,22.79904,0,1.642226,-1.642226,30.10125,77.18254,0.1207739,1.716126,0,0,22.79904
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.380187,21.15681,0,0,0,30.10125,77.18254,0.1207739,0,0,0,21.15681
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,53.60281,53.60281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.380187,21.15681,0,0,0,30.10125,77.18254,0.1207739,0,0,0,21.15681
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,51.38427,51.38427,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,9.380187,21.15681,0,1.33869,-1.33869,28.69015,73.56434,0.1207739,1.398931,0,0,21.15681
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,49.74848,49.74848,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,10.86762,19.81812,0,1.340221,-1.340221,27.27743,69.94199,0.1207739,1.400531,0,0,19.81812
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.35676,18.4779,0,0,0,27.27743,69.94199,0.1207739,0,0,0,18.4779
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,46.2622,46.2622,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,12.35676,18.4779,0,0.9672346,-0.9672346,26.25788,67.32775,0.1207739,1.01076,0,0,18.4779
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.00469,45.00469,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,13.43146,17.51066,0,1.525024,-1.525024,24.65036,63.20592,0.1207739,1.59365,0,0,17.51066
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,43.67561,43.67561,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,15.12593,15.98564,0,0.5817178,-0.5817178,24.03717,61.63366,0.1207739,0.6078951,0,0,15.98564
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,42.56123,42.56123,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,15.77228,15.40392,0,2.122135,-2.122135,21.80025,55.89796,0.1207739,2.217631,0,0,15.40392
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,41.57975,41.57975,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,18.13021,13.28179,0,2.344134,-2.344134,19.32931,49.56224,0.1207739,2.44962,0,0,13.28179
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8036032,42.8441,40.56761,4.647279,4.647279,0,0,0,4.647279,17.29191,0,1.776357E-15,0,0.8036032,4.891872,4.647279,0,0,20.73481,10.93765,0,4.088269,-4.088269,15.0199,38.51249,0.1207739,5.112007,0.6428825,0,11.74126
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.023542,51.62605,42.56123,4.52338,4.52338,0,0,0,4.52338,66.84254,0,0,0,3.023542,4.761453,4.52338,0,0,25.27733,6.849383,0,1.737911,-1.737911,13.18798,33.81527,0.1207739,4.975718,2.418834,0,9.872926
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.36829,58.22849,47.67307,3.916638,3.916638,0,-1,0,3.916638,85.99951,0,0,0,3.36829,4.122777,3.916638,0,0,27.20834,5.111473,0,0.7544872,-0.7544872,12.39268,31.77604,0.1207739,4.308302,2.694632,0,8.479763
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.559282,76.16714,52.79514,2.507247,2.507247,0,-1,0,2.507247,261.6129,0,0,0,6.559282,2.639207,2.507247,0,0,28.04666,4.356986,3.920074,0,3.920074,16.11159,41.31169,0.1205367,2.757972,5.247425,0,10.91627
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.632511,73.26198,57.10954,5.204123,5.204123,0,-1,0,5.204123,89.01617,0,0,0,4.632511,5.478024,5.204123,0,0,24.12658,7.885053,0,0.8455134,-0.8455134,15.22034,39.02644,0.1205367,5.724535,3.706008,0,12.51756
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,5.954512,83.0344,60.66739,2.280698,2.280698,0,-1,0,2.280698,261.0829,0,0,0,5.954512,2.400735,2.280698,0,0,25.06604,7.039539,3.553777,0,3.553777,18.59175,47.67106,0.1203224,2.508768,4.763609,0,12.99405
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.525571,89.91348,64.01053,5.474599,5.474599,0,-1,0,5.474599,119.1972,0,0,0,6.525571,5.762736,5.474599,0,0,21.51227,10.23794,0.7628354,0,0.7628354,19.31544,49.52667,0.1202765,6.022059,5.220457,0,16.76351
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.303402,82.19627,66.13706,3.765703,3.765703,0,-1,0,3.765703,114.2788,0,0,0,4.303402,3.963898,3.765703,0,0,20.74943,10.92449,0.3395038,0,0.3395038,19.63752,50.35252,0.1202561,4.142273,3.442721,0,15.22789
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.685652,76.47512,66.88339,3.083208,3.083208,0,-1,0,3.083208,87.10578,0,0,0,2.685652,3.245482,3.083208,0,0,20.40993,11.23004,0,0.5598295,-0.5598295,19.04741,48.83941,0.1202561,3.391529,2.148522,0,13.9157
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.299155,75.79943,67.62972,0.4609496,0.4609496,0,-1,0,0.4609496,498.7867,0,0,0,2.299155,0.4852102,0.4609496,0,0,21.03196,10.67021,1.813945,0,1.813945,20.76827,53.25187,0.1201472,0.5070446,1.839324,0,12.96937
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.374728,71.50257,66.77093,1.421249,1.421249,0,-1,0,1.421249,96.72678,0,0,0,1.374728,1.496052,1.421249,0,0,19.21801,12.30276,0,0.1213232,-0.1213232,20.64038,52.92395,0.1201472,1.563374,1.099783,0,13.67749
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.4945956,65.93208,64.29679,0,0,0,-1,0,0,0,0,0,0,0.4945956,0,0,0,0,19.35282,12.18144,0.4945956,0,0.4945956,21.1096,54.12706,0.1201175,0,0.3956765,0,12.67604
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,61.76132,61.76132,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,18.85822,12.62658,0,8.441037,-8.441037,12.21196,31.31266,0.1201175,8.820884,0,0,12.62658
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,59.17472,59.17472,6.223396,3.976264,0,-1,0,3.976264,0,0,2.247132,2.869471,0,4.185541,3.976264,0,0,28.23715,4.185541,0,4.185541,-4.185541,7.800015,20,0.1201175,6.845735,0,0,4.185541
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,56.52679,56.52679,1.086737,0,0,-1,0,0,0,0,1.086737,1.19541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,1.19541,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,51.63987,51.63987,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,50.00407,50.00407,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,48.22515,48.22515,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,46.52802,46.52802,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,45.26028,45.26028,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,42.78615,42.78615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1201175,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,41.83535,41.83535,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1204291,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.186268,47.16959,40.80275,2.301845,2.301845,11.10185,0,3.144767,2.301845,94.97894,0,0,0,2.186268,0,0,8.8,8.36,24.52775,7.524,10.54627,0,10.54627,25.73608,65.98981,0.1209274,2.53203,1.749015,12,9.710268
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.471675,56.68377,42.81682,1.499033,1.499033,10.29903,0,2.941655,1.499033,298.304,1.776357E-15,0,0,4.471675,0,0,8.8,8.36,13.98149,17.01564,12.83168,0,12.83168,37.90927,97.20307,0.1211732,1.648936,3.57734,12,21.48732
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.404848,69.68286,47.92867,0,0,0,-1,0,0,0,5.255038,0,0,6.404848,0,0,0,0,1.14981,28.56415,1.14981,0,1.14981,39.00008,100,0.1211048,0,5.123878,0,34.969
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.204952,74.99773,53.08141,4.224762,4.224762,0,-1,0,4.224762,146.871,1.757833,0,0,6.204952,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1211048,4.647239,4.963961,0,35.80393
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.815077,78.483,57.3958,0,0,0,-1,0,0,0,5.815077,0,0,5.815077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211048,0,4.652061,0,35.41405
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.586823,86.29221,60.90253,3.600504,3.600504,0,-1,0,3.600504,182.9417,2.796818,0,0,6.586823,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1211048,3.960555,5.269458,0,36.1858
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.247369,99.94404,64.29679,4.918491,4.918491,0,-1,0,4.918491,167.6808,3.070009,0,0,8.247369,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1211048,5.410341,6.597895,0,37.84635
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.715955,99.61657,66.36198,2.521693,2.521693,0,-1,0,2.521693,305.9832,5.061542,0,0,7.715955,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1211048,2.773862,6.172764,0,37.31493
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.293632,87.75491,67.10831,1.161213,1.161213,0,-1,0,1.161213,455.8708,4.071302,0,0,5.293632,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1211048,1.277335,4.234906,0,34.89261
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.042466,83.0517,67.86486,4.271351,4.271351,0,-1,0,4.271351,94.64139,0,0,0,4.042466,4.496159,4.271351,0,0,0,29.59898,0,0.4536932,-0.4536932,38.52184,98.77376,0.1211048,4.698486,3.233972,0,33.64145
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.238454,74.83105,66.93451,1.220959,1.220959,0,-1,0,1.220959,183.3357,0.4491306,0,0,2.238454,1.28522,1.220959,0,0,0.5041035,29.14528,0.5041035,0,0.5041035,39.00008,100,0.1210748,1.343055,1.790763,0,31.38374
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5665117,66.40104,64.52172,1.3693,1.3693,0,-1,0,1.3693,41.37236,0,2.220446E-16,0,0.5665117,1.441368,1.3693,0,0,0,29.59898,0,0.8748567,-0.8748567,38.0779,97.63544,0.1210748,1.50623,0.4532093,0,30.16549
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,61.99646,61.99646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9720629,28.72412,0,0,0,38.0779,97.63544,0.1210748,0,0,0,28.72412
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,59.34853,59.34853,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9720629,28.72412,0,2.265463,-2.265463,35.68989,91.51235,0.1210748,2.367409,0,0,28.72412
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,56.73126,56.73126,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.489244,26.45866,0,3.128545,-3.128545,32.39211,83.05653,0.1210748,3.269329,0,0,26.45866
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.03221,54.03221,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.965405,23.33011,0,2.255351,-2.255351,30.01477,76.96078,0.1210748,2.356841,0,0,23.33011
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,51.84434,51.84434,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.471351,21.07476,0,0.4146894,-0.4146894,29.57764,75.83997,0.1210748,0.4333504,0,0,21.07476
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.932117,20.66007,0,0,0,29.57764,75.83997,0.1210748,0,0,0,20.66007
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,48.4194,48.4194,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.932117,20.66007,0,1.198541,-1.198541,28.31427,72.60056,0.1210748,1.252475,0,0,20.66007
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26383,19.46153,0,0,0,28.31427,72.60056,0.1210748,0,0,0,19.46153
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,45.46476,45.46476,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.26383,19.46153,0,1.994681,-1.994681,26.21169,67.20934,0.1210748,2.084441,0,0,19.46153
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.13568,44.13568,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.48014,17.46685,0,0.8888926,-0.8888926,25.27472,64.80684,0.1210748,0.9288928,0,0,17.46685
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,42.99062,42.99062,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.4678,16.57796,0,0.427462,-0.427462,24.82413,63.6515,0.1210748,0.4466978,0,0,16.57796
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,42.03982,42.03982,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.94276,16.1505,0,2.003227,-2.003227,22.71255,58.23718,0.1210748,2.093373,0,0,16.1505
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.729768,43.09832,41.02768,1.266238,1.266238,0,0,0,1.266238,57.63277,0,2.220446E-16,0,0.729768,1.332882,1.266238,0,0,17.16857,14.14727,0,0.6031139,-0.6031139,22.07681,56.60709,0.1210748,1.392862,0.5838144,0,14.87704
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.545467,50.62308,43.04174,6.739587,6.739587,0,0,0,6.739587,37.76889,0,8.881784E-16,0,2.545467,7.094302,6.739587,0,0,17.83869,13.54416,0,4.548835,-4.548835,17.28192,44.31252,0.1210748,7.413546,2.036374,0,16.08962
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.756824,63.67323,48.19448,1.066316,1.066316,0,-1,0,1.066316,446.0987,0,0,0,4.756824,1.122438,1.066316,0,0,22.89295,8.995321,3.634385,0,3.634385,20.7298,53.15322,0.1208591,1.172948,3.805459,0,13.75214
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.495933,68.47477,53.337,3.376946,3.376946,0,-1,0,3.376946,133.1361,0,0,0,4.495933,3.55468,3.376946,0,0,19.25857,12.26627,0.9412532,0,0.9412532,21.62275,55.44283,0.1208033,3.71464,3.596746,0,16.7622
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.647056,70.07391,57.6514,5.510484,5.510484,0,-1,0,5.510484,66.18396,0,8.881784E-16,0,3.647056,5.800509,5.510484,0,0,18.31731,13.1134,0,2.153453,-2.153453,19.35281,49.62249,0.1208033,6.061532,2.917645,0,16.76045
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,4.92676,79.14544,61.18879,2.027634,2.027634,0,-1,0,2.027634,242.9807,0,0,0,4.92676,2.134352,2.027634,0,0,20.71004,10.95994,2.792408,0,2.792408,22.00192,56.41507,0.1206383,2.230397,3.941408,0,15.8867
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.266775,84.54198,64.52172,1.197579,1.197579,0,-1,0,1.197579,439.7852,0,0,0,5.266775,1.26061,1.197579,0,0,17.91763,13.47311,4.006166,0,4.006166,25.8025,66.16013,0.1204022,1.317337,4.21342,0,18.73989
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,6.89334,95.19317,66.59712,6.207102,6.207102,0,-1,0,6.207102,111.0557,0,0,0,6.89334,6.533791,6.207102,0,0,13.91146,17.07866,0.3595486,0,0.3595486,26.1436,67.03474,0.1203811,6.827812,5.514672,0,23.972
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,5.910202,91.01804,67.34345,4.81976,4.81976,0,-1,0,4.81976,122.6244,0,0,0,5.910202,5.073432,4.81976,0,0,13.55192,17.40225,0.8367695,0,0.8367695,26.93743,69.0702,0.1203319,5.301736,4.728161,0,23.31245
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.099538,83.48185,68.02844,3.982849,3.982849,0,-1,0,3.982849,102.9298,8.881784E-16,0,0,4.099538,4.192473,3.982849,0,0,12.71515,18.15535,0,0.09293474,-0.09293474,26.83947,68.81902,0.1203319,4.381134,3.27963,0,22.25488
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.419068,75.76311,67.16965,4.493284,4.493284,0,-1,0,4.493284,53.83741,0,8.881784E-16,0,2.419068,4.729773,4.493284,0,0,12.81841,18.06241,0,2.310705,-2.310705,24.40377,62.57365,0.1203319,4.942613,1.935254,0,20.48148
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.3994071,66.01688,64.69552,8.02987,8.02987,0,-1,0,8.02987,4.974016,0,0,0.4728572,0.3994071,8.452495,8.02987,0,0,15.38586,15.75171,0,8.053088,-8.053088,15.91507,40.8078,0.1203319,8.832857,0.3195256,0,16.15111
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,62.17027,62.17027,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,24.33373,7.698618,0,5.046205,-5.046205,10.59591,27.16893,0.1203319,5.273284,0,0,7.698618
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,59.57345,59.57345,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,29.94063,2.652414,0,1.227592,-1.227592,9.30191,23.851,0.1203319,1.282833,0,0,2.652414
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.96641,56.96641,5.107112,1.353581,0,-1,0,1.353581,0,0,3.753531,4.264243,0,1.424822,1.353581,0,0,31.30462,1.424822,0,1.424822,-1.424822,7.800015,20,0.1203319,5.617824,0,0,1.424822
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,54.22646,54.22646,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,52.04881,52.04881,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,50.4028,50.4028,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,48.65455,48.65455,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,46.95741,46.95741,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,45.68968,45.68968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,44.37082,44.37082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1203319,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,43.21555,43.21555,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120907,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.26474,42.26474,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1213357,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.425261,45.36563,41.26282,4.921767,4.921767,12,0,3.372,4.921767,28.95832,0,0,0,1.425261,0,0,7.078233,6.724321,16.16775,15.048,8.149582,0,8.149582,31.39337,80.49567,0.1220019,5.413944,1.140209,12,16.47326
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.015713,55.64273,43.27689,0.2899292,0.2899292,0,0,0,0.2899292,1385.067,0,0,0,4.015713,0.3051887,0.2899292,0,0,8.018171,22.38262,3.710525,0,3.710525,34.91349,89.52158,0.121784,0.3189222,3.21257,0,26.39834
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.135381,69.21915,48.45007,5.965036,5.965036,0,-1,0,5.965036,102.8557,0,0,0,6.135381,6.278985,5.965036,0,0,4.307647,25.7221,0,0.1436037,-0.1436037,34.76212,89.13345,0.121784,6.561539,4.908305,0,31.85748
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.720074,77.88067,53.62326,1.799978,1.799978,0,-1,0,1.799978,373.342,0.3581536,0,0,6.720074,1.894713,1.799978,0,0,4.467206,25.57849,4.467206,0,4.467206,39.00008,100,0.1215227,1.979976,5.376059,0,32.29856
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.171656,90.54292,57.93766,6.56183,6.56183,0,-1,0,6.56183,124.5332,1.264467,0,0,8.171656,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1215227,7.218012,6.537324,0,37.77063
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,7.990616,94.31619,61.41372,4.821854,4.821854,0,-1,0,4.821854,165.7167,2.91498,0,0,7.990616,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1215227,5.304039,6.392493,0,37.58959
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,7.885564,98.37645,64.75686,3.000637,3.000637,0,-1,0,3.000637,262.7964,4.726999,0,0,7.885564,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1215227,3.3007,6.308451,0,37.48454
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.551806,93.64863,66.82204,4.431852,4.431852,0,-1,0,4.431852,147.8345,1.886699,0,0,6.551806,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1215227,4.875038,5.241445,0,36.15078
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.485227,84.57053,67.51726,3.549925,3.549925,0,-1,0,3.549925,126.3471,0.7484637,0,0,4.485227,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1215227,3.904917,3.588181,0,34.08421
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.523234,85.60314,68.26359,3.089292,3.089292,0,-1,0,3.089292,146.4165,1.271348,0,0,4.523234,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1215227,3.398221,3.618588,0,34.12221
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.05466,74.57794,67.34345,7.275182,7.275182,0,-1,0,7.275182,28.24204,0,8.881784E-16,0,2.05466,7.658086,7.275182,0,0,0,29.59898,0,5.603426,-5.603426,33.09355,84.85508,0.1215227,8.002701,1.643728,0,31.65364
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3640493,66.13607,64.93066,4.517822,4.517822,0,-1,0,4.517822,8.058073,0,8.881784E-16,0,0.3640493,4.755602,4.517822,0,0,6.22603,23.99555,0,4.391552,-4.391552,28.46445,72.98561,0.1215227,4.969604,0.2912395,0,24.3596
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,62.39519,62.39519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10553,19.604,0,0,0,28.46445,72.98561,0.1215227,0,0,0,19.604
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,59.80859,59.80859,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.10553,19.604,0,4.746672,-4.746672,23.46101,60.15633,0.1215227,4.960272,0,0,19.604
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,57.16066,57.16066,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.37961,14.85733,0,4.430924,-4.430924,18.79041,48.18044,0.1215227,4.630316,0,0,14.85733
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,54.43093,54.43093,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.30286,10.4264,0,2.519943,-2.519943,16.13416,41.36955,0.1215227,2.63334,0,0,10.4264
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,52.24306,52.24306,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.1028,7.90646,0,0.9311973,-0.9311973,15.15259,38.85271,0.1215227,0.9731013,0,0,7.90646
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,50.63794,50.63794,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.13746,6.975263,0,1.56253,-1.56253,13.50554,34.62951,0.1215227,1.632844,0,0,6.975263
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,48.87947,48.87947,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.87361,5.412733,0,0.7905457,-0.7905457,12.67223,32.49283,0.1215227,0.8261203,0,0,5.412733
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,47.18233,47.18233,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.75199,4.622187,0,0.6797601,-0.6797601,11.9557,30.65558,0.1215227,0.7103493,0,0,4.622187
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.92482,45.92482,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.50728,3.942427,0,2.108961,-2.108961,9.732658,24.95548,0.1215227,2.203865,0,0,3.942427
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,44.59574,44.59574,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.85057,1.833466,0,0.2850885,-0.2850885,9.432149,24.18495,0.1215227,0.2979175,0,0,1.833466
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,43.47114,43.47114,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.16733,1.548377,8.064231,0,8.064231,17.08255,43.80132,0.1221956,3.862469,0,12,1.548377
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,42.56123,42.56123,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.1031,8.806186,8.36,0,8.36,25.01354,64.13716,0.1226121,1.037444,0,12,8.806186
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.3056,45.27457,41.51841,2.135198,2.135198,10.9352,0,3.102605,2.135198,61.14655,1.776357E-15,0,0,1.3056,0,0,8.8,8.36,14.7431,16.33018,9.6656,0,9.6656,34.18314,87.64889,0.1231082,2.348718,1.04448,12,17.63579
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.67341,51.57558,43.56315,8.926692,8.926692,11.21058,0,3.172277,8.926692,29.9485,0,0,0,2.67341,0,0,2.283889,2.169694,5.077503,25.02922,4.843104,0,4.843104,38.77771,99.42982,0.1234678,9.819361,2.138728,12,27.70263
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.397867,59.47566,48.73634,0.5394039,0.5394039,0,-1,0,0.5394039,629.9301,2.595675,0,0,3.397867,0.5677935,0.5394039,0,0,0.2343991,29.38802,0.2343991,0,0.2343991,39.00008,100,0.1234541,0.5933443,2.718294,0,32.78588
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.776009,74.22406,53.9402,4.277576,4.277576,0,-1,0,4.277576,135.0299,1.273296,0,0,5.776009,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,4.705334,4.620807,0,35.37498
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.451678,87.14469,58.22392,5.187147,5.187147,0,-1,0,5.187147,143.6566,1.991523,0,0,7.451678,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,5.705862,5.961343,0,37.05066
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,6.806914,88.39768,61.7102,3.700303,3.700303,0,-1,0,3.700303,183.9556,2.911858,0,0,6.806914,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,4.070333,5.445531,0,36.40589
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.070868,94.10704,65.04312,2.390175,2.390175,0,-1,0,2.390175,295.8305,4.554894,0,0,7.070868,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,2.629193,5.656694,0,36.66985
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,4.995322,86.3159,67.05719,3.228182,3.228182,0,-1,0,3.228182,154.741,1.597236,0,0,4.995322,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,3.551,3.996258,0,34.5943
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.675865,85.67747,67.74218,2.916318,2.916318,0,-1,0,2.916318,160.3345,1.606057,0,0,4.675865,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,3.20795,3.740692,0,34.27484
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.473415,77.32829,68.43739,0,0,0,-1,0,0,0,2.473415,0,0,2.473415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234541,0,1.978732,0,32.07239
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.348138,72.23347,67.56837,5.141816,5.141816,0,-1,0,5.141816,26.2191,0,0,0,1.348138,5.412438,5.141816,0,0,0,29.59898,0,4.064301,-4.064301,34.71593,89.01502,0.1234541,5.655998,1.07851,0,30.94712
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4449913,66.63424,65.15559,5.551866,5.551866,0,-1,0,5.551866,8.015166,0,0,0,0.4449913,5.844069,5.551866,0,0,4.515889,25.53468,0,5.399078,-5.399078,29.0248,74.42242,0.1234541,6.107052,0.355993,0,25.97967
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,62.63033,62.63033,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.51486,20.1356,0,6.43502,-6.43502,22.2417,57.02987,0.1234541,6.724596,0,0,20.1356
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,60.03352,60.03352,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.66489,13.70058,0,4.627418,-4.627418,17.36397,44.52291,0.1234541,4.835651,0,0,13.70058
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,57.3958,57.3958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80646,9.073162,0,0,0,17.36397,44.52291,0.1234541,0,0,0,9.073162
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,54.66608,54.66608,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.80646,9.073162,0,1.520409,-1.520409,15.76132,40.41355,0.1234541,1.588828,0,0,9.073162
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,52.47821,52.47821,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.49581,7.552753,0,0.8367434,-0.8367434,14.87931,38.152,0.1234541,0.8743969,0,0,7.552753
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.86287,50.86287,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.42552,6.71601,0,1.298256,-1.298256,13.51083,34.64308,0.1234541,1.356678,0,0,6.71601
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,49.11461,49.11461,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.86803,5.417753,0,1.924141,-1.924141,11.48261,29.44252,0.1234541,2.010727,0,0,5.417753
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,47.41748,47.41748,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,29.00596,3.493613,0,2.029673,-2.029673,9.343143,23.95673,0.1234541,2.121008,0,0,3.493613
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,46.14974,46.14974,1.950125,1.390742,0,-1,0,1.390742,0,0,0.5593824,0.7543949,0,1.463939,1.390742,0,0,31.26115,1.463939,0,1.463939,-1.463939,7.800015,20,0.1234541,2.145137,0,0,1.463939
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.83089,44.83089,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234541,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.73695,43.73695,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238036,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.78615,42.78615,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1243517,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.352036,45.68419,41.78423,1.078969,1.078969,9.878969,0,2.835379,1.078969,125.3081,1.776357E-15,0,0,1.352036,0,0,8.8,8.36,16.16775,15.048,9.712035,0,9.712035,32.87564,84.29636,0.1246911,1.186866,1.081628,12,16.40004
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.790098,55.47682,43.81874,0.7063856,0.7063856,0,0,0,0.7063856,536.5481,0,0,0,3.790098,0.7435637,0.7063856,0,0,6.455718,23.78883,3.046534,0,3.046534,35.76584,91.70711,0.1245138,0.7770241,3.032079,0,27.57893
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.076466,69.63362,49.00215,0,0,0,-1,0,0,0,2.667283,0,0,6.076466,0,0,0,0,3.409184,26.53071,3.409184,0,3.409184,39.00008,100,0.124316,0,4.861173,0,32.60718
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.024314,75.60114,54.22646,2.13999,2.13999,0,-1,0,2.13999,281.5113,3.771693,0,0,6.024314,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.124316,2.353989,4.819451,0,35.62329
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.335892,86.93312,58.51019,0,0,0,-1,0,0,0,7.335892,0,0,7.335892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124316,0,5.868713,0,36.93487
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.381173,97.44047,61.99646,2.17593,2.17593,0,-1,0,2.17593,385.1766,6.090721,0,0,8.381173,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.124316,2.393523,6.704939,0,37.98015
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.055476,100.1486,65.26804,3.087349,3.087349,0,-1,0,3.087349,260.9189,4.805635,0,0,8.055476,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.124316,3.396084,6.444381,0,37.65445
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.021055,96.81445,67.28211,0,0,0,-1,0,0,0,7.021055,0,0,7.021055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124316,0,5.616844,0,36.62003
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.139336,88.07397,67.97733,5.946832,5.946832,0,-1,0,5.946832,86.42141,0,0,0,5.139336,6.259823,5.946832,0,0,0,29.59898,0,1.120487,-1.120487,37.81898,96.97155,0.124316,6.541515,4.111468,0,34.73831
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,2.997657,79.6285,68.66232,3.698865,3.698865,0,-1,0,3.698865,81.04261,4.440892E-16,0,0,2.997657,3.893543,3.698865,0,0,1.244986,28.47849,0,0.8958853,-0.8958853,36.87463,94.55016,0.124316,4.068752,2.398126,0,31.47615
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.290603,72.27074,67.80352,6.544878,6.544878,0,-1,0,6.544878,19.71928,0,8.881784E-16,0,1.290603,6.889345,6.544878,0,0,2.240414,27.58261,0,5.598742,-5.598742,30.97304,79.4179,0.124316,7.199366,1.032482,0,28.87321
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4371379,66.84547,65.39073,3.392777,3.392777,0,-1,0,3.392777,12.88437,0,4.440892E-16,0,0.4371379,3.571344,3.392777,0,0,8.461238,21.98386,0,3.134206,-3.134206,27.6693,70.94678,0.124316,3.732055,0.3497103,0,22.421
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,62.9166,62.9166,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.94369,18.84966,0,6.15163,-6.15163,21.18491,54.32018,0.124316,6.428454,0,0,18.84966
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,60.26866,60.26866,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.77884,12.69803,0,4.359273,-4.359273,16.58983,42.53795,0.124316,4.555441,0,0,12.69803
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,57.62072,57.62072,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.62247,8.338754,0,0.1673589,-0.1673589,16.41342,42.08561,0.124316,0.1748901,0,0,8.338754
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,54.891,54.891,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.80843,8.171394,0,1.765913,-1.765913,14.55199,37.31271,0.124316,1.845379,0,0,8.171394
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,52.70313,52.70313,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.77055,6.405481,0,1.267404,-1.267404,13.21602,33.88718,0.124316,1.324437,0,0,6.405481
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,51.09801,51.09801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17878,5.138077,0,0,0,13.21602,33.88718,0.124316,0,0,0,5.138077
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,49.33953,49.33953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.17878,5.138077,0,0,0,13.21602,33.88718,0.124316,0,0,0,5.138077
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,47.61173,47.61173,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,27.17878,5.138077,0,1.239182,-1.239182,11.90981,30.53792,0.124316,1.294945,0,0,5.138077
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,46.38489,46.38489,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.55565,3.898895,0,0.5247491,-0.5247491,11.35668,29.11963,0.124316,0.5483628,0,0,3.898895
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,45.02514,45.02514,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,29.1387,3.374146,0,0.3503928,-0.3503928,10.98733,28.17259,0.124316,0.3661605,0,0,3.374146
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.9312,43.9312,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.52803,3.023753,0,0.2758156,-0.2758156,10.6966,27.42712,0.124316,0.2882273,0,0,3.023753
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,43.01107,43.01107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.83449,2.747938,0,0,0,10.6966,27.42712,0.124316,0,0,0,2.747938
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.817396,47.30643,42.00915,1.743849,1.743849,0,0,0,1.743849,104.2175,0,0,0,1.817396,1.83563,1.743849,0,0,29.83449,2.747938,0,0.01823426,-0.01823426,10.67738,27.37783,0.124316,1.918234,1.453917,0,4.565334
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.391803,54.41267,44.05389,3.093416,3.093416,11.40746,0,3.222088,3.093416,109.6459,0,0,0,3.391803,0,0,8.314045,7.898343,29.85475,2.729704,11.29014,0,11.29014,21.38815,54.8413,0.1247609,3.402758,2.713442,12,6.121507
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.244424,70.61061,49.25774,6.095787,6.095787,0,-1,0,6.095787,102.4384,0,0,0,6.244424,6.416618,6.095787,0,0,18.5646,12.89083,0,0.1721937,-0.1721937,21.20664,54.37589,0.1247609,6.705366,4.995539,0,19.13526
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.176338,76.59057,54.51273,1.194916,1.194916,0,-1,0,1.194916,516.8846,0,0,0,6.176338,1.257806,1.194916,0,0,18.75593,12.71864,4.918531,0,4.918531,25.87277,66.3403,0.1244771,1.314408,4.94107,0,18.89498
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.295037,87.13854,58.82712,4.2513,4.2513,0,-1,0,4.2513,171.5954,0,0,0,7.295037,4.475053,4.2513,0,0,13.8374,17.14532,2.819984,0,2.819984,28.54804,73.19996,0.124315,4.676431,5.83603,0,24.44036
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,6.807078,89.13057,62.28273,0.808773,0.808773,0,-1,0,0.808773,841.655,0,0,0,6.807078,0.8513401,0.808773,0,0,11.01742,19.6833,5.955739,0,5.955739,34.19815,87.68739,0.1239739,0.8896503,5.445663,0,26.49038
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.692617,92.76546,65.56453,0,0,0,-1,0,0,0,1.63094,0,0,6.692617,0,0,0,0,5.061677,25.04347,5.061677,0,5.061677,39.00008,100,0.1236855,0,5.354094,0,31.73609
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.45535,94.10091,67.56837,0.297126,0.297126,0,-1,0,0.297126,2172.597,6.142586,0,0,6.45535,0.3127642,0.297126,0,0,0,29.59898,0,0,0,39.00008,100,0.1236855,0.3268386,5.16428,0,36.05433
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.092081,83.71754,68.26359,5.575991,5.575991,0,-1,0,5.575991,73.38752,0,0,0,4.092081,5.869464,5.575991,0,0,0,29.59898,0,1.777383,-1.777383,37.12655,95.1961,0.1236855,6.13359,3.273665,0,33.69106
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.032509,76.19216,68.94858,0.0349234,0.0349234,0,-1,0,0.0349234,5819.904,0.02087725,0,0,2.032509,0.03676148,0.0349234,0,0,1.97487,27.8216,1.97487,0,1.97487,39.00008,100,0.1235734,0.03841574,1.626007,0,29.8541
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.293035,72.51204,68.02844,6.798344,6.798344,0,-1,0,6.798344,19.01985,0,1.776357E-15,0,1.293035,7.156152,6.798344,0,0,0,29.59898,0,5.863117,-5.863117,32.81981,84.15319,0.1235734,7.478179,1.034428,0,30.89201
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3355483,66.73141,65.61565,7.17612,7.17612,0,-1,0,7.17612,4.675902,0,1.776357E-15,0,0.3355483,7.55381,7.17612,0,0,6.514574,23.73586,0,7.218262,-7.218262,25.21109,64.6437,0.1235734,7.893732,0.2684387,0,24.07141
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.53487,16.5176,0,0,0,25.21109,64.6437,0.1235734,0,0,0,16.5176
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,60.55492,60.55492,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.53487,16.5176,0,3.972665,-3.972665,21.02354,53.9064,0.1235734,4.151434,0,0,16.5176
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,57.85587,57.85587,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.94894,12.54494,0,4.085372,-4.085372,16.71718,42.86448,0.1235734,4.269214,0,0,12.54494
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,55.12614,55.12614,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.48824,8.459563,0,0.7106314,-0.7106314,15.96811,40.94378,0.1235734,0.7426097,0,0,8.459563
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27783,7.748932,0,0,0,15.96811,40.94378,0.1235734,0,0,0,7.748932
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,51.32293,51.32293,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.27783,7.748932,0,2.601232,-2.601232,13.22617,33.91319,0.1235734,2.718287,0,0,7.748932
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,49.54401,49.54401,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,27.16809,5.1477,0,0.5380031,-0.5380031,12.65906,32.45907,0.1235734,0.5622133,0,0,5.1477
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.84687,47.84687,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.76587,4.609697,0,0.744599,-0.744599,11.87419,30.44657,0.1235734,0.778106,0,0,4.609697
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,46.57914,46.57914,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.5932,3.865098,0,1.579933,-1.579933,10.20879,26.17633,0.1235734,1.65103,0,0,3.865098
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,45.26028,45.26028,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.34868,2.285165,0,1.634513,-1.634513,8.485863,21.75858,0.1235734,1.708066,0,0,2.285165
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.13568,44.13568,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.16481,0.6506516,8.36,0,8.36,16.41685,42.09442,0.1239557,0.9335064,0,12,0.6506516
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,43.21555,43.21555,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.80481,8.174651,8.36,0,8.36,24.34785,62.43025,0.1243477,1.041247,0,12,8.174651
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.20949,48.71271,42.21362,1.451543,1.451543,10.25154,0,2.929641,1.451543,152.2166,0,0,0,2.20949,0,0,8.8,8.36,15.44481,15.69865,10.56949,0,10.56949,34.37495,88.14071,0.1246761,1.596698,1.767592,12,17.90814
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.591989,58.68305,44.24814,3.615345,3.615345,0,0,0,3.615345,127.0138,0,0,0,4.591989,3.805626,3.615345,0,0,4.875317,25.21119,0.7863623,0,0.7863623,35.12096,90.05355,0.1246317,3.976879,3.673591,0,29.80318
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.566147,72.23505,49.51334,1.13606,1.13606,0,-1,0,1.13606,577.9755,1.28134,0,0,6.566147,1.195853,1.13606,0,0,4.088955,25.91892,4.088955,0,4.088955,39.00008,100,0.1244011,1.249666,5.252918,0,32.48507
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.133561,81.19189,54.77854,2.956496,2.956496,0,-1,0,2.956496,241.2843,4.02146,0,0,7.133561,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1244011,3.252145,5.706849,0,36.73254
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.511546,94.09567,59.11338,5.323534,5.323534,0,-1,0,5.323534,159.8853,2.907826,0,0,8.511546,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1244011,5.855887,6.809237,0,38.11052
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.137889,96.79258,62.56899,4.124148,4.124148,0,-1,0,4.124148,197.3229,3.796681,0,0,8.137889,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1244011,4.536562,6.510311,0,37.73687
