Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,6.934434,94.35147,65.78945,3.142292,3.142292,0,-1,0,3.142292,220.6808,3.626758,0,0,6.934434,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1244011,3.456521,5.547547,0,36.53341
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.556716,89.84898,67.80352,3.392417,3.392417,0,-1,0,3.392417,163.7981,1.985751,0,0,5.556716,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1244011,3.731659,4.445373,0,35.15569
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.393224,77.07465,68.48851,3.328868,3.328868,0,-1,0,3.328868,71.89305,4.440892E-16,0,0,2.393224,3.504071,3.328868,0,0,0,29.59898,0,1.110847,-1.110847,37.82914,96.99761,0.1244011,3.661754,1.91458,0,31.9922
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.013333,80.19402,69.12238,4.278567,4.278567,0,-1,0,4.278567,70.42854,0,0,0,3.013333,4.503755,4.278567,0,0,1.234274,28.48813,0,1.490422,-1.490422,36.2581,92.9693,0.1244011,4.706424,2.410666,0,31.50146
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.351644,72.96614,68.26359,1.591536,1.591536,0,-1,0,1.591536,84.92703,0,0,0,1.351644,1.675301,1.591536,0,0,2.890299,26.99771,0,0.3236567,-0.3236567,35.91693,92.09452,0.1244011,1.750689,1.081315,0,28.34935
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.269655,66.74755,65.85079,5.948587,5.948587,0,-1,0,5.948587,4.533092,0,0,0,0.269655,6.261671,5.948587,0,0,3.249918,26.67405,0,5.992016,-5.992016,29.6008,75.89932,0.1244011,6.543446,0.215724,0,26.94371
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,63.37666,63.37666,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.907713,20.68204,0,4.152995,-4.152995,25.22316,64.67463,0.1244011,4.33988,0,0,20.68204
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,60.79007,60.79007,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.52215,16.52904,0,5.076653,-5.076653,19.87189,50.95347,0.1244011,5.305102,0,0,16.52904
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,58.08079,58.08079,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,20.16288,11.45239,0,5.453464,-5.453464,14.12344,36.21387,0.1244011,5.698869,0,0,11.45239
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,55.3204,55.3204,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,26.22228,5.998925,0,0.1498321,-0.1498321,13.9655,35.80891,0.1244011,0.1565746,0,0,5.998925
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.13253,53.13253,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.38876,5.849093,0,0.3736104,-0.3736104,13.57168,34.79911,0.1244011,0.3904229,0,0,5.849093
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,51.5274,51.5274,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.80388,5.475483,0,0.1287555,-0.1287555,13.43596,34.45111,0.1244011,0.1345495,0,0,5.475483
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,49.76893,49.76893,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.94695,5.346727,0,2.393494,-2.393494,10.913,27.98199,0.1244011,2.501202,0,0,5.346727
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.0718,48.0718,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.60638,2.953233,0,1.785478,-1.785478,9.030937,23.1562,0.1244011,1.865825,0,0,2.953233
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.81428,46.81428,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.59025,1.167755,0,0.4794627,-0.4794627,8.525539,21.86031,0.1244011,0.5010385,0,0,1.167755
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,45.46476,45.46476,1.311095,0.6538774,0,-1,0,0.6538774,0,0,0.6572174,0.7883269,0,0.688292,0.6538774,0,0,32.12299,0.688292,0,0.688292,-0.688292,7.800015,20,0.1244011,1.442204,0,0,0.688292
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,44.34015,44.34015,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249079,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,43.42002,43.42002,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1252234,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.158356,48.75844,42.40787,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.158356,0,0,8.8,8.36,16.16775,15.048,10.51836,0,10.51836,33.64059,86.25775,0.1253634,0,1.726685,12,17.20636
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.478188,58.54743,44.48328,2.380003,2.380003,0,0,0,2.380003,188.1589,0,0,0,4.478188,2.505267,2.380003,0,0,5.649397,24.51452,1.972921,0,1.972921,35.51227,91.05692,0.125253,2.618004,3.58255,0,28.99271
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.707453,73.10935,49.74848,0,0,0,-1,0,0,0,3.030977,0,0,6.707453,0,0,0,0,3.676476,26.29015,3.676476,0,3.676476,39.00008,100,0.1250477,0,5.365963,0,32.9976
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.678193,84.16434,55.0648,0,0,0,-1,0,0,0,7.678193,0,0,7.678193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250477,0,6.142554,0,37.27717
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.570899,89.31541,59.40987,0,0,0,-1,0,0,0,7.570899,0,0,7.570899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250477,0,6.056719,0,37.16988
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.277593,97.97119,62.80413,0,0,0,-1,0,0,0,8.277593,0,0,8.277593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250477,0,6.622074,0,37.87657
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.529352,98.09951,66.07572,8.514484,8.36,0,-1,0,8.36,90.06402,0,0.1544845,1.005933,7.529352,8.8,8.36,0,0,0,29.59898,0,1.270648,-1.270648,37.6607,96.5657,0.1250477,9.365932,6.023481,0,37.12833
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.649263,95.74095,68.02844,2.121099,2.121099,0,-1,0,2.121099,313.482,3.004696,0,0,6.649263,2.232735,2.121099,0,0,1.411831,28.32833,1.411831,0,1.411831,39.00008,100,0.124969,2.333209,5.31941,0,34.97759
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.672305,91.54453,68.72366,1.515377,1.515377,0,-1,0,1.515377,374.3164,4.077171,0,0,5.672305,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.124969,1.666915,4.537844,0,35.27128
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,3.924509,84.29783,69.40865,3.632058,3.632058,0,-1,0,3.632058,108.0519,0.1012905,0,0,3.924509,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.124969,3.995263,3.139607,0,33.52349
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.812869,74.88636,68.48851,1.806,1.806,0,-1,0,1.806,100.3803,0,0,0,1.812869,1.901053,1.806,0,0,0,29.59898,0,0.08818392,-0.08818392,38.90712,99.76166,0.124969,1.9866,1.450295,0,31.41185
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3185472,67.13802,66.07572,0.3469691,0.3469691,0,-1,0,0.3469691,91.80849,0,0,0,0.3185472,0.3652307,0.3469691,0,0,0.09798214,29.51079,0,0.04668352,-0.04668352,38.85791,99.63548,0.124969,0.381666,0.2548377,0,29.82934
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,63.66293,63.66293,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.1498527,29.46411,0,8.8,-8.8,29.5819,75.85088,0.124969,9.235144,0,0,29.46411
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,61.01499,61.01499,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.92763,20.66411,0,6.814764,-6.814764,22.39851,57.43196,0.124969,7.121428,0,0,20.66411
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,58.34661,58.34661,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.49959,13.84935,0,0.839039,-0.839039,21.51408,55.16421,0.124969,0.8767958,0,0,13.84935
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,55.55554,55.55554,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.43186,13.01031,0,1.323444,-1.323444,20.11905,51.58721,0.124969,1.382999,0,0,13.01031
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,53.39834,53.39834,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.90235,11.68686,0,0.8567147,-0.8567147,19.216,49.27168,0.124969,0.8952668,0,0,11.68686
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,51.76255,51.76255,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.85425,10.83015,0,0.7329547,-0.7329547,18.44339,47.29066,0.124969,0.7659376,0,0,10.83015
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.00407,50.00407,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.66865,10.09719,0,0.258417,-0.258417,18.171,46.59221,0.124969,0.2700457,0,0,10.09719
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,48.30694,48.30694,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.95578,9.838778,0,0.9830946,-0.9830946,17.13473,43.9351,0.124969,1.027334,0,0,9.838778
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.06987,47.06987,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,23.04811,8.855683,0,0.9557868,-0.9557868,16.12724,41.35181,0.124969,0.9987972,0,0,8.855683
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,45.72035,45.72035,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.11009,7.899896,0,0.44168,-0.44168,15.66167,40.15804,0.124969,0.4615556,0,0,7.899896
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,44.56507,44.56507,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.60085,7.458216,0,1.395334,-1.395334,14.19085,36.38673,0.124969,1.458125,0,0,7.458216
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,43.67561,43.67561,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.15122,6.062882,0,0.602861,-0.602861,13.55538,34.75732,0.124969,0.6299897,0,0,6.062882
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.928399,48.33195,42.67369,1.320421,1.320421,0,0,0,1.320421,146.0443,0,0,0,1.928399,1.389916,1.320421,0,0,26.82106,5.460021,0.5384828,0,0.5384828,14.06623,36.06719,0.124939,1.452463,1.542719,0,7.38842
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.729961,59.71278,44.73887,3.418337,3.418337,0,0,0,3.418337,138.3702,0,0,0,4.729961,3.59825,3.418337,0,0,26.28258,5.944655,1.131712,0,1.131712,15.13987,38.8201,0.1248761,3.760171,3.783969,0,10.67462
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.252895,71.56651,50.03474,1.996071,1.996071,0,-1,0,1.996071,313.2602,0,0,0,6.252895,2.101127,1.996071,0,0,25.15087,6.963196,4.151768,0,4.151768,19.07858,48.91934,0.1246457,2.195678,5.002316,0,13.21609
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.61571,84.22843,55.35107,3.985343,3.985343,0,-1,0,3.985343,191.093,0,0,0,7.61571,4.195098,3.985343,0,0,20.9991,10.69979,3.420612,0,3.420612,22.32366,57.24004,0.1244565,4.383877,6.092568,0,18.3155
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.632794,90.02085,59.69613,2.320695,2.320695,0,-1,0,2.320695,328.9012,0,0,0,7.632794,2.442837,2.320695,0,0,17.57849,13.77834,5.189957,0,5.189957,27.24728,69.86469,0.1241705,2.552765,6.106235,0,21.41113
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.07245,91.5443,63.0904,7.786452,7.786452,0,-1,0,7.786452,90.83019,0,0,0.2050976,7.07245,8.196265,7.786452,0,0,12.38853,18.4493,0,1.123816,-1.123816,26.06268,66.82725,0.1241705,8.565098,5.65796,0,25.52175
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,7.838826,100.371,66.36198,1.129364,1.129364,0,-1,0,1.129364,694.0922,0,0,0,7.838826,1.188804,1.129364,0,0,13.63722,17.32548,6.650022,0,6.650022,32.37144,83.00353,0.123806,1.2423,6.271061,0,25.16431
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.166907,99.05027,68.3147,3.950425,3.950425,0,-1,0,3.950425,181.4212,0,0,0,7.166907,4.158342,3.950425,0,0,6.987194,23.3105,3.008565,0,3.008565,35.22562,90.32192,0.1236418,4.345467,5.733526,0,30.47741
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.470101,90.82541,68.94858,4.870605,4.870605,0,-1,0,4.870605,112.3085,0,0,0,5.470101,5.126952,4.870605,0,0,3.978629,26.01821,0.3431488,0,0.3431488,35.55116,91.15663,0.1236231,5.357665,4.376081,0,31.48831
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.238801,85.93626,69.64378,4.242053,4.242053,0,-1,0,4.242053,99.92335,0,0,0,4.238801,4.465319,4.242053,0,0,3.63548,26.32705,0,0.2265175,-0.2265175,35.31239,90.5444,0.1236231,4.666258,3.391041,0,30.56585
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.726207,78.62004,68.72366,5.498199,5.498199,0,-1,0,5.498199,49.58363,0,8.881784E-16,0,2.726207,5.787578,5.498199,0,0,3.887166,26.10053,0,3.061371,-3.061371,32.08542,82.27014,0.1236231,6.048019,2.180965,0,28.82673
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3685051,67.54334,66.31086,4.948461,4.948461,0,-1,0,4.948461,7.446863,0,8.881784E-16,0,0.3685051,5.208906,4.948461,0,0,7.28869,23.03916,0,4.840401,-4.840401,26.98319,69.18753,0.1236231,5.443307,0.2948041,0,23.40766
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,63.88785,63.88785,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,12.66691,18.19876,0,8.8,-8.8,17.70717,45.40292,0.1236231,14.26284,0,0,18.19876
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,61.30125,61.30125,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,22.44469,9.398757,0,8.8,-8.8,8.431161,21.61832,0.1236231,11.06898,0,0,9.398757
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,58.57153,58.57153,5.537506,0.5688189,0,-1,0,0.5688189,0,0,4.968687,5.522438,0,0.5987567,0.5688189,0,0,32.22247,0.5987567,0,0.5987567,-0.5987567,7.800015,20,0.1236231,6.091257,0,0,0.5987567
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,55.78046,55.78046,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,53.60281,53.60281,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.98747,51.98747,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,50.229,50.229,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,48.53186,48.53186,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,47.30502,47.30502,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.94527,45.94527,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236231,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.80022,44.80022,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239901,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.91076,43.91076,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.124268,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.538583,47.4171,42.92928,1.792377,1.792377,10.59238,0,3.015872,1.792377,85.84037,0,0,0,1.538583,0,0,8.8,8.36,16.16775,15.048,9.898583,0,9.898583,33.05262,84.75014,0.1246619,1.971615,1.230867,12,16.58658
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.007115,57.49994,45.00469,3.893744,3.893744,0,0,0,3.893744,102.9116,0,0,0,4.007115,4.098677,3.893744,0,0,6.26917,23.95672,0,0.09156193,-0.09156193,32.95611,84.50267,0.1246619,4.283118,3.205692,0,27.96384
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.174348,67.60361,50.29034,4.469407,4.469407,0,-1,0,4.469407,115.7726,0,0,0,5.174348,4.704639,4.469407,0,0,6.370905,23.86516,0.4697094,0,0.4697094,33.40171,85.64524,0.1246364,4.916348,4.139479,0,29.03951
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.753475,76.09651,55.60666,0.8653704,0.8653704,0,-1,0,0.8653704,664.8569,0,0,0,5.753475,0.9109162,0.8653704,0,0,5.901196,24.2879,4.842559,0,4.842559,37.99577,97.42485,0.1243741,0.9519075,4.60278,0,30.04138
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.554241,80.42654,59.9824,2.239498,2.239498,0,-1,0,2.239498,248.0128,2.138238,0,0,5.554241,2.357366,2.239498,0,0,1.058637,28.6462,1.058637,0,1.058637,39.00008,100,0.1243169,2.463448,4.443393,0,34.20045
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.507571,72.04161,63.37666,4.436774,4.436774,0,-1,0,4.436774,56.51788,0,8.881784E-16,0,2.507571,4.670289,4.436774,0,0,0,29.59898,0,2.162718,-2.162718,36.72037,94.15462,0.1243169,4.880452,2.006057,0,32.10655
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.771338,89.41235,66.59712,0,0,0,-1,0,0,0,3.368318,0,0,5.771338,0,0,0,0,2.40302,27.43626,2.40302,0,2.40302,39.00008,100,0.1241872,0,4.61707,0,33.2076
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.407911,85.35222,68.48851,2.158868,2.158868,0,-1,0,2.158868,204.1769,2.135418,0,0,4.407911,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1241872,2.374755,3.526329,0,34.00689
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.318455,85.75885,69.18372,0.5918815,0.5918815,0,-1,0,0.5918815,729.6149,3.695422,0,0,4.318455,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1241872,0.6510696,3.454764,0,33.91743
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.484215,78.85149,69.81759,0,0,0,-1,0,0,0,2.484215,0,0,2.484215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241872,0,1.987372,0,32.08319
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.547717,74.33723,68.89745,1.554945,1.554945,0,-1,0,1.554945,99.53516,2.220446E-16,0,0,1.547717,1.636784,1.554945,0,0,0,29.59898,0,0.08906727,-0.08906727,38.90619,99.75927,0.1241872,1.71044,1.238174,0,31.14669
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4381321,68.006,66.53578,5.120403,5.120403,0,-1,0,5.120403,8.556595,0,8.881784E-16,0,0.4381321,5.389898,5.120403,0,0,0.09896363,29.50991,0,4.951766,-4.951766,33.68657,86.37566,0.1241872,5.632443,0.3505057,0,29.94804
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,64.12299,64.12299,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.600925,24.55815,0,2.786466,-2.786466,30.74938,78.84441,0.1241872,2.911857,0,0,24.55815
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,61.5364,61.5364,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.696999,21.77168,0,1.159409,-1.159409,29.52726,75.71076,0.1241872,1.211583,0,0,21.77168
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,58.776,58.776,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.98523,20.61227,0,8.8,-8.8,20.25124,51.92616,0.1241872,11.41901,0,0,20.61227
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76301,11.81227,0,0,0,20.25124,51.92616,0.1241872,0,0,0,11.81227
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,53.79707,53.79707,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.76301,11.81227,0,1.231991,-1.231991,18.95261,48.59634,0.1241872,1.28743,0,0,11.81227
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,52.21239,52.21239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.13189,10.58028,0,0,0,18.95261,48.59634,0.1241872,0,0,0,10.58028
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,50.43347,50.43347,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.13189,10.58028,0,0.2804166,-0.2804166,18.65702,47.83843,0.1241872,0.2930354,0,0,10.58028
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,48.76701,48.76701,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.44346,10.29986,0,1.205309,-1.205309,17.38652,44.58072,0.1241872,1.259548,0,0,10.29986
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,47.52994,47.52994,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.78269,9.094554,0,1.751663,-1.751663,15.5401,39.84634,0.1241872,1.830488,0,0,9.094554
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.18041,46.18041,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.72899,7.34289,0,0.3715439,-0.3715439,15.14846,38.84213,0.1241872,0.3882634,0,0,7.34289
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.02514,45.02514,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.14181,6.971346,0,1.033996,-1.033996,14.05853,36.04745,0.1241872,1.080526,0,0,6.971346
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.13568,44.13568,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.2907,5.93735,0,0.1067294,-0.1067294,13.94603,35.75898,0.1241872,0.1115323,0,0,5.93735
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.008504,46.08088,43.16442,0,0,0,0,0,0,0,0,0,0,1.008504,0,0,0,0,26.40929,5.830621,1.008504,0,1.008504,14.90278,38.21218,0.1241329,0,0.8068035,0,6.839125
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8505559,47.71534,45.22961,2.385811,2.385811,0,0,0,2.385811,35.65059,0,0,0,0.8505559,2.51138,2.385811,0,0,25.40078,6.738275,0,1.660824,-1.660824,13.15212,33.72331,0.1241329,2.624393,0.6804447,0,7.588831
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.020444,56.81711,50.54593,0,0,0,-1,0,0,0,0,0,0,2.020444,0,0,0,0,27.24614,5.07745,2.020444,0,2.020444,15.06888,38.63808,0.1240242,0,1.616356,0,7.097895
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.847975,68.89894,55.90314,7.365402,7.365402,0,-1,0,7.365402,52.24393,0,0,0.8197691,3.847975,7.753055,7.365402,0,0,25.2257,6.895851,0,3.90508,-3.90508,10.95257,28.08344,0.1240242,8.101942,3.07838,0,10.74383
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.872665,73.76034,60.20732,7.178588,6.520265,0,-1,0,6.520265,59.3943,0,0.658323,4.319407,3.872665,6.863436,6.520265,0,0,29.56467,2.990771,0,2.990771,-2.990771,7.800015,20,0.1240242,7.896447,3.098132,0,6.863436
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.360043,75.5156,63.60159,5.054327,3.19204,0,-1,0,3.19204,105.2632,0,1.862287,4.921352,3.360043,3.360043,3.19204,0,0,32.88775,0,0,0,0,7.800015,20,0.1240242,5.55976,2.688034,0,3.360043
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.309508,87.48554,66.82204,8.873192,5.044032,0,-1,0,5.044032,105.2632,0,3.829159,8.751704,5.309508,5.309508,5.044032,0,0,32.88775,0,0,0,0,7.800015,20,0.1240242,9.76051,4.247606,0,5.309508
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.297638,80.90683,68.72366,1.802616,1.802616,0,-1,0,1.802616,182.9363,0,0,1.356326,3.297638,1.89749,1.802616,0,0,32.88775,0,1.400148,0,1.400148,9.128312,23.40588,0.123949,1.982877,2.63811,0,3.297638
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.409695,78.06821,69.35752,3.532203,3.486337,0,-1,0,3.486337,69.11826,0,0.04586584,2.230454,2.409695,3.669828,3.486337,0,0,31.48761,1.260133,0,1.260133,-1.260133,7.800015,20,0.123949,3.885423,1.927756,0,3.669828
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7164866,72.47513,69.99139,1.147137,0.6806622,0,-1,0,0.6806622,105.2632,0,0.4664744,1.125718,0.7164866,0.7164866,0.6806622,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,1.26185,0.5731893,0,0.7164866
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8096077,71.86525,69.07126,4.538374,0.7691273,0,-1,0,0.7691273,105.2632,0,3.769247,4.838387,0.8096077,0.8096077,0.7691273,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,4.992212,0.6476862,0,0.8096077
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4177276,68.11241,66.70959,3.141542,0.3968413,0,-1,0,0.3968413,105.2632,0,2.744701,3.376328,0.4177276,0.4177276,0.3968413,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,3.455697,0.3341821,0,0.4177276
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,64.29679,64.29679,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,61.7102,61.7102,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.00092,59.00092,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,56.18941,56.18941,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.03221,54.03221,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,52.41687,52.41687,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,50.66861,50.66861,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.00215,49.00215,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,47.76509,47.76509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,46.40533,46.40533,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.26028,45.26028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123949,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.40149,44.40149,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243091,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.345684,47.3433,43.42002,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,388.2256,1.776357E-15,0,0,1.345684,0,0,8.8,8.36,24.52775,7.524,9.705684,0,9.705684,24.93863,63.94507,0.1245332,0.3812866,1.076547,12,8.869684
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.476976,52.9781,45.4852,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.476976,0,0,8.8,8.36,14.82207,16.25912,10.83698,0,10.83698,35.21949,90.3062,0.1246533,0,1.981581,12,18.73609
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,2.960382,60.2161,50.81174,0.4215068,0.4215068,0,-1,0,0.4215068,702.3332,0,0,0,2.960382,0.4436913,0.4215068,0,0,3.985093,26.01239,2.516691,0,2.516691,37.60703,96.42809,0.1245193,0.4636575,2.368306,0,28.97278
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.848636,73.00156,56.12807,3.029947,3.029947,0,-1,0,3.029947,160.0238,0.1908154,0,0,4.848636,3.189418,3.029947,0,0,1.468403,28.27742,1.468403,0,1.468403,39.00008,100,0.1244412,3.332942,3.878909,0,33.12605
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.822055,82.16332,60.44246,4.592062,4.592062,0,-1,0,4.592062,126.7852,0.9883052,0,0,5.822055,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1244412,5.051269,4.657644,0,35.42103
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,5.935668,86.7369,63.77539,2.335534,2.335534,0,-1,0,2.335534,254.1461,3.477212,0,0,5.935668,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1244412,2.569088,4.748535,0,35.53465
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.134393,91.70963,66.99585,0,0,0,-1,0,0,0,6.134393,0,0,6.134393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244412,0,4.907514,0,35.73337
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.028133,80.00748,68.89745,5.277546,5.277546,0,-1,0,5.277546,57.37766,0,0,0,3.028133,5.555312,5.277546,0,0,0,29.59898,0,2.52718,-2.52718,36.3362,93.16955,0.1244412,5.805301,2.422506,0,32.62711
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.653752,79.20815,69.53133,7.531993,7.531993,0,-1,0,7.531993,35.23307,0,0,0,2.653752,7.928414,7.531993,0,0,2.807977,27.0718,0,5.274662,-5.274662,30.77621,78.91322,0.1244412,8.285192,2.123002,0,29.72555
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.761317,84.38359,70.10385,7.073449,7.073449,0,-1,0,7.073449,53.17516,0,8.881784E-16,0,3.761317,7.445735,7.073449,0,0,8.668713,21.79714,0,3.684418,-3.684418,26.8925,68.95499,0.1244412,7.780793,3.009054,0,25.55845
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.204975,73.44189,69.23484,0,0,0,-1,0,0,0,0,0,0,1.204975,0,0,0,0,12.76251,18.11272,1.204975,0,1.204975,28.03564,71.88611,0.1243772,0,0.9639801,0,19.31769
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4048083,68.18217,66.82204,0,0,0,-1,0,0,0,0,0,0,0.4048083,0,0,0,0,11.55754,19.1972,0.4048083,0,0.4048083,28.41967,72.87081,0.1243557,0,0.3238466,0,19.60201
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,64.4706,64.4706,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,11.15273,19.56152,0,4.002131,-4.002131,24.20106,62.05387,0.1243557,4.182227,0,0,19.56152
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,61.93512,61.93512,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,15.59954,15.55939,0,7.011227,-7.011227,16.81057,43.10395,0.1243557,7.326732,0,0,15.55939
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,59.17472,59.17472,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,23.38979,8.548166,0,7.103123,-7.103123,9.323225,23.90566,0.1243557,7.422764,0,0,8.548166
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,56.38366,56.38366,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,31.28215,1.445043,0,0.7367789,-0.7367789,8.546592,21.9143,0.1243557,0.7699339,0,0,1.445043
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.10079,0.7082644,0,0,0,8.546592,21.9143,0.1243557,0,0,0,0.7082644
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,52.59067,52.59067,1.723419,0.6728512,0,-1,0,0.6728512,0,0,1.050568,1.22291,0,0.7082644,0.6728512,0,0,32.10079,0.7082644,0,0.7082644,-0.7082644,7.800015,20,0.1243557,1.895761,0,0,0.7082644
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.8322,50.8322,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243557,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.1964,49.1964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243557,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.95934,47.95934,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243557,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,46.64048,46.64048,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243557,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,45.46476,45.46476,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246452,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,44.59574,44.59574,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249846,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.714184,48.68624,43.64494,6.282591,6.282591,12,0,3.372,6.282591,27.28467,0,0,0,1.714184,0,0,5.717409,5.431539,16.16775,15.048,7.145723,0,7.145723,30.44103,78.05376,0.1254797,6.91085,1.371347,12,16.76218
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.776709,57.49688,45.72035,0.8805873,0.8805873,6.401978,0,1.955701,0.8805873,428.8852,0,0,0,3.776709,0,0,5.521391,5.245321,9.02203,21.47915,9.02203,0,9.02203,39.00008,100,0.1254057,0.9686461,3.021367,12,25.25586
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.689516,74.59325,51.03667,9.142047,8.36,0,-1,0,8.36,80.01813,0,0.7820466,1.696251,6.689516,8.8,8.36,0,0,0,29.59898,0,2.110485,-2.110485,36.77543,94.29579,0.1254057,10.05625,5.351612,0,36.28849
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.626982,80.83263,56.36321,1.888099,1.888099,0,-1,0,1.888099,350.987,2.294526,0,0,6.626982,1.987473,1.888099,0,0,2.344983,27.48849,2.344983,0,2.344983,39.00008,100,0.1252821,2.076909,5.301586,0,34.11547
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.615832,69.54311,60.66739,6.247189,6.247189,0,-1,0,6.247189,41.87214,0,0,0,2.615832,6.575988,6.247189,0,0,0,29.59898,0,3.960157,-3.960157,34.82571,89.2965,0.1252821,6.871908,2.092665,0,32.21481
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.552711,85.23402,64.01053,4.616685,4.616685,0,-1,0,4.616685,120.2749,0,0,0,5.552711,4.859669,4.616685,0,0,4.400174,25.63882,0.6930431,0,0.6930431,35.48318,90.98235,0.1252456,5.078354,4.442169,0,31.19153
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.755698,95.19518,67.16965,3.579668,3.579668,0,-1,0,3.579668,188.7242,0,0,0,6.755698,3.768071,3.579668,0,0,3.707131,26.26256,2.987627,0,2.987627,38.3175,98.24979,0.1250885,3.937634,5.404558,0,33.01826
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.335967,90.32359,69.07126,1.465304,1.465304,0,-1,0,1.465304,364.1541,3.074037,0,0,5.335967,1.542426,1.465304,0,0,0.7195043,28.95142,0.7195043,0,0.7195043,39.00008,100,0.1250507,1.611835,4.268774,0,34.28739
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.498338,87.15487,69.69491,3.962698,3.962698,0,-1,0,3.962698,113.517,0.3270766,0,0,4.498338,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1250507,4.358968,3.59867,0,34.09732
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.925813,77.19307,70.27766,3.482925,3.482925,0,-1,0,3.482925,55.29299,0,4.440892E-16,0,1.925813,3.666237,3.482925,0,0,0,29.59898,0,1.740423,-1.740423,37.16551,95.29599,0.1250507,3.831217,1.540651,0,31.52479
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.703692,75.44645,69.40865,6.291893,6.291893,0,-1,0,6.291893,27.07757,8.881784E-16,0,0,1.703692,6.623045,6.291893,0,0,1.933804,27.85855,0,4.919353,-4.919353,31.98006,81.99998,0.1250507,6.921082,1.362953,0,29.56225
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3168274,68.05943,66.99585,6.215737,6.215737,0,-1,0,6.215737,5.09718,0,1.776357E-15,0,0.3168274,6.542881,6.215737,0,0,7.399753,22.9392,0,6.226054,-6.226054,25.41722,65.17223,0.1250507,6.837311,0.2534619,0,23.25603
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,64.69552,64.69552,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.31759,16.71315,0,5.296251,-5.296251,19.83448,50.85754,0.1250507,5.534582,0,0,16.71315
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,62.10892,62.10892,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.20231,11.4169,0,8.8,-8.8,10.55847,27.07294,0.1250507,10.30656,0,0,11.4169
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,59.40987,59.40987,4.407741,2.486051,0,-1,0,2.486051,0,0,1.92169,2.362464,0,2.616896,2.486051,0,0,29.98009,2.616896,0,2.616896,-2.616896,7.800015,20,0.1250507,4.848515,0,0,2.616896
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,56.58813,56.58813,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,54.40026,54.40026,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.03667,51.03667,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,49.40088,49.40088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.16381,48.16381,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.81428,46.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1250507,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,45.65901,45.65901,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252955,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.80022,44.80022,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1255898,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5818785,45.55716,43.88008,1.001889,1.001889,9.801888,0,2.815878,1.001889,58.07817,0,0,0,0.5818785,0,0,8.8,8.36,16.16775,15.048,8.941878,0,8.941878,32.14501,82.42294,0.1259174,1.102077,0.4655028,12,15.62988
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.771248,54.40861,45.94527,0,0,0,0,0,0,0,0,0,0,2.771248,0,0,0,0,7.225875,23.09569,2.771248,0,2.771248,34.77405,89.16405,0.1257727,0,2.216999,0,25.86694
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.00881,64.41543,51.30248,0,0,0,-1,0,0,0,0,0,0,4.00881,0,0,0,0,4.454627,25.58981,4.00881,0,4.00881,38.57714,98.91554,0.1255639,0,3.207048,0,29.59862
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,4.939682,73.96268,56.64948,1.377757,1.377757,0,-1,0,1.377757,358.5306,3.043595,0,0,4.939682,1.450271,1.377757,0,0,0.4458165,29.19774,0.4458165,0,0.4458165,39.00008,100,0.1255408,1.515533,3.951746,0,34.13742
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.629971,77.647,60.96387,1.715117,1.715117,0,-1,0,1.715117,269.9508,2.824585,0,0,4.629971,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1255408,1.886628,3.703977,0,34.22895
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.559382,90.44872,64.29679,0,0,0,-1,0,0,0,6.559382,0,0,6.559382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255408,0,5.247506,0,36.15836
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.307525,83.72439,67.45592,2.662398,2.662398,0,-1,0,2.662398,161.7912,1.505001,0,0,4.307525,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1255408,2.928638,3.44602,0,33.9065
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.141436,89.66301,69.29618,8.447623,8.36,0,-1,0,8.36,61.50043,0,0.08762284,0.9323851,5.141436,8.8,8.36,0,0,0,29.59898,0,3.658564,-3.658564,35.14361,90.11165,0.1255408,9.292385,4.113149,0,34.74041
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.786247,80.09844,69.86871,4.288146,4.288146,0,-1,0,4.288146,64.97559,0,0,0,2.786247,4.513837,4.288146,0,0,4.065072,25.94041,0,1.72759,-1.72759,33.32257,85.44232,0.1255408,4.71696,2.228998,0,28.72666
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,2.992604,81.62019,70.50258,8.831901,8.36,0,-1,0,8.36,35.79669,0,0.4719007,1.355091,2.992604,8.8,8.36,0,0,5.984615,24.21282,0,5.807396,-5.807396,27.20104,69.74612,0.1255408,9.715091,2.394083,0,27.20543
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.210558,73.82089,69.58244,3.268117,3.268117,0,-1,0,3.268117,37.04145,0,0,0,1.210558,3.440124,3.268117,0,0,12.43728,18.40543,0,2.229565,-2.229565,24.85087,63.72005,0.1255408,3.594929,0.9684466,0,19.61599
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3438107,68.38788,67.231,6.765174,6.765174,0,-1,0,6.765174,5.082067,0,0,0,0.3438107,7.121236,6.765174,0,0,14.91457,16.17586,0,6.777425,-6.777425,17.70684,45.40206,0.1255408,7.441691,0.2750486,0,16.51967
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,64.86932,64.86932,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,22.44505,9.398438,0,3.311144,-3.311144,14.21659,36.45271,0.1255408,3.460146,0,0,9.398438
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,62.33385,62.33385,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,26.12409,6.087293,0,3.452044,-3.452044,10.57781,27.12254,0.1255408,3.607386,0,0,6.087293
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,59.57345,59.57345,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,29.9597,2.635249,0,0.6320109,-0.6320109,9.911613,25.41434,0.1255408,0.6604514,0,0,2.635249
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,56.79261,56.79261,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,30.66193,2.003238,0,1.718245,-1.718245,8.100424,20.77028,0.1255408,1.795566,0,0,2.003238
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,54.60474,54.60474,0.4121901,0.2707429,0,-1,0,0.2707429,0,0,0.1414472,0.1826662,0,0.2849925,0.2707429,0,0,32.57109,0.2849925,0,0.2849925,-0.2849925,7.800015,20,0.1255408,0.4534091,0,0,0.2849925
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.9894,52.9894,1.821768,0,0,-1,0,0,0,0,1.821768,2.003945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255408,2.003945,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,51.21047,51.21047,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255408,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,49.60535,49.60535,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255408,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,48.36828,48.36828,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255408,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.00853,47.00853,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255408,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.86348,45.86348,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258261,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.02514,45.02514,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1261949,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3374563,45.05404,44.08456,4.963945,4.963945,12,0,3.372,4.963945,6.798146,0,0,0,0.3374563,0,0,7.036055,6.684252,16.16775,15.048,7.021708,0,7.021708,30.32338,77.7521,0.1266794,5.46034,0.269965,12,15.38546
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7174855,48.285,46.18041,6.642489,6.642489,12,0,3.372,6.642489,10.80146,0,0,0,0.7174855,0,0,5.357511,5.089635,9.146046,21.36754,5.807121,0,5.807121,35.8325,91.87801,0.1270729,7.306738,0.5739884,12,22.08502
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,1.977033,57.70074,51.5274,1.691885,1.691885,0,-1,0,1.691885,116.8539,0,0,0,1.977033,1.780931,1.691885,0,0,3.338925,26.59395,0.1961018,0,0.1961018,36.01854,92.35503,0.1270627,1.861073,1.581627,0,28.57098
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.2349,60.81355,56.8744,2.975075,2.975075,0,-1,0,2.975075,41.50818,0,0,0,1.2349,3.131658,2.975075,0,0,3.142823,26.77044,0,1.896759,-1.896759,34.01918,87.22848,0.1270627,3.272583,0.9879197,0,28.00534
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.850647,74.83429,61.25013,5.42601,5.42601,0,-1,0,5.42601,70.96645,0,0,0,3.850647,5.711589,5.42601,0,0,5.250332,24.87368,0,1.860942,-1.860942,32.05757,82.19873,0.1270627,5.968611,3.080518,0,28.72433
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.249239,68.73582,64.52172,3.213506,3.213506,0,-1,0,3.213506,38.87464,0,0,0,1.249239,3.382638,3.213506,0,0,7.318046,23.01274,0,2.133399,-2.133399,29.80877,76.43259,0.1270627,3.534856,0.999391,0,24.26198
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4485996,69.20953,67.69106,0,0,0,-1,0,0,0,0,0,0,0.4485996,0,0,0,0,9.688489,20.87934,0.4485996,0,0.4485996,30.23435,77.52382,0.1270394,0,0.3588797,0,21.32794
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5722778,71.50101,69.53133,3.740049,3.740049,0,-1,0,3.740049,15.30134,0,4.440892E-16,0,0.5722778,3.936894,3.740049,0,0,9.23989,21.28308,0,3.364616,-3.364616,26.68773,68.42995,0.1270394,4.114054,0.4578223,0,21.85535
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2661733,71.01674,70.10385,1.713004,1.713004,0,-1,0,1.713004,15.53839,0,2.220446E-16,0,0.2661733,1.803163,1.713004,0,0,12.97835,17.91846,0,1.536989,-1.536989,25.0676,64.27578,0.1270394,1.884305,0.2129387,0,18.18464
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.5851012,72.77043,70.73772,5.178129,5.178129,0,-1,0,5.178129,11.29947,0,8.881784E-16,0,0.5851012,5.450662,5.178129,0,0,14.68612,16.38147,0,4.865561,-4.865561,19.93885,51.12516,0.1270394,5.695941,0.468081,0,16.96657
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.7820911,72.52985,69.81759,0,0,0,-1,0,0,0,0,0,0,0.7820911,0,0,0,0,20.0923,11.51591,0.7820911,0,0.7820911,20.68081,53.02761,0.1269988,0,0.6256729,0,12.298
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3324852,68.57621,67.45592,3.999151,3.999151,0,-1,0,3.999151,8.313892,0,4.440892E-16,0,0.3324852,4.209633,3.999151,0,0,19.31021,12.21979,0,3.877148,-3.877148,16.59394,42.54847,0.1269988,4.399066,0.2659881,0,12.55228
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,65.10447,65.10447,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,23.61815,8.342646,0,0.867236,-0.867236,15.67979,40.20451,0.1269988,0.9062617,0,0,8.342646
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,62.56899,62.56899,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,24.58174,7.47541,0,2.399456,-2.399456,13.15054,33.71927,0.1269988,2.507431,0,0,7.47541
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,59.80859,59.80859,5.696502,4.822156,0,-1,0,4.822156,0,0,0.874346,1.443996,0,5.075954,4.822156,0,0,27.2478,5.075954,0,5.075954,-5.075954,7.800015,20,0.1269988,6.266152,0,0,5.075954
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,56.96641,56.96641,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,54.77854,54.77854,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,53.1632,53.1632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,51.41494,51.41494,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,49.7996,49.7996,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,48.56253,48.56253,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,47.21301,47.21301,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269988,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.0884,46.0884,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273322,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.26028,45.26028,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127562,0,0,12,7.524
