Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,61.5364,61.5364,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.64552,17.31801,0,6.489778,-6.489778,19.21398,49.26651,0.130958,6.781817,0,0,17.31801
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,58.68399,58.68399,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.85638,10.82823,0,0.2460552,-0.2460552,18.95461,48.60147,0.130958,0.2571276,0,0,10.82823
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.41433,56.41433,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.12978,10.58218,0,1.164356,-1.164356,17.72727,45.45445,0.130958,1.216752,0,0,10.58218
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,54.77854,54.77854,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.42351,9.417822,0,0.3008265,-0.3008265,17.41017,44.64138,0.130958,0.3143637,0,0,9.417822
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.05074,53.05074,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.75776,9.116996,0,2.581729,-2.581729,14.68879,37.66349,0.130958,2.697907,0,0,9.116996
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.5274,51.5274,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.62635,6.535266,0,1.583839,-1.583839,13.01928,33.3827,0.130958,1.655112,0,0,6.535266
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,50.29034,50.29034,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.38617,4.951427,0,0.8568084,-0.8568084,12.11612,31.06692,0.130958,0.8953647,0,0,4.951427
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.94081,48.94081,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.33818,4.094619,0,1.115147,-1.115147,10.94065,28.0529,0.130958,1.165329,0,0,4.094619
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.84687,47.84687,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.57723,2.979472,0,1.126154,-1.126154,9.753585,25.00914,0.130958,1.176831,0,0,2.979472
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.10055,47.10055,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.82851,1.853318,0,1.290218,-1.290218,8.393575,21.52194,0.130958,1.348278,0,0,1.853318
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,1.994028,52.29771,46.29287,5.919566,5.919566,12,0,3.372,5.919566,33.68538,0,0,0,1.994028,0,0,6.080434,5.776412,32.26209,0.5630997,7.770441,0,7.770441,15.76526,40.42367,0.1314056,6.511522,1.595223,12,2.557128
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.594419,59.87228,48.48074,2.173225,2.173225,10.97323,0,3.112226,2.173225,165.3956,0,0,0,3.594419,0,0,8.8,8.36,24.49165,7.556497,11.95442,0,11.95442,27.10622,69.50299,0.1316497,2.390548,2.875535,12,11.15092
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.713159,70.05294,54.00154,2.152606,2.152606,0,-1,0,2.152606,218.9513,0,0,0,4.713159,2.265901,2.152606,0,0,12.53723,18.31547,2.447257,0,2.447257,29.42789,75.45599,0.1315325,2.367867,3.770527,0,23.02863
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.808233,72.55805,59.34853,0.07781794,0.07781794,0,-1,0,0.07781794,4893.773,0,0,0,3.808233,0.08191362,0.07781794,0,0,10.08997,20.51801,3.72632,0,3.72632,32.96299,84.52032,0.1313545,0.08559974,3.046587,0,24.32624
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.249839,75.15511,63.66293,1.832395,1.832395,0,-1,0,1.832395,177.3548,0,0,0,3.249839,1.928837,1.832395,0,0,6.363649,23.87169,1.321003,0,1.321003,34.2162,87.73368,0.1312915,2.015634,2.599871,0,27.12153
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.776992,76.82778,66.88339,1.578797,1.578797,0,-1,0,1.578797,175.8929,0,0,0,2.776992,1.661891,1.578797,0,0,5.042647,25.0606,1.115101,0,1.115101,35.27408,90.44618,0.1312384,1.736677,2.221594,0,27.83759
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.214898,81.89951,69.93005,7.151236,7.151236,0,-1,0,7.151236,44.95584,0,8.881784E-16,0,3.214898,7.527617,7.151236,0,0,3.927546,26.06419,0,4.312719,-4.312719,30.72808,78.78978,0.1312384,7.86636,2.571919,0,29.27909
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.512929,80.94463,71.65785,0.9067894,0.9067894,0,-1,0,0.9067894,277.1238,0,0,0,2.512929,0.9545151,0.9067894,0,0,8.719456,21.75147,1.558414,0,1.558414,32.20652,82.58065,0.1311642,0.9974683,2.010343,0,24.2644
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.410095,89.63476,72.16904,0,0,0,-1,0,0,0,0,0,0,4.410095,0,0,0,0,7.161042,23.15404,4.410095,0,4.410095,36.3903,93.30827,0.1309547,0,3.528076,0,27.56413
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.113976,84.5259,72.69044,4.849401,4.849401,0,-1,0,4.849401,64.21362,0,0,0,3.113976,5.104633,4.849401,0,0,2.750947,27.12313,0,1.990657,-1.990657,34.29197,87.92794,0.1309547,5.334342,2.491181,0,30.2371
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.290146,76.37454,71.77032,2.457719,2.457719,0,-1,0,2.457719,52.49362,0,0,0,1.290146,2.587073,2.457719,0,0,4.962788,25.13247,0,1.296927,-1.296927,32.92488,84.42261,0.1309547,2.703491,1.032117,0,26.42262
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.22199,70.16528,69.40865,4.076423,4.076423,0,-1,0,4.076423,5.445704,0,0,0,0.22199,4.290972,4.076423,0,0,6.403818,23.83554,0,4.068982,-4.068982,28.6358,73.42498,0.1309547,4.484066,0.177592,0,24.05753
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92491,19.76656,0,0,0,28.6358,73.42498,0.1309547,0,0,0,19.76656
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,64.58306,64.58306,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,10.92491,19.76656,0,6.041044,-6.041044,22.26798,57.09727,0.1309547,6.312891,0,0,19.76656
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,61.76132,61.76132,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,17.63718,13.72552,0,8.130001,-8.130001,13.69821,35.12354,0.1309547,8.495852,0,0,13.72552
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,58.85779,58.85779,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,26.67052,5.595514,0,1.732763,-1.732763,11.87171,30.44023,0.1309547,1.810738,0,0,5.595514
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,56.58813,56.58813,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,28.59581,3.862751,0,2.052783,-2.052783,9.707889,24.89197,0.1309547,2.145159,0,0,3.862751
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.95234,54.95234,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,30.87668,1.809967,0,1.054379,-1.054379,8.596477,22.0422,0.1309547,1.101826,0,0,1.809967
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,53.22454,53.22454,1.336874,0.7178093,0,-1,0,0.7178093,0,0,0.6190645,0.7527518,0,0.7555888,0.7178093,0,0,32.04821,0.7555888,0,0.7555888,-0.7555888,7.800015,20,0.1309547,1.470561,0,0,0.7555888
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,51.70121,51.70121,0.6181879,0,0,-1,0,0,0,0,0.6181879,0.6800067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309547,0.6800067,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,50.49481,50.49481,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309547,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.14528,49.14528,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309547,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.05135,48.05135,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312995,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,47.32547,47.32547,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1315443,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.401683,50.72602,46.54847,4.692933,4.692933,12,0,3.372,4.692933,29.86796,0,0,0,1.401683,0,0,7.307067,6.941714,16.16775,15.048,8.343397,0,8.343397,31.57724,80.96712,0.132022,5.162226,1.121347,12,16.44968
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.110235,61.95119,48.73634,7.328786,7.328786,0,0,0,7.328786,56.08343,0,8.881784E-16,0,4.110235,7.714511,7.328786,0,0,7.824356,22.55706,0,3.604277,-3.604277,27.778,71.2255,0.132022,8.061665,3.288188,0,26.66729
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.74008,70.41174,54.22646,1.258173,1.258173,0,-1,0,1.258173,376.743,0,0,0,4.74008,1.324393,1.258173,0,0,11.82911,18.95278,3.415687,0,3.415687,31.01841,79.53422,0.1318603,1.383991,3.792064,0,23.69286
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.404984,83.77274,59.57345,7.26453,7.26453,0,-1,0,7.26453,88.16791,8.881784E-16,0,0,6.404984,7.646874,7.26453,0,0,8.413421,22.0269,0,1.24189,-1.24189,29.70934,76.17764,0.1318603,7.990983,5.123987,0,28.43188
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.347885,88.87181,63.88785,3.710587,3.710587,0,-1,0,3.710587,171.075,0,0,0,6.347885,3.905881,3.710587,0,0,9.793299,20.78501,2.442004,0,2.442004,32.02603,82.11786,0.131745,4.081645,5.078308,0,27.13289
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.747064,85.19583,67.05719,3.741095,3.741095,0,-1,0,3.741095,126.8897,0,0,0,4.747064,3.937995,3.741095,0,0,7.351294,22.98281,0.8090696,0,0.8090696,32.79358,84.08593,0.1317068,4.115204,3.797651,0,27.72988
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,4.975727,89.84341,70.10385,4.355729,4.355729,0,-1,0,4.355729,114.2341,0,0,0,4.975727,4.584978,4.355729,0,0,6.542225,23.71098,0.390749,0,0.390749,33.16428,85.03644,0.1316884,4.791302,3.980582,0,28.6867
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.910797,91.5975,71.83166,2.244019,2.244019,0,-1,0,2.244019,218.8394,0,0,0,4.910797,2.362125,2.244019,0,0,6.151475,24.06265,2.548672,0,2.548672,35.58216,91.23612,0.1315684,2.468421,3.928638,0,28.97345
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.012446,92.70467,72.34284,2.074993,2.074993,0,-1,0,2.074993,241.5645,0,0,0,5.012446,2.184203,2.074993,0,0,3.602804,26.35645,2.828243,0,2.828243,38.26527,98.11587,0.1314354,2.282492,4.009957,0,31.3689
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.744382,83.18523,72.86425,5.005594,5.005594,0,-1,0,5.005594,54.82631,0,8.881784E-16,0,2.744382,5.269046,5.005594,0,0,0.7745608,28.90187,0,2.524664,-2.524664,35.60403,91.29221,0.1314354,5.506153,2.195506,0,31.64626
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.343537,76.75259,71.94411,0.8543607,0.8543607,0,-1,0,0.8543607,157.2565,0,0,0,1.343537,0.899327,0.8543607,0,0,3.579743,26.37721,0.4442104,0,0.4442104,36.02545,92.37276,0.1314146,0.9397967,1.07483,0,27.72075
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3040006,70.62206,69.58244,9.212516,8.36,0,-1,0,8.36,3.63637,0,0.8525155,1.773767,0.3040006,8.8,8.36,0,0,3.135532,26.777,0,8.495999,-8.495999,27.06988,69.40981,0.1314146,10.13377,0.2432005,0,27.081
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,67.34345,67.34345,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,12.57553,18.281,0,8.280997,-8.280997,18.34094,47.02797,0.1314146,8.653643,0,0,18.281
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,64.75686,64.75686,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,21.77664,10,0,3.153334,-3.153334,15.01704,38.50515,0.1314146,3.295234,0,0,10
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,61.93512,61.93512,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,25.28035,6.846668,0,2.190343,-2.190343,12.70821,32.58509,0.1314146,2.288908,0,0,6.846668
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,59.06226,59.06226,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,27.71406,4.656324,0,0.8595196,-0.8595196,11.8022,30.26199,0.1314146,0.898198,0,0,4.656324
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,56.79261,56.79261,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,28.66908,3.796805,0,1.030069,-1.030069,10.71641,27.47792,0.1314146,1.076422,0,0,3.796805
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,55.14659,55.14659,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,29.8136,2.766736,0,0.3940711,-0.3940711,10.30102,26.41283,0.1314146,0.4118043,0,0,2.766736
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,53.39834,53.39834,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,30.25146,2.372665,0,0.4137788,-0.4137788,9.864862,25.29447,0.1314146,0.4323988,0,0,2.372665
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.90568,51.90568,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,30.71121,1.958886,0,0.5001115,-0.5001115,9.337699,23.94277,0.1314146,0.5226166,0,0,1.958886
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.66861,50.66861,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,31.26689,1.458775,0,0.9567243,-0.9567243,8.329223,21.35694,0.1314146,0.999777,0,0,1.458775
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.3702,49.3702,1.018189,0.4769478,0,-1,0,0.4769478,0,0,0.5412413,0.6430603,0,0.5020503,0.4769478,0,0,32.32992,0.5020503,0,0.5020503,-0.5020503,7.800015,20,0.1314146,1.120008,0,0,0.5020503
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,48.27627,48.27627,0.3311794,0.3311794,9.13118,0,2.646188,0.3311794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316372,0.3642974,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,47.56061,47.56061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318254,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6674336,48.74727,46.78361,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,90.94692,0,0,0,0.6674336,0,0,8.8,8.36,16.16775,15.048,9.027433,0,9.027433,32.22618,82.63106,0.1320543,0.8072587,0.5339469,12,15.71543
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6091587,50.7567,48.94081,0,0,0,0,0,0,0,0,0,0,0.6091587,0,0,0,0,7.14032,23.17269,0.6091587,0,0.6091587,32.80407,84.11285,0.1320258,0,0.487327,0,23.78185
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5661992,56.1808,54.43093,3.153775,3.153775,0,-1,0,3.153775,17.95306,0,8.881784E-16,0,0.5661992,3.319763,3.153775,0,0,6.531161,23.72093,0,2.753564,-2.753564,29.90156,76.67052,0.1320258,3.469153,0.4529594,0,24.28713
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.199334,67.07858,59.74725,0,0,0,-1,0,0,0,0,0,0,2.199334,0,0,0,0,9.590676,20.96737,2.199334,0,2.199334,31.98804,82.02044,0.1319231,0,1.759468,0,23.1667
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7009182,66.38661,64.06165,3.362167,3.362167,0,-1,0,3.362167,20.84722,0,4.440892E-16,0,0.7009182,3.539123,3.362167,0,0,7.391342,22.94677,0,2.838205,-2.838205,28.99631,74.34935,0.1319231,3.698383,0.5607346,0,23.64769
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9494672,70.47449,67.231,7.660284,7.660284,0,-1,0,7.660284,12.39467,0,0,0.06631207,0.9494672,8.063457,7.660284,0,0,10.5449,20.10857,0,7.113989,-7.113989,21.4975,55.12169,0.1319231,8.426312,0.7595738,0,21.05803
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.750652,80.40025,70.27766,7.684597,7.684597,0,-1,0,7.684597,35.79436,0,0,0.09305601,2.750652,8.089048,7.684597,0,0,18.44934,12.99458,0,5.338397,-5.338397,15.87034,40.69309,0.1319231,8.453056,2.200522,0,15.74523
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,4.957118,92.01721,71.99524,1.720756,1.720756,0,-1,0,1.720756,288.0779,0,0,0,4.957118,1.811322,1.720756,0,0,24.38089,7.65618,3.145796,0,3.145796,18.8547,48.34529,0.1317765,1.892832,3.965695,0,12.6133
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.352567,85.34177,72.51665,0,0,0,-1,0,0,0,0,0,0,3.352567,0,0,0,0,21.23509,10.4874,3.352567,0,3.352567,22.03523,56.50047,0.1316207,0,2.682053,0,13.83996
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7167996,75.58092,73.03805,5.109326,5.109326,0,-1,0,5.109326,14.02924,0,8.881784E-16,0,0.7167996,5.378238,5.109326,0,0,17.88252,13.50471,0,4.661439,-4.661439,17.12164,43.90155,0.1316207,5.620259,0.5734397,0,14.22151
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7310236,74.6941,72.11792,3.268749,3.268749,0,-1,0,3.268749,22.36402,0,0,0,0.7310236,3.440789,3.268749,0,0,23.0619,8.843267,0,2.709765,-2.709765,14.2653,36.57761,0.1316207,3.595624,0.5848189,0,9.574291
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2842074,70.72894,69.75625,7.806823,6.096824,0,-1,0,6.096824,4.661565,0,1.709998,2.706678,0.2842074,6.41771,6.096824,0,0,26.07275,6.133502,0,6.133502,-6.133502,7.800015,20,0.1316207,8.587504,0.227366,0,6.41771
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,67.45592,67.45592,1.715681,0,0,-1,0,0,0,0,1.715681,1.887249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,1.887249,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,64.93066,64.93066,7.255804,0,0,-1,0,0,0,0,7.255804,7.981384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,7.981384,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,62.10892,62.10892,4.609711,0,0,-1,0,0,0,0,4.609711,5.070683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,5.070683,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,59.23607,59.23607,0.8925124,0,0,-1,0,0,0,0,0.8925124,0.9817636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0.9817636,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.93574,56.93574,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,55.28973,55.28973,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,53.57214,53.57214,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.04881,52.04881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.8322,50.8322,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,49.54401,49.54401,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316207,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,48.45007,48.45007,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318106,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.78553,47.78553,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320563,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.810005,52.44403,46.98809,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.810005,0,0,8.8,8.36,16.16775,15.048,10.17,0,10.17,33.31012,85.41038,0.1321567,0,1.448004,12,16.85801
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.130915,59.0093,49.14528,2.611452,2.611452,0,0,0,2.611452,119.8917,0,0,0,3.130915,2.748897,2.611452,0,0,5.997749,24.201,0.3820181,0,0.3820181,33.67253,86.33965,0.1321391,2.872597,2.504732,0,27.33192
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.866932,67.57108,54.63541,4.739147,4.739147,0,-1,0,4.739147,81.59553,0,0,0,3.866932,4.988576,4.739147,0,0,5.615731,24.54482,0,1.121644,-1.121644,32.49021,83.30807,0.1321391,5.213062,3.093546,0,28.41175
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.542599,76.09891,59.92105,5.939433,5.939433,0,-1,0,5.939433,76.48204,0,0,0,4.542599,6.252034,5.939433,0,0,6.862001,23.42318,0,1.709435,-1.709435,30.68831,78.68781,0.1321391,6.533376,3.634079,0,27.96578
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.319263,89.16664,64.23545,1.850788,1.850788,0,-1,0,1.850788,341.4364,0,0,0,6.319263,1.948198,1.850788,0,0,8.761374,21.71374,4.371065,0,4.371065,34.83506,89.3205,0.1319375,2.035867,5.05541,0,28.033
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.731033,95.35601,67.39458,1.094885,1.094885,0,-1,0,1.094885,614.7708,1.188214,0,0,6.731033,1.152511,1.094885,0,0,4.390308,25.6477,4.390308,0,4.390308,39.00008,100,0.1317357,1.204373,5.384826,0,32.37873
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.864888,94.67421,70.45145,4.075206,4.075206,0,-1,0,4.075206,143.9164,1.575198,0,0,5.864888,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1317357,4.482727,4.691911,0,35.46387
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.085896,88.15714,72.16904,2.412818,2.412818,0,-1,0,2.412818,169.3412,1.546087,0,0,4.085896,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1317357,2.6541,3.268717,0,33.68488
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.450612,90.43243,72.69044,1.083327,1.083327,0,-1,0,1.083327,410.8282,3.310268,0,0,4.450612,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1317357,1.191659,3.560489,0,34.04959
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,3.964169,88.80559,73.21185,1.498942,1.498942,0,-1,0,1.498942,264.4645,2.386335,0,0,3.964169,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1317357,1.648836,3.171335,0,33.56315
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9439286,75.64187,72.29172,9.207461,8.36,0,-1,0,8.36,11.29101,0,0.847461,1.768207,0.9439286,8.8,8.36,0,0,0,29.59898,0,7.856071,-7.856071,30.71905,78.76664,0.1317357,10.12821,0.7551429,0,30.54291
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2848126,70.90607,69.93005,3.557585,3.557585,0,-1,0,3.557585,8.005784,0,8.881784E-16,0,0.2848126,3.744827,3.557585,0,0,8.728969,21.74291,0,3.460014,-3.460014,27.07188,69.41493,0.1317357,3.913344,0.2278501,0,22.02772
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,67.69106,67.69106,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.57343,18.28289,0,7.027948,-7.027948,19.66377,50.41982,0.1317357,7.344205,0,0,18.28289
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,65.10447,65.10447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.38226,11.25494,0,0,0,19.66377,50.41982,0.1317357,0,0,0,11.25494
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,62.28273,62.28273,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.38226,11.25494,0,4.613438,-4.613438,14.80078,37.95064,0.1317357,4.821043,0,0,11.25494
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,59.40987,59.40987,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.5083,6.641507,0,2.015083,-2.015083,12.67669,32.50428,0.1317357,2.105761,0,0,6.641507
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,57.12999,57.12999,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.74728,4.626424,0,0.1109088,-0.1109088,12.55979,32.20452,0.1317357,0.1158997,0,0,4.626424
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,55.4942,55.4942,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.87051,4.515515,0,2.184489,-2.184489,10.25713,26.30029,0.1317357,2.282791,0,0,4.515515
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,53.7664,53.7664,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.29772,2.331027,0,0.4592989,-0.4592989,9.772989,25.0589,0.1317357,0.4799673,0,0,2.331027
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,52.24306,52.24306,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.80806,1.871728,0,1.303195,-1.303195,8.399302,21.53663,0.1317357,1.361839,0,0,1.871728
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.06734,51.06734,2.347204,0.5401059,0,-1,0,0.5401059,0,0,1.807098,2.041818,0,0.5685326,0.5401059,0,0,32.25605,0.5685326,0,0.5685326,-0.5685326,7.800015,20,0.1317357,2.581924,0,0,0.5685326
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,49.76893,49.76893,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317357,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,48.68522,48.68522,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320261,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.02068,48.02068,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1322946,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.161631,53.81934,47.24368,3.295317,3.295317,11.5642,0,3.261743,3.295317,65.59704,0,0,0,2.161631,0,0,8.268886,7.855441,16.16775,15.048,10.01707,0,10.01707,33.16503,85.03837,0.1326682,3.624849,1.729305,12,17.20963
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.479438,57.1121,49.40088,0,0,0,0,0,0,0,0,0,0,2.479438,0,0,0,0,6.150681,24.06336,2.479438,0,2.479438,35.51723,91.06964,0.1325548,0,1.983551,0,26.5428
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.065889,61.51287,54.891,0,0,0,-1,0,0,0,0,0,0,2.065889,0,0,0,0,3.671243,26.29486,2.065889,0,2.065889,37.4771,96.09495,0.1324604,0,1.652711,0,28.36075
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.368542,84.32251,60.1562,4.856098,4.856098,0,-1,0,4.856098,131.1453,0,0,0,6.368542,5.111681,4.856098,0,0,1.605354,28.15416,1.25686,0,1.25686,38.66947,99.15228,0.132403,5.341707,5.094833,0,34.5227
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.330121,89.43889,64.40926,3.609234,3.609234,0,-1,0,3.609234,175.3868,2.182434,0,0,6.330121,3.799194,3.609234,0,0,0.3484939,29.28533,0.3484939,0,0.3484939,39.00008,100,0.1323871,3.970157,5.064097,0,35.61546
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,6.98653,97.00327,67.56837,5.935004,5.935004,0,-1,0,5.935004,117.7174,0.7391573,0,0,6.98653,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1323871,6.528505,5.589224,0,36.58551
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.753312,89.34423,70.56392,3.310976,3.310976,0,-1,0,3.310976,143.5623,1.268074,0,0,4.753312,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1323871,3.642074,3.80265,0,34.35229
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.480311,81.49735,72.29172,6.723809,6.723809,0,-1,0,6.723809,36.88848,0,8.881784E-16,0,2.480311,7.077694,6.723809,0,0,0,29.59898,0,4.597383,-4.597383,34.15401,87.57421,0.1323871,7.39619,1.984249,0,32.07929
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.331523,77.59902,72.80291,3.38913,3.38913,0,-1,0,3.38913,39.28805,0,0,0,1.331523,3.567505,3.38913,0,0,5.108203,25.00159,0,2.235982,-2.235982,31.79708,81.53081,0.1323871,3.728043,1.065218,0,26.33312
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.28512,85.95285,73.32432,6.198249,6.198249,0,-1,0,6.198249,53.00078,0,0,0,3.28512,6.524473,6.198249,0,0,7.592628,22.76561,0,3.239352,-3.239352,28.3825,72.7755,0.1323871,6.818074,2.628097,0,26.05073
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.60875,78.22659,72.40418,1.659824,1.659824,0,-1,0,1.659824,96.92289,0,0,0,1.60875,1.747183,1.659824,0,0,11.19191,19.52626,0,0.1384337,-0.1384337,28.23658,72.40134,0.1323871,1.825806,1.287,0,21.13501
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2880909,71.09245,70.10385,10.42647,8.36,0,-1,0,8.36,3.446063,0,2.066467,3.109114,0.2880909,8.8,8.36,0,0,11.34572,19.38783,0,8.511909,-8.511909,19.26424,49.39539,0.1323871,11.46911,0.2304727,0,19.67592
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,67.86486,67.86486,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.8034,10.87592,0,8.8,-8.8,9.988225,25.61078,0.1323871,10.55759,0,0,10.87592
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.32939,65.32939,5.914,1.972122,0,-1,0,1.972122,0,0,3.941878,4.533278,0,2.075918,1.972122,0,0,30.58118,2.075918,0,2.075918,-2.075918,7.800015,20,0.1323871,6.5054,0,0,2.075918
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,62.50765,62.50765,3.922757,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.922757,4.315032,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,4.315032,0,0,8.426001E-16
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,59.63479,59.63479,1.328959,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.328959,1.461855,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,1.461855,0,0,8.426001E-16
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,57.36513,57.36513,1.382415,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.382415,1.520656,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,1.520656,0,0,8.426001E-16
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,55.72934,55.72934,0.6017054,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6017054,0.6618759,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,0.6618759,0,0,8.426001E-16
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.00154,54.00154,0.8684859,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8684859,0.9553345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,0.9553345,0,0,8.426001E-16
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,52.50888,52.50888,1.191896,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.191896,1.311085,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,1.311085,0,0,8.426001E-16
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,51.30248,51.30248,0.2630635,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2630635,0.2893699,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,0.2893699,0,0,8.426001E-16
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.00407,50.00407,0.1419078,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1419078,0.1560986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1323871,0.1560986,0,0,8.426001E-16
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.94081,48.94081,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.132685,1.344494,0,12,8.426001E-16
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,48.30694,48.30694,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132995,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.918899,53.34896,47.52994,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,694.5995,0,0,0,1.918899,0,0,8.8,8.36,16.16775,15.048,10.2789,0,10.2789,33.41342,85.67526,0.1331114,0.3038856,1.535119,12,16.9669
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.950017,62.4292,49.68714,6.87883,6.87883,0,0,0,6.87883,57.4228,0,0,0,3.950017,7.240874,6.87883,0,0,5.888855,24.29901,0,3.290857,-3.290857,29.94455,76.78075,0.1331114,7.566713,3.160013,0,28.24903
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,5.98494,76.53059,55.14659,0.3627531,0.3627531,0,-1,0,0.3627531,1649.866,0,0,0,5.98494,0.3818454,0.3627531,0,0,9.545362,21.00815,5.603095,0,5.603095,35.26011,90.41037,0.1328574,0.3990284,4.787952,0,26.99309
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.141434,88.30882,60.33,2.417177,2.417177,0,-1,0,2.417177,295.4452,0.6547685,0,0,7.141434,2.544397,2.417177,0,0,3.942268,26.05094,3.942268,0,3.942268,39.00008,100,0.1326792,2.658895,5.713147,0,33.19237
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.021583,93.23295,64.58306,4.913921,4.913921,0,-1,0,4.913921,142.8916,1.849034,0,0,7.021583,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,5.405313,5.617266,0,36.62056
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,6.975245,97.17236,67.74218,0.2352864,0.2352864,0,-1,0,0.2352864,2964.576,6.727575,0,0,6.975245,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,0.2588151,5.580196,0,36.57422
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.825696,100.3443,70.73772,2.205743,2.205743,0,-1,0,2.205743,309.4511,4.503861,0,0,6.825696,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,2.426317,5.460557,0,36.42467
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,5.902167,97.42178,72.46552,1.111464,1.111464,0,-1,0,1.111464,531.0264,4.732205,0,0,5.902167,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,1.22261,4.721734,0,35.50114
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.359429,95.21336,72.97671,0.2891325,0.2891325,0,-1,0,0.2891325,1853.624,5.055079,0,0,5.359429,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,0.3180457,4.287544,0,34.95841
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.2296,90.34724,73.49812,0.3070042,0.3070042,0,-1,0,0.3070042,1377.701,3.906438,0,0,4.2296,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,0.3377046,3.38368,0,33.82858
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.37802,81.39709,72.57799,0.5801737,0.5801737,0,-1,0,0.5801737,409.8808,1.767311,0,0,2.37802,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1326792,0.638191,1.902416,0,31.977
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.2948156,71.229,70.21632,3.010998,3.010998,0,-1,0,3.010998,9.791289,0,0,0,0.2948156,3.169472,3.010998,0,0,0,29.59898,0,2.874656,-2.874656,35.96992,92.23039,0.1326792,3.312098,0.2358525,0,29.89379
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,68.02844,68.02844,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.194062,26.72432,0,8.099957,-8.099957,27.43182,70.33786,0.1326792,8.464455,0,0,26.72432
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,65.50319,65.50319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19401,18.62436,0,0,0,27.43182,70.33786,0.1326792,0,0,0,18.62436
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,62.68145,62.68145,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.19401,18.62436,0,8.8,-8.8,18.15581,46.55326,0.1326792,15.27035,0,0,18.62436
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,59.80859,59.80859,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.97179,9.824366,0,0.363855,-0.363855,17.77227,45.56983,0.1326792,0.3802285,0,0,9.824366
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,57.56961,57.56961,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.37608,9.46051,0,0.4411592,-0.4411592,17.30725,44.37746,0.1326792,0.4610113,0,0,9.46051
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.92359,55.92359,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.86625,9.019351,0,2.228829,-2.228829,14.95785,38.35339,0.1326792,2.329127,0,0,9.019351
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,54.20601,54.20601,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.34273,6.790522,0,0.5209101,-0.5209101,14.40877,36.94548,0.1326792,0.5443511,0,0,6.790522
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,52.7338,52.7338,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.92152,6.269612,0,1.738131,-1.738131,12.57662,32.24767,0.1326792,1.816347,0,0,6.269612
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,51.5274,51.5274,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.85278,4.53148,0,1.827672,-1.827672,10.65008,27.30784,0.1326792,1.909917,0,0,4.53148
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,50.229,50.229,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.88352,2.703809,0,1.790807,-1.790807,8.762404,22.46766,0.1326792,1.871393,0,0,2.703809
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.16573,49.16573,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87331,0.913002,8.36,0,8.36,16.6934,42.80349,0.132985,1.488488,0,12,0.913002
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,48.53186,48.53186,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.51331,8.437002,8.36,0,8.36,24.62439,63.13933,0.1332189,0.67593,0,12,8.437002
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.041284,54.0027,47.78553,1.127314,1.127314,9.927314,0,2.84761,1.127314,181.0751,1.776357E-15,0,0,2.041284,0,0,8.8,8.36,15.15331,15.961,10.40128,0,10.40128,34.49191,88.44063,0.1334082,1.240045,1.633027,12,18.00229
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.609631,61.51282,49.94273,2.478778,2.478778,0,0,0,2.478778,145.6214,0,0,0,3.609631,2.60924,2.478778,0,0,4.752022,25.32216,1.000391,0,1.000391,35.44097,90.87409,0.1333632,2.726655,2.887704,0,28.93179
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.680145,71.48855,55.38174,6.773167,6.773167,0,-1,0,6.773167,69.09832,0,0,0,4.680145,7.12965,6.773167,0,0,3.751631,26.22251,0,2.449505,-2.449505,32.85896,84.25359,0.1333632,7.450484,3.744116,0,30.90265
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.593894,81.28185,60.55492,6.655176,6.655176,0,-1,0,6.655176,84.05328,0,0,0,5.593894,7.005448,6.655176,0,0,6.473304,23.773,0,1.411554,-1.411554,31.37105,80.43844,0.1333632,7.320693,4.475115,0,29.3669
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.720419,91.867,64.75686,10.70796,8.36,0,-1,0,8.36,80.38779,0,2.347957,3.418752,6.720419,8.8,8.36,0,0,8.041698,22.36145,0,2.079581,-2.079581,29.17898,74.81776,0.1333632,11.77875,5.376335,0,29.08187
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.865307,96.78619,67.91599,0.04126022,0.04126022,0,-1,0,0.04126022,16639.04,0,0,0,6.865307,0.04343181,0.04126022,0,0,10.35234,20.28187,6.821875,0,6.821875,35.65078,91.41208,0.1330574,0.04538625,5.492245,0,27.14718
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.111577,96.56287,70.91152,0.9755363,0.9755363,0,-1,0,0.9755363,626.4838,1.554228,0,0,6.111577,1.02688,0.9755363,0,0,3.530468,26.42156,3.530468,0,3.530468,39.00008,100,0.1328997,1.07309,4.889261,0,32.53313
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.842076,92.21936,72.6291,2.752191,2.752191,0,-1,0,2.752191,175.9353,1.945033,0,0,4.842076,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1328997,3.02741,3.873661,0,34.44106
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.819171,92.73162,73.15051,4.727178,4.727178,0,-1,0,4.727178,101.9461,0,0,0,4.819171,4.975976,4.727178,0,0,0,29.59898,0,0.1568054,-0.1568054,38.83479,99.57619,0.1328997,5.199895,3.855337,0,34.41815
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.610905,87.7555,73.67192,3.220622,3.220622,0,-1,0,3.220622,112.1183,0.04654903,0,0,3.610905,3.390128,3.220622,0,0,0.1742282,29.44217,0.1742282,0,0.1742282,39.00008,100,0.1328919,3.542684,2.888724,0,33.05308
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.941883,79.80394,72.69044,0.2762077,0.2762077,0,-1,0,0.2762077,703.0518,1.651139,0,0,1.941883,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1328919,0.3038285,1.553507,0,31.54086
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2703178,71.31927,70.39011,5.066692,5.066692,0,-1,0,5.066692,5.335193,0,0,0,0.2703178,5.33336,5.066692,0,0,0,29.59898,0,5.063042,-5.063042,33.66316,86.31563,0.1328919,5.573361,0.2162542,0,29.8693
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,68.20225,68.20225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.625602,24.53594,0,0,0,33.66316,86.31563,0.1328919,0,0,0,24.53594
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,65.61565,65.61565,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.625602,24.53594,0,7.341393,-7.341393,25.92466,66.47334,0.1328919,7.671755,0,0,24.53594
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,62.85526,62.85526,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.78271,17.19454,0,8.108595,-8.108595,17.37745,44.55746,0.1328919,8.473481,0,0,17.19454
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.9824,59.9824,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.79226,9.085949,0,1.059328,-1.059328,16.26082,41.69432,0.1328919,1.106998,0,0,9.085949
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,57.73319,57.73319,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.96929,8.026621,0,1.971878,-1.971878,14.18227,36.36473,0.1328919,2.060613,0,0,8.026621
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16026,6.054742,0,0,0,14.18227,36.36473,0.1328919,0,0,0,6.054742
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.40026,54.40026,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.16026,6.054742,0,1.187115,-1.187115,12.93094,33.1562,0.1328919,1.240536,0,0,6.054742
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47928,4.867627,0,0,0,12.93094,33.1562,0.1328919,0,0,0,4.867627
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,51.70121,51.70121,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.47928,4.867627,0,0.2690337,-0.2690337,12.64736,32.42906,0.1328919,0.2811403,0,0,4.867627
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,50.43347,50.43347,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.77821,4.598593,0,0.3547938,-0.3547938,12.27337,31.47012,0.1328919,0.3707595,0,0,4.598593
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,49.3702,49.3702,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.17242,4.243799,0,0.3572066,-0.3572066,11.89684,30.50467,0.1328919,0.3732809,0,0,4.243799
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,48.73634,48.73634,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.56932,3.886593,0,0.6803133,-0.6803133,11.17973,28.66592,0.1328919,0.7109274,0,0,3.886593
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.980808,54.05579,48.02068,0,0,0,0,0,0,0,0,0,0,1.980808,0,0,0,0,29.32522,3.20628,1.980808,0,1.980808,13.05889,33.48427,0.1328036,0,1.584646,0,5.187088
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.23454,63.95359,50.14721,3.404568,3.404568,0,0,0,3.404568,124.3782,0,0,0,4.23454,3.583755,3.404568,0,0,27.34441,4.989007,0.6507847,0,0.6507847,13.67628,35.06731,0.1327746,3.745025,3.387632,0,9.223547
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.171291,73.67213,55.58621,1.80981,1.80981,0,-1,0,1.80981,285.7367,0,0,0,5.171291,1.905063,1.80981,0,0,26.69363,5.574713,3.266228,0,3.266228,16.77489,43.01247,0.1326293,1.990791,4.137033,0,10.746
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.286189,89.5695,60.72873,3.661527,3.661527,0,-1,0,3.661527,198.9932,0,0,0,7.286189,3.854239,3.661527,0,0,23.4274,8.514318,3.43195,0,3.43195,20.03073,51.36074,0.1324769,4.02768,5.828951,0,15.80051
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.40364,95.80379,64.93066,5.20333,5.20333,0,-1,0,5.20333,142.2866,0,0,0,7.40364,5.47719,5.20333,0,0,19.99545,11.60307,1.92645,0,1.92645,21.85832,56.04686,0.1323916,5.723663,5.922912,0,19.00671
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.054666,98.09293,68.08978,3.164259,3.164259,0,-1,0,3.164259,222.9484,0,0,0,7.054666,3.330799,3.164259,0,0,18.069,13.33688,3.723867,0,3.723867,25.39109,65.10523,0.1322269,3.480685,5.643733,0,20.39154
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.319863,97.92408,71.08533,5.609799,5.609799,0,-1,0,5.609799,112.6576,0,0,0,6.319863,5.905052,5.609799,0,0,14.34513,16.68836,0.4148114,0,0.4148114,25.78461,66.11427,0.1322085,6.170779,5.055891,0,23.00822
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.263771,94.51339,72.80291,6.880911,6.880911,0,-1,0,6.880911,76.49818,0,0,0,5.263771,7.243064,6.880911,0,0,13.93032,17.06169,0,1.979293,-1.979293,23.69826,60.76464,0.1322085,7.569002,4.211017,0,22.32546
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,4.98796,93.69416,73.26297,0,0,0,-1,0,0,0,0,0,0,4.98796,0,0,0,0,16.12954,15.0824,4.98796,0,4.98796,28.43025,72.89793,0.1319886,0,3.990368,0,20.07036
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.306495,86.55672,73.78438,2.125053,2.125053,0,-1,0,2.125053,155.5959,0,0,0,3.306495,2.236898,2.125053,0,0,11.14157,19.57156,1.069597,0,1.069597,29.44496,75.49975,0.1319416,2.337559,2.645196,0,22.87806
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,1.949223,79.95139,72.80291,7.296609,7.296609,0,-1,0,7.296609,26.71409,0,8.881784E-16,0,1.949223,7.680641,7.296609,0,0,10.07198,20.5342,0,5.731419,-5.731419,23.40351,60.00889,0.1319416,8.02627,1.559378,0,22.48342
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2695424,71.42981,70.50258,6.147295,6.147295,0,-1,0,6.147295,4.384732,0,8.881784E-16,0,0.2695424,6.470837,6.147295,0,0,16.44022,14.80278,0,6.201295,-6.201295,16.86678,43.24806,0.1319416,6.762025,0.2156339,0,15.07232
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,68.3147,68.3147,10.49067,8.171411,0,-1,0,8.171411,0,0,2.319255,3.368322,0,8.601485,8.171411,0,0,23.33055,8.601485,0,8.601485,-8.601485,7.800015,20,0.1319416,11.53973,0,0,8.601485
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,65.85079,65.85079,3.720256,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.720256,4.092282,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,4.092282,0,0,8.426001E-16
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1319416,0,0,0,8.426001E-16
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,60.20732,60.20732,0.1591214,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1591214,0.1750336,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,0.1750336,0,0,8.426001E-16
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,57.90699,57.90699,1.391952,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.391952,1.531147,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,1.531147,0,0,8.426001E-16
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,56.30187,56.30187,0.3994859,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3994859,0.4394346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,0.4394346,0,0,8.426001E-16
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,54.60474,54.60474,1.382385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.382385,1.520623,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,1.520623,0,0,8.426001E-16
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.11208,53.11208,0.9901029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9901029,1.089113,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,1.089113,0,0,8.426001E-16
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,51.92613,51.92613,2.6611,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.6611,2.92721,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,2.92721,0,0,8.426001E-16
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,50.66861,50.66861,1.108021,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.108021,1.218823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1319416,1.218823,0,0,8.426001E-16
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,49.60535,49.60535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1319416,0,0,0,8.426001E-16
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05064362,49.15154,49.00215,0,0,0,0,0,0,0,0,0,0,0.05064362,0,0,0,0,32.88775,8.426001E-16,0.05064362,0,0.05064362,7.84806,20.12319,0.1319394,0,0.04051489,0,0.05064362
