Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.036884,54.50071,48.27627,0,0,0,0,0,0,0,0,0,0,2.036884,0,0,0,0,32.83711,0.04557925,2.036884,0,2.036884,9.780418,25.07795,0.1318498,0,1.629508,0,2.082464
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.036603,63.49045,50.37213,2.184175,2.184175,0,0,0,2.184175,184.8113,0,0,0,4.036603,2.299132,2.184175,0,0,30.80023,1.878775,1.737471,0,1.737471,11.42873,29.30437,0.1317736,2.402593,3.229282,0,5.915378
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,5.99427,77.36387,55.81113,2.821544,2.821544,0,-1,0,2.821544,212.4465,0,0,0,5.99427,2.970046,2.821544,0,0,29.06275,3.442499,3.024224,0,3.024224,14.29776,36.66085,0.131641,3.103698,4.795416,0,9.436769
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.571748,86.21931,60.90253,3.937465,3.937465,0,-1,0,3.937465,166.903,0,0,0,6.571748,4.1447,3.937465,0,0,26.03853,6.164301,2.427048,0,2.427048,16.60026,42.56468,0.1315348,4.331212,5.257398,0,12.73605
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.160793,89.53481,65.15559,4.008215,4.008215,0,-1,0,4.008215,153.7041,0,0,0,6.160793,4.219174,4.008215,0,0,23.61148,8.348644,1.941619,0,1.941619,18.44224,47.2877,0.13145,4.409037,4.928634,0,14.50944
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.078259,98.46436,68.26359,0,0,0,-1,0,0,0,0,0,0,7.078259,0,0,0,0,21.66986,10.0961,7.078259,0,7.078259,25.15727,64.50568,0.1311418,0,5.662608,0,17.17436
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,6.816571,100.9833,71.24891,6.344926,6.344926,0,-1,0,6.344926,107.4334,0,0,0,6.816571,6.67887,6.344926,0,0,14.5916,16.46653,0.1377012,0,0.1377012,25.2879,64.84064,0.1311358,6.979419,5.453257,0,23.28311
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.528359,96.08548,72.97671,3.550253,3.550253,0,-1,0,3.550253,155.7173,0,0,0,5.528359,3.737108,3.550253,0,0,14.4539,16.59047,1.791251,0,1.791251,26.98723,69.19789,0.131058,3.905278,4.422687,0,22.11882
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.371023,90.93364,73.43678,3.411141,3.411141,0,-1,0,3.411141,128.1396,0,0,0,4.371023,3.590675,3.411141,0,0,12.66265,18.20259,0.7803481,0,0.7803481,27.72754,71.0961,0.1310241,3.752255,3.496818,0,22.57361
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.627582,88.15235,73.95818,3.169594,3.169594,0,-1,0,3.169594,114.4494,0,0,0,3.627582,3.336415,3.169594,0,0,11.8823,18.9049,0.291167,0,0.291167,28.00376,71.80437,0.1310115,3.486554,2.902066,0,22.53249
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.798417,79.61651,73.03805,0,0,0,-1,0,0,0,0,0,0,1.798417,0,0,0,0,11.59114,19.16695,1.798417,0,1.798417,29.70989,76.17905,0.1309336,0,1.438734,0,20.96537
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2611607,71.57574,70.67638,0,0,0,-1,0,0,0,0,0,0,0.2611607,0,0,0,0,9.79272,20.78553,0.2611607,0,0.2611607,29.95765,76.81432,0.1309223,0,0.2089286,0,21.04669
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,68.54985,68.54985,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,9.531559,21.02057,0,2.50488,-2.50488,27.31727,70.04414,0.1309223,2.6176,0,0,21.02057
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,66.01437,66.01437,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,12.31476,18.51569,0,8.8,-8.8,18.04126,46.25954,0.1309223,17.36889,0,0,18.51569
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,63.20286,63.20286,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,22.09254,9.715694,0,5.704854,-5.704854,12.02781,30.84048,0.1309223,5.961572,0,0,9.715694
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,60.38112,60.38112,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,28.43126,4.010841,0,2.558541,-2.558541,9.330873,23.92527,0.1309223,2.673676,0,0,4.010841
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,58.11146,58.11146,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,31.27409,1.4523,0,0.9838168,-0.9838168,8.293839,21.26621,0.1309223,1.028089,0,0,1.4523
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,56.50634,56.50634,1.644045,0.4450586,0,-1,0,0.4450586,0,0,1.198987,1.363391,0,0.4684827,0.4450586,0,0,32.36722,0.4684827,0,0.4684827,-0.4684827,7.800015,20,0.1309223,1.80845,0,0,0.4684827
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,54.80921,54.80921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309223,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,53.30633,53.30633,0.8713313,0,0,-1,0,0,0,0,0.8713313,0.9584645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309223,0.9584645,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.1306,52.1306,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309223,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,50.86287,50.86287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309223,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,49.7996,49.7996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309223,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02367298,49.29697,49.22707,0,0,0,0,0,0,0,0,0,0,0.02367298,0,0,0,0,32.88775,0,0.02367298,0,0.02367298,7.822474,20.05758,0.1309212,0,0.01893839,0,0.02367298
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.460262,56.11141,48.51141,2.598701,2.598701,11.3987,0,3.219871,2.598701,94.67277,0,0,0,2.460262,0,0,8.8,8.36,32.86408,0.02130568,10.82026,0,10.82026,18.08747,46.37805,0.1312325,2.858571,1.96821,12,2.481568
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.170211,64.26434,50.63794,4.097478,4.097478,11.77982,0,3.316295,4.097478,101.7751,0,0,0,4.170211,0,0,7.682345,7.298228,22.04382,9.759542,11.46844,0,11.46844,28.96739,74.27522,0.1315487,4.507226,3.336169,12,13.92975
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.041729,77.81321,56.01561,4.685651,4.685651,0,-1,0,4.685651,128.9411,0,0,0,6.041729,4.932264,4.685651,0,0,10.57538,20.08114,1.109465,0,1.109465,30.01992,76.97401,0.1315008,5.154216,4.833383,0,26.12287
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.768753,82.68657,61.07633,2.149368,2.149368,0,-1,0,2.149368,268.3929,0,0,0,5.768753,2.262493,2.149368,0,0,9.465915,21.07965,3.50626,0,3.50626,33.34625,85.50304,0.1313496,2.364305,4.615002,0,26.84841
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.579592,91.79399,65.26804,2.521783,2.521783,0,-1,0,2.521783,260.9104,0,0,0,6.579592,2.654508,2.521783,0,0,5.959654,24.23529,3.925085,0,3.925085,37.06992,95.05087,0.1311808,2.773961,5.263674,0,30.81488
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.180448,99.21369,68.37605,3.762187,3.762187,0,-1,0,3.762187,190.8583,1.185681,0,0,7.180448,3.960197,3.762187,0,0,2.03457,27.76787,2.03457,0,2.03457,39.00008,100,0.1310935,4.138406,5.744358,0,34.94831
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,6.771708,100.8844,71.37159,3.10178,3.10178,0,-1,0,3.10178,218.3168,3.506676,0,0,6.771708,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,3.411958,5.417367,0,36.37069
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.002182,98.766,73.08917,0.4511513,0.4511513,0,-1,0,0.4511513,1330.415,5.527286,0,0,6.002182,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,0.4962664,4.801745,0,35.60116
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,4.918555,93.69653,73.54924,4.218459,4.218459,0,-1,0,4.218459,116.596,0.4780715,0,0,4.918555,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,4.640305,3.934844,0,34.51753
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,3.84985,89.27246,74.07065,1.36339,1.36339,0,-1,0,1.36339,282.3733,2.414702,0,0,3.84985,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,1.499729,3.07988,0,33.44883
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.006685,80.47836,73.08917,0,0,0,-1,0,0,0,2.006685,0,0,2.006685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310935,0,1.605348,0,31.60566
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.258732,71.68053,70.78884,3.250533,3.250533,0,-1,0,3.250533,7.95968,0,4.440892E-16,0,0.258732,3.421614,3.250533,0,0,0,29.59898,0,3.162882,-3.162882,35.66611,91.45138,0.1310935,3.575586,0.2069856,0,29.85771
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,68.66232,68.66232,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.514313,26.4361,0,0.6740622,-0.6740622,34.95559,89.62952,0.1310935,0.704395,0,0,26.4361
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,66.13706,66.13706,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.263271,25.76203,0,1.686802,-1.686802,33.17754,85.07044,0.1310935,1.762708,0,0,25.76203
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,63.37666,63.37666,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.137495,24.07523,0,2.777332,-2.777332,30.24997,77.56388,0.1310935,2.902312,0,0,24.07523
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,60.5038,60.5038,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.22342,21.2979,0,0.6487763,-0.6487763,29.5661,75.81037,0.1310935,0.6779712,0,0,21.2979
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,58.25459,58.25459,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.944283,20.64912,0,0.8874705,-0.8874705,28.63063,73.41172,0.1310935,0.9274067,0,0,20.64912
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,56.64948,56.64948,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.93036,19.76165,0,1.302224,-1.302224,27.25796,69.89207,0.1310935,1.360824,0,0,19.76165
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,54.95234,54.95234,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.37728,18.45943,0,0.9117436,-0.9117436,26.2969,67.42782,0.1310935,0.9527721,0,0,18.45943
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,53.48013,53.48013,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.39032,17.54769,0,0.5076623,-0.5076623,25.76178,66.05571,0.1310935,0.5305071,0,0,17.54769
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,52.30441,52.30441,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.95439,17.04002,0,0.5993891,-0.5993891,25.12997,64.43568,0.1310935,0.6263615,0,0,17.04002
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,51.03667,51.03667,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.62038,16.44063,0,0.9678653,-0.9678653,24.10975,61.81974,0.1310935,1.011419,0,0,16.44063
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,49.9734,49.9734,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.69579,15.47277,0,1.135944,-1.135944,22.91236,58.74952,0.1310935,1.187061,0,0,15.47277
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1093799,49.75547,49.43155,1.048603,1.048603,0,0,0,1.048603,10.43101,0,2.220446E-16,0,0.1093799,1.103793,1.048603,0,0,16.95795,14.33683,0,0.9944131,-0.9944131,21.86415,56.06182,0.1310935,1.153464,0.08750392,0,14.44621
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.371563,52.88271,48.73634,2.482538,2.482538,0,0,0,2.482538,55.24841,0,4.440892E-16,0,1.371563,2.613198,2.482538,0,0,18.06285,13.34241,0,1.241635,-1.241635,20.55536,52.70593,0.1310935,2.730792,1.09725,0,14.71397
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.559749,62.30542,50.8322,2.019577,2.019577,0,0,0,2.019577,176.2621,0,0,0,3.559749,2.125871,2.019577,0,0,19.44245,12.10078,1.433878,0,1.433878,21.91565,56.19386,0.131032,2.221535,2.847799,0,15.66053
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,3.97171,69.67902,56.18941,0,0,0,-1,0,0,0,0,0,0,3.97171,0,0,0,0,18.00857,13.39127,3.97171,0,3.97171,25.68355,65.85512,0.130862,0,3.177368,0,17.36298
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.45385,81.41822,61.18879,3.811127,3.811127,0,-1,0,3.811127,143.1033,0,0,0,5.45385,4.011712,3.811127,0,0,14.03686,16.96581,1.442137,0,1.442137,27.05168,69.36314,0.1308004,4.192239,4.36308,0,22.41966
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.209181,85.31384,65.39073,5.369415,5.369415,0,-1,0,5.369415,97.01579,0,0,0,5.209181,5.652016,5.369415,0,0,12.59472,18.26373,0,0.4428354,-0.4428354,26.58489,68.16624,0.1308004,5.906357,4.167345,0,23.47291
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,3.948273,83.35712,68.48851,3.428666,3.428666,0,-1,0,3.428666,115.1548,0,0,0,3.948273,3.609123,3.428666,0,0,13.08676,17.82089,0.3391505,0,0.3391505,26.90664,68.99123,0.1307859,3.771533,3.158618,0,21.76917
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.379109,93.47728,71.48405,5.821908,5.821908,0,-1,0,5.821908,92.39425,0,0,0,5.379109,6.128325,5.821908,0,0,12.74761,18.12613,0,0.749216,-0.749216,26.11689,66.96626,0.1307859,6.404099,4.303287,0,23.50524
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,5.772465,97.59487,73.15051,0.9455967,0.9455967,0,-1,0,0.9455967,610.4574,0,0,0,5.772465,0.995365,0.9455967,0,0,13.58007,17.37691,4.7771,0,4.7771,30.64885,78.58663,0.1305823,1.040156,4.617972,0,23.14938
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.739045,92.96511,73.67192,0,0,0,-1,0,0,0,0,0,0,4.739045,0,0,0,0,8.802971,21.6763,4.739045,0,4.739045,35.1447,90.11443,0.1303809,0,3.791236,0,26.41535
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.054115,85.86418,74.13199,4.137026,4.137026,0,-1,0,4.137026,73.82391,0,0,0,3.054115,4.354764,4.137026,0,0,4.063926,25.94144,0,1.30065,-1.30065,33.77369,86.59904,0.1303809,4.550729,2.443292,0,28.99556
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.730439,79.53783,73.21185,3.504563,3.504563,0,-1,0,3.504563,49.37675,0,0,0,1.730439,3.689014,3.504563,0,0,5.509093,24.64079,0,1.958574,-1.958574,31.70918,81.30541,0.1303809,3.855019,1.384351,0,26.37123
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2389645,71.73541,70.91152,2.634205,2.634205,0,-1,0,2.634205,9.0716,0,0,0,0.2389645,2.772847,2.634205,0,0,7.685287,22.68222,0,2.533883,-2.533883,29.03823,74.45685,0.1303809,2.897625,0.1911716,0,22.92118
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,68.785,68.785,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,10.50071,20.14834,0,8.8,-8.8,19.76221,50.67224,0.1303809,9.718642,0,0,20.14834
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,66.31086,66.31086,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,20.27849,11.34834,0,6.5834,-6.5834,12.8227,32.87865,0.1303809,6.879653,0,0,11.34834
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,63.48912,63.48912,6.473797,4.526691,0,-1,0,4.526691,0,0,1.947106,2.594486,0,4.764938,4.526691,0,0,27.59338,4.764938,0,4.764938,-4.764938,7.800015,20,0.1303809,7.121177,0,0,4.764938
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,58.36705,58.36705,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,56.76194,56.76194,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,55.09547,55.09547,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,53.65393,53.65393,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,51.21047,51.21047,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303809,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.14721,50.14721,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306683,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1410758,50.04438,49.6258,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.389659,1.776357E-15,0,0,0.1410758,0,0,8.8,8.36,24.52775,7.524,8.501076,0,8.501076,23.79584,61.01484,0.1310102,2.100007,0.1128606,12,7.665076
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.003554,51.9561,48.94081,2.834093,2.834093,11.63409,0,3.279426,2.834093,35.41006,0,0,0,1.003554,0,0,8.8,8.36,16.02668,15.17497,9.363554,0,9.363554,32.67888,83.79184,0.1313975,3.117502,0.8028433,12,16.17852
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.94069,57.07065,51.03667,2.883607,2.883607,0,0,0,2.883607,67.30077,0,0,0,1.94069,3.035376,2.883607,0,0,6.663124,23.60217,0,1.094686,-1.094686,31.52498,80.83313,0.1313975,3.171968,1.552552,0,25.54286
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.578598,72.20347,56.36321,0.3422119,0.3422119,0,-1,0,0.3422119,1337.943,0,0,0,4.578598,0.3602231,0.3422119,0,0,7.879442,22.50748,4.218376,0,4.218376,35.52689,91.0944,0.1312189,0.3764331,3.662879,0,27.08608
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,6.877276,88.22735,61.30125,1.644272,1.644272,0,-1,0,1.644272,418.2567,1.485398,0,0,6.877276,1.730812,1.644272,0,0,3.661066,26.30402,3.661066,0,3.661066,39.00008,100,0.1310643,1.808699,5.501821,0,33.18129
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.244283,95.59729,65.44185,0,0,0,-1,0,0,0,7.244283,0,0,7.244283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310643,0,5.795427,0,36.84326
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.624631,102.1586,68.54985,5.666821,5.666821,0,-1,0,5.666821,134.5487,1.659557,0,0,7.624631,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1310643,6.233503,6.099705,0,37.22361
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.076643,92.04459,71.53517,2.277502,2.277502,0,-1,0,2.277502,222.904,2.679272,0,0,5.076643,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1310643,2.505253,4.061315,0,34.67562
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.616285,91.88834,73.26297,8.92984,8.36,0,-1,0,8.36,55.21872,0,0.5698401,1.462824,4.616285,8.8,8.36,0,0,0,29.59898,0,4.183715,-4.183715,34.59005,88.69227,0.1310643,9.822824,3.693028,0,34.21526
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.332197,86.59903,73.72304,2.193437,2.193437,0,-1,0,2.193437,151.9167,0,0,0,3.332197,2.308881,2.193437,0,0,4.648572,25.41526,1.023316,0,1.023316,35.56086,91.1815,0.1310211,2.41278,2.665758,0,28.74746
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.832383,84.98782,74.18311,5.573208,5.573208,0,-1,0,5.573208,50.82142,0,0,0,2.832383,5.866535,5.573208,0,0,3.625256,26.33625,0,3.034151,-3.034151,32.36258,82.98081,0.1310211,6.130528,2.265907,0,29.16863
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.778187,79.77538,73.26297,0,0,0,-1,0,0,0,0,0,0,1.778187,0,0,0,0,6.996535,23.3021,1.778187,0,1.778187,34.04952,87.30628,0.1309462,0,1.42255,0,25.08028
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2446513,71.8683,71.02399,2.050429,2.050429,0,-1,0,2.050429,11.93171,0,4.440892E-16,0,0.2446513,2.158346,2.050429,0,0,5.218348,24.90247,0,1.913695,-1.913695,32.03231,82.13396,0.1309462,2.255472,0.1957211,0,25.14712
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,68.89745,68.89745,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,7.344676,22.98877,0,5.516571,-5.516571,26.21733,67.22379,0.1309462,5.764816,0,0,22.98877
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,66.42332,66.42332,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,13.4742,17.4722,0,1.677946,-1.677946,24.44862,62.68864,0.1309462,1.753454,0,0,17.4722
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,63.60159,63.60159,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,15.33858,15.79425,0,8.762987,-8.762987,15.21162,39.00408,0.1309462,9.157322,0,0,15.79425
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,60.79007,60.79007,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,25.07524,7.031266,0,0.9198277,-0.9198277,14.24204,36.51797,0.1309462,0.96122,0,0,7.031266
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,58.51019,58.51019,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,26.09727,6.111438,0,0.5005497,-0.5005497,13.71441,35.16509,0.1309462,0.5230744,0,0,6.111438
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,56.90507,56.90507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65343,5.610888,0,0,0,13.71441,35.16509,0.1309462,0,0,0,5.610888
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,55.23861,55.23861,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.65343,5.610888,0,1.558429,-1.558429,12.07168,30.95297,0.1309462,1.628558,0,0,5.610888
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,53.79707,53.79707,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,28.38502,4.05246,0,1.518389,-1.518389,10.47116,26.84908,0.1309462,1.586717,0,0,4.05246
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,52.62134,52.62134,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,30.07212,2.534071,0,0.7361864,-0.7361864,9.695152,24.85931,0.1309462,0.7693149,0,0,2.534071
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,51.38427,51.38427,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.8901,1.797884,0,1.450354,-1.450354,8.166345,20.9393,0.1309462,1.51562,0,0,1.797884
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,50.35168,50.35168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.50161,0.3475304,0,0,0,8.166345,20.9393,0.1309462,0,0,0,0.3475304
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1502236,50.27668,49.83027,0.7046379,0.7046379,9.504638,0,2.740673,0.7046379,21.31926,1.776357E-15,0,0,0.1502236,0,0,8.8,8.36,32.50161,0.3475304,8.510223,0,8.510223,16.23985,41.64056,0.1311752,0.7751017,0.1201789,12,0.4977539
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.823437,54.7471,49.16573,3.027877,3.027877,11.36296,0,3.210828,3.027877,60.22165,0,0,0,1.823437,0,0,8.335079,7.918325,23.99138,8.006732,9.741762,0,9.741762,25.4817,65.33755,0.1315183,3.330664,1.45875,12,9.830169
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.208911,65.03863,51.21047,2.960304,2.960304,11.7603,0,3.311357,2.960304,142.1784,1.776357E-15,0,0,4.208911,0,0,8.8,8.36,14.24962,16.77432,12.56891,0,12.56891,37.40562,95.91164,0.131776,3.256334,3.367129,12,20.98323
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.353684,79.77613,56.50634,0.5585333,0.5585333,0,-1,0,0.5585333,1137.566,4.085043,0,0,6.353684,0.5879298,0.5585333,0,0,1.680711,28.08634,1.680711,0,1.680711,39.00008,100,0.1317056,0.6143866,5.082947,0,34.44002
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.039926,89.1944,61.41372,5.738011,5.738011,0,-1,0,5.738011,122.6893,0.9999142,0,0,7.039926,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1317056,6.311812,5.631941,0,36.6389
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.252488,95.72592,65.50319,1.926804,1.926804,0,-1,0,1.926804,376.3999,5.224273,0,0,7.252488,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1317056,2.119484,5.801991,0,36.85147
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.302268,100.2619,68.61119,2.235678,2.235678,0,-1,0,2.235678,326.6242,4.948922,0,0,7.302268,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1317056,2.459246,5.841815,0,36.90125
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.254904,98.22997,71.59651,3.029884,3.029884,0,-1,0,3.029884,206.4404,3.065553,0,0,6.254904,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1317056,3.332872,5.003923,0,35.85388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.137675,99.74531,73.26297,2.788735,2.788735,0,-1,0,2.788735,220.0881,3.202164,0,0,6.137675,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1317056,3.067609,4.91014,0,35.73665
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.424795,96.47462,73.72304,0,0,0,-1,0,0,0,5.424795,0,0,5.424795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317056,0,4.339836,0,35.02377
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.194328,86.51836,74.18311,4.497046,4.497046,0,-1,0,4.497046,71.0317,0,0,0,3.194328,4.733732,4.497046,0,0,0,29.59898,0,1.539404,-1.539404,37.3774,95.8393,0.1317056,4.94675,2.555462,0,32.7933
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,1.961884,80.48772,73.26297,0,0,0,-1,0,0,0,0.251435,0,0,1.961884,0,0,0,0,1.710449,28.05957,1.710449,0,1.710449,39.00008,100,0.1316339,0,1.569507,0,30.02146
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2439593,71.8659,71.02399,1.872015,1.872015,0,-1,0,1.872015,13.0319,0,2.220446E-16,0,0.2439593,1.970543,1.872015,0,0,0,29.59898,0,1.726583,-1.726583,37.1801,95.3334,0.1316339,2.059217,0.1951674,0,29.84294
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,68.94858,68.94858,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.918426,27.87239,0,2.711564,-2.711564,34.32186,88.00459,0.1316339,2.833584,0,0,27.87239
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,66.48466,66.48466,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.931275,25.16083,0,6.643995,-6.643995,27.31847,70.04723,0.1316339,6.942975,0,0,25.16083
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31349,18.51684,0,0,0,27.31847,70.04723,0.1316339,0,0,0,18.51684
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,60.90253,60.90253,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.31349,18.51684,0,1.616003,-1.616003,25.61506,65.6795,0.1316339,1.688723,0,0,18.51684
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,58.6022,58.6022,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.10905,16.90083,0,0.7040806,-0.7040806,24.87289,63.77652,0.1316339,0.7357643,0,0,16.90083
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,57.01753,57.01753,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.89136,16.19675,0,2.582689,-2.582689,22.1505,56.79604,0.1316339,2.69891,0,0,16.19675
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,55.35107,55.35107,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.76102,13.61406,0,0.2485084,-0.2485084,21.88855,56.12437,0.1316339,0.2596913,0,0,13.61406
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,53.9402,53.9402,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.03714,13.36555,0,1.003988,-1.003988,20.83025,53.41079,0.1316339,1.049168,0,0,13.36555
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.15268,12.36157,0,0,0,20.83025,53.41079,0.1316339,0,0,0,12.36157
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,51.49673,51.49673,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.15268,12.36157,0,2.86985,-2.86985,17.80516,45.65417,0.1316339,2.998993,0,0,12.36157
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,50.46414,50.46414,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.3414,9.491716,0,0.3556197,-0.3556197,17.43031,44.69301,0.1316339,0.3716226,0,0,9.491716
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04767117,50.11491,49.9734,0.5968171,0.5968171,0,0,0,0.5968171,7.987566,0,1.110223E-16,0,0.04767117,0.6282286,0.5968171,0,0,22.73653,9.136097,0,0.5805574,-0.5805574,16.81835,43.12388,0.1316339,0.6564988,0.03813693,0,9.183768
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.311428,56.49844,49.33953,6.191514,6.191514,0,0,0,6.191514,37.33219,0,0,0,2.311428,6.517383,6.191514,0,0,23.3816,8.555539,0,4.205955,-4.205955,12.38488,31.75604,0.1316339,6.810665,1.849142,0,10.86697
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.518895,66.37196,51.38427,4.445179,4.445179,0,0,0,4.445179,101.6583,0,0,0,4.518895,4.679136,4.445179,0,0,28.05488,4.349585,0,0.1602417,-0.1602417,12.21597,31.32294,0.1316339,4.889698,3.615116,0,8.86848
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,5.815825,77.62206,56.66992,1.167289,1.167289,0,-1,0,1.167289,498.2335,0,0,0,5.815825,1.228725,1.167289,0,0,28.23293,4.189343,4.5871,0,4.5871,16.56767,42.48113,0.1314421,1.284018,4.65266,0,10.00517
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,6.87709,88.4489,61.47506,3.450951,3.450951,0,-1,0,3.450951,199.281,0,0,0,6.87709,3.63258,3.450951,0,0,23.64583,8.317733,3.244511,0,3.244511,19.64569,50.37346,0.1313068,3.796046,5.501672,0,15.19482
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.42821,91.45946,65.61565,4.254127,4.254127,0,-1,0,4.254127,151.1053,0,0,0,6.42821,4.478029,4.254127,0,0,20.40132,11.23779,1.950181,0,1.950181,21.49579,55.11731,0.1312256,4.67954,5.142568,0,17.666
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.490461,95.70458,68.66232,4.546852,4.546852,0,-1,0,4.546852,142.7463,0,0,0,6.490461,4.78616,4.546852,0,0,18.45114,12.99296,1.704301,0,1.704301,23.11263,59.26305,0.1311547,5.001537,5.192369,0,19.48342
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.362061,98.90791,71.65785,2.514876,2.514876,0,-1,0,2.514876,252.9771,0,0,0,6.362061,2.647238,2.514876,0,0,16.74684,14.52683,3.714823,0,3.714823,26.63683,68.29942,0.1310005,2.766364,5.089649,0,20.88889
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.230417,100.3503,73.32432,0.7374656,0.7374656,0,-1,0,0.7374656,844.8418,0,0,0,6.230417,0.7762795,0.7374656,0,0,13.03201,17.87017,5.454138,0,5.454138,31.81108,81.5667,0.1307748,0.8112121,4.984334,0,24.10058
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.777317,93.28571,73.78438,0.3860085,0.3860085,0,-1,0,0.3860085,1237.619,0,0,0,4.777317,0.4063248,0.3860085,0,0,7.577875,22.77889,4.370992,0,4.370992,35.95776,92.1992,0.1305944,0.4246094,3.821853,0,27.55621
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.040028,85.92854,74.24445,3.560402,3.560402,0,-1,0,3.560402,85.3844,0,0,0,3.040028,3.747792,3.560402,0,0,3.206883,26.71278,0,0.7077639,-0.7077639,35.21171,90.28626,0.1305944,3.916443,2.432023,0,29.75281
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.01722,80.76902,73.32432,2.532921,2.532921,0,-1,0,2.532921,79.64008,0,0,0,2.01722,2.666233,2.532921,0,0,3.993288,26.00502,0,0.6490123,-0.6490123,34.5276,88.53211,0.1305944,2.786213,1.613776,0,28.02224
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2397785,71.96453,71.13644,4.256298,4.256298,0,-1,0,4.256298,5.633499,0,0,0,0.2397785,4.480314,4.256298,0,0,4.714413,25.35601,0,4.240535,-4.240535,30.05768,77.07081,0.1305944,4.681928,0.1918228,0,25.59579
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,69.07126,69.07126,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,9.426119,21.11547,0,0.7266189,-0.7266189,29.29175,75.10691,0.1305944,0.7593167,0,0,21.11547
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,66.59712,66.59712,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,10.23347,20.38885,0,3.140668,-3.140668,25.9812,66.61832,0.1305944,3.281998,0,0,20.38885
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,63.83673,63.83673,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,13.7231,17.24818,0,4.190363,-4.190363,21.56417,55.29263,0.1305944,4.37893,0,0,17.24818
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,61.01499,61.01499,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,18.37906,13.05782,0,1.668477,-1.668477,19.80544,50.78307,0.1305944,1.743558,0,0,13.05782
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,58.71466,58.71466,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,20.23293,11.38934,0,1.891415,-1.891415,17.81171,45.67097,0.1305944,1.976528,0,0,11.38934
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,57.12999,57.12999,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,22.3345,9.49793,0,0.8063383,-0.8063383,16.96176,43.4916,0.1305944,0.8426235,0,0,9.49793
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.23043,8.691591,0,0,0,16.96176,43.4916,0.1305944,0,0,0,8.691591
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.06288,54.06288,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,23.23043,8.691591,0,1.700917,-1.700917,15.16883,38.89437,0.1305944,1.777459,0,0,8.691591
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,52.87693,52.87693,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,25.12034,6.990674,0,1.742187,-1.742187,13.33241,34.18559,0.1305944,1.820586,0,0,6.990674
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,51.63987,51.63987,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,27.0561,5.248487,0,0.5873182,-0.5873182,12.71332,32.59819,0.1305944,0.6137475,0,0,5.248487
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,50.60727,50.60727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.70868,4.661169,0,0,0,12.71332,32.59819,0.1305944,0,0,0,4.661169
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1658158,50.64112,50.14721,1.648198,1.648198,0,0,0,1.648198,10.06043,0,2.220446E-16,0,0.1658158,1.734946,1.648198,0,0,27.70868,4.661169,0,1.56913,-1.56913,11.05931,28.35715,0.1305944,1.813018,0.1326526,0,4.826984
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.889535,55.31927,49.51334,2.192218,2.192218,0,0,0,2.192218,86.19285,0,0,0,1.889535,2.307598,2.192218,0,0,29.45215,3.092039,0,0.4180627,-0.4180627,10.61863,27.22721,0.1305944,2.41144,1.511628,0,4.981574
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.280242,65.6851,51.55807,5.786119,5.786119,12,0,3.372,5.786119,73.97432,0,0,0,4.280242,0,0,6.213881,5.903187,29.91667,2.673976,10.18343,0,10.18343,20.27948,51.99857,0.1309719,6.364731,3.424194,12,6.954218
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,5.913585,78.25008,56.84372,1.909709,1.909709,0,-1,0,1.909709,309.659,0,0,0,5.913585,2.01022,1.909709,0,0,19.73324,11.83906,3.903366,0,3.903366,23.98254,61.49357,0.1308112,2.10068,4.730868,0,17.75265
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.484657,86.73336,61.64886,4.579619,4.579619,0,-1,0,4.579619,141.5982,0,0,0,6.484657,4.820652,4.579619,0,0,15.82987,15.35209,1.664005,0,1.664005,25.56115,65.54129,0.1307429,5.037581,5.187726,0,21.83675
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,6.862141,93.81319,65.67699,8.751259,8.36,0,-1,0,8.36,82.08302,0,0.3912588,1.266385,6.862141,8.8,8.36,0,0,14.16587,16.8497,0,1.937859,-1.937859,23.51847,60.30365,0.1307429,9.626385,5.489713,0,23.71184
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.534217,96.1022,68.785,4.417264,4.417264,0,-1,0,4.417264,147.9245,0,0,0,6.534217,4.649752,4.417264,0,0,16.31905,14.91184,1.884465,0,1.884465,25.30623,64.88764,0.1306656,4.858991,5.227374,0,21.44605
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.714499,95.47083,71.70897,0.7405333,0.7405333,0,-1,0,0.7405333,771.6735,0,0,0,5.714499,0.7795087,0.7405333,0,0,14.43458,16.60785,4.93499,0,4.93499,29.98797,76.89209,0.1304635,0.8145866,4.571599,0,22.32235
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,5.901345,98.65863,73.43678,3.053653,3.053653,0,-1,0,3.053653,193.2553,0,0,0,5.901345,3.214371,3.053653,0,0,9.499591,21.04935,2.686974,0,2.686974,32.53706,83.4282,0.1303538,3.359018,4.721076,0,26.95069
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.32464,91.18232,73.8355,3.895689,3.895689,0,-1,0,3.895689,111.0109,0,0,0,4.32464,4.100725,3.895689,0,0,6.812617,23.46762,0.2239147,0,0.2239147,32.74949,83.97287,0.1303447,4.285257,3.459712,0,27.79226
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.633981,88.56216,74.29557,6.955626,6.955626,0,-1,0,6.955626,52.24521,0,8.881784E-16,0,3.633981,7.321712,6.955626,0,0,6.588703,23.66915,0,3.68773,-3.68773,28.86228,74.00569,0.1303447,7.651188,2.907185,0,27.30313
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.563075,79.13321,73.43678,2.731481,2.731481,0,-1,0,2.731481,57.22445,0,0,0,1.563075,2.875243,2.731481,0,0,10.68618,19.98141,0,1.312168,-1.312168,27.47913,70.45917,0.1303447,3.004629,1.25046,0,21.54449
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2363793,72.01443,71.19778,9.028696,8.36,0,-1,0,8.36,2.827504,0,0.6686963,1.571566,0.2363793,8.8,8.36,0,0,12.14415,18.66925,0,8.563621,-8.563621,18.45228,47.31345,0.1303447,9.931566,0.1891035,0,18.90563
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,69.18372,69.18372,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,21.65928,10.10563,0,3.250457,-3.250457,15.026,38.52813,0.1303447,3.396727,0,0,10.10563
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,66.70959,66.70959,8.813694,6.512412,0,-1,0,6.512412,0,0,2.301283,3.182652,0,6.85517,6.512412,0,0,25.2709,6.85517,0,6.85517,-6.85517,7.800015,20,0.1303447,9.695064,0,0,6.85517
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,63.94919,63.94919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,61.12745,61.12745,0.5961018,0,0,-1,0,0,0,0,0.5961018,0.6557119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0.6557119,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,58.82712,58.82712,0.1398461,0,0,-1,0,0,0,0,0.1398461,0.1538307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0.1538307,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,57.25267,57.25267,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,55.58621,55.58621,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,54.17534,54.17534,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,52.9894,52.9894,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,51.76255,51.76255,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303447,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,50.71973,50.71973,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306888,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1699926,50.79722,50.29034,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.26523,1.776357E-15,0,0,0.1699926,0,0,8.8,8.36,24.52775,7.524,8.529992,0,8.529992,23.82327,61.08519,0.1309468,1.224953,0.135994,12,7.693993
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.765797,55.07324,49.65647,4.281518,4.281518,11.97063,0,3.364568,4.281518,41.24231,0,0,0,1.765797,0,0,7.689108,7.304653,15.99776,15.20099,9.07045,0,9.07045,32.42825,83.1492,0.1313611,4.70967,1.412637,12,16.96679
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.592819,67.00276,51.70121,5.028554,5.028554,0,0,0,5.028554,91.33477,0,0,0,4.592819,5.293215,5.028554,0,0,6.927311,23.3644,0,0.7003965,-0.7003965,31.68997,81.25617,0.1313611,5.53141,3.674255,0,27.95722
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,5.844832,78.09965,56.96641,2.309889,2.309889,0,-1,0,2.309889,253.0352,0,0,0,5.844832,2.431462,2.309889,0,0,7.70553,22.664,3.41337,0,3.41337,34.92818,89.55925,0.131222,2.540877,4.675866,0,28.50883
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,6.9729,89.23566,61.7102,3.537621,3.537621,0,-1,0,3.537621,197.1071,0,0,0,6.9729,3.723811,3.537621,0,0,4.29216,25.73603,3.249089,0,3.249089,38.01053,97.46272,0.1310899,3.891383,5.57832,0,32.70893
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.326108,91.15974,65.78945,3.828172,3.828172,0,-1,0,3.828172,165.2514,1.253383,0,0,6.326108,4.029655,3.828172,0,0,1.043071,28.66022,1.043071,0,1.043071,39.00008,100,0.1310475,4.210989,5.060887,0,34.98632
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,6.947083,98.48166,68.83611,3.4171,3.4171,0,-1,0,3.4171,203.3035,3.350135,0,0,6.947083,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1310475,3.758811,5.557666,0,36.54606
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,6.759124,101.3502,71.77032,3.400419,3.400419,0,-1,0,3.400419,198.7732,3.179735,0,0,6.759124,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1310475,3.740461,5.407299,0,36.3581
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.716463,97.65699,73.43678,5.979633,5.979633,0,-1,0,5.979633,95.59889,0,0,0,5.716463,6.294351,5.979633,0,0,0,29.59898,0,0.5778878,-0.5778878,38.39093,98.43809,0.1310475,6.577597,4.573171,0,35.31544
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,4.833221,93.69421,73.89684,5.682901,5.682901,0,-1,0,5.682901,85.04848,0,8.881784E-16,0,4.833221,5.982001,5.682901,0,0,0.6420975,29.02109,0,1.14878,-1.14878,37.18001,95.33317,0.1310475,6.251191,3.866577,0,33.85431
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.249459,87.01676,74.41825,4.1728,4.1728,0,-1,0,4.1728,77.87237,0,8.881784E-16,0,3.249459,4.392421,4.1728,0,0,1.91852,27.87231,0,1.142963,-1.142963,35.97522,92.24397,0.1310475,4.59008,2.599567,0,31.12177
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.305899,78.22437,73.49812,0,0,0,-1,0,0,0,0,0,0,1.305899,0,0,0,0,3.188478,26.72935,1.305899,0,1.305899,37.21411,95.42059,0.1309945,0,1.044719,0,28.03525
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2351989,72.06176,71.24891,13.1596,8.36,0,-1,0,8.36,2.813385,0,4.799598,6.115558,0.2351989,8.8,8.36,0,0,1.88258,27.90466,0,8.564801,-8.564801,28.18601,72.27168,0.1309945,14.47556,0.1881592,0,28.13985
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,69.29618,69.29618,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,11.39902,19.33986,0,3.768261,-3.768261,24.21392,62.08684,0.1309945,3.937833,0,0,19.33986
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,66.82204,66.82204,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,15.58598,15.57159,0,0.6026067,-0.6026067,23.57871,60.45812,0.1309945,0.629724,0,0,15.57159
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,64.06165,64.06165,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,16.25554,14.96899,0,8.56634,-8.56634,14.549,37.30505,0.1309945,8.951826,0,0,14.96899
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,61.25013,61.25013,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,25.7737,6.402647,0,0.8853841,-0.8853841,13.61572,34.91204,0.1309945,0.9252264,0,0,6.402647
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,58.9498,58.9498,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,26.75746,5.517263,0,0.477403,-0.477403,13.11249,33.62171,0.1309945,0.4988861,0,0,5.517263
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,57.3958,57.3958,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,27.28791,5.03986,0,2.253683,-2.253683,10.7369,27.53047,0.1309945,2.355098,0,0,5.03986
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,55.72934,55.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.792,2.786177,0,0,0,10.7369,27.53047,0.1309945,0,0,0,2.786177
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.792,2.786177,0,0,0,10.7369,27.53047,0.1309945,0,0,0,2.786177
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.792,2.786177,0,0,0,10.7369,27.53047,0.1309945,0,0,0,2.786177
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.90568,51.90568,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.792,2.786177,0,1.189343,-1.189343,9.483227,24.31592,0.1309945,1.242863,0,0,2.786177
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.86287,50.86287,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,31.11349,1.596834,0,0.6459699,-0.6459699,8.802315,22.56999,0.1309945,0.6750385,0,0,1.596834
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09856401,50.72723,50.43347,1.037003,1.037003,9.837003,0,2.824762,1.037003,9.504698,0,0,0,0.09856401,0,0,8.8,8.36,31.83124,0.950864,8.458564,0,8.458564,16.82681,43.14559,0.1312459,1.140703,0.07885121,12,1.049428
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.049592,56.16391,49.83027,4.063271,4.063271,11.50616,0,3.24706,4.063271,50.44193,0,0,0,2.049592,0,0,7.442894,7.070749,23.37267,8.563572,9.120341,0,9.120341,25.47913,65.33097,0.1316137,4.469598,1.639674,12,10.61316
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.102402,65.35253,51.84434,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.102402,0,0,8.8,8.36,14.25233,16.77188,12.4624,0,12.4624,37.302,95.64597,0.1316107,0,3.281922,12,20.87428
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.027679,74.81242,57.07887,4.513114,4.513114,0,-1,0,4.513114,111.4016,0,0,0,5.027679,4.750647,4.513114,0,0,1.78993,27.98804,0.2770327,0,0.2770327,37.56482,96.31985,0.1315995,4.964426,4.022144,0,33.01572
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.366458,81.71216,61.76132,3.234009,3.234009,0,-1,0,3.234009,165.9383,0.4493412,0,0,5.366458,3.404219,3.234009,0,0,1.512897,28.23737,1.512897,0,1.512897,39.00008,100,0.1315384,3.557409,4.293167,0,33.60383
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.362004,91.34227,65.78945,0,0,0,-1,0,0,0,6.362004,0,0,6.362004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315384,0,5.089603,0,35.96098
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.137465,94.0516,68.83611,0.05653496,0.05653496,0,-1,0,0.05653496,10856.05,6.077954,0,0,6.137465,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1315384,0.06218846,4.909972,0,35.73644
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.303284,98.80597,71.83166,10.79684,8.36,0,-1,0,8.36,75.39814,0,2.43684,3.516524,6.303284,8.8,8.36,0,0,0,29.59898,0,2.496716,-2.496716,36.36831,93.25188,0.1315384,11.87652,5.042627,0,35.90226
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,5.953473,99.02395,73.49812,4.852342,4.852342,0,-1,0,4.852342,122.6928,0,0,0,5.953473,5.107728,4.852342,0,0,2.774129,27.10226,0.8457445,0,0.8457445,37.17065,95.30917,0.1315043,5.337576,4.762778,0,33.05574
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.641392,92.83293,73.95818,5.900169,5.900169,0,-1,0,5.900169,78.66541,0,0,0,4.641392,6.210704,5.900169,0,0,1.928384,27.86343,0,1.569312,-1.569312,35.51645,91.06764,0.1315043,6.490186,3.713114,0,32.50483
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.872727,85.47012,74.46937,1.514299,1.514299,0,-1,0,1.514299,189.7068,0,0,0,2.872727,1.593998,1.514299,0,0,3.672065,26.29412,1.278728,0,1.278728,36.72956,94.17817,0.1314528,1.665728,2.298181,0,29.16685
