Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.450243,78.82188,73.54924,0,0,0,-1,0,0,0,0,0,0,1.450243,0,0,0,0,2.393336,27.44497,1.450243,0,1.450243,38.10538,97.70591,0.1313944,0,1.160195,0,28.89522
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.220792,72.13506,71.37159,6.680828,6.680828,0,-1,0,6.680828,3.304861,0,8.881784E-16,0,0.220792,7.03245,6.680828,0,0,0.9430929,28.75019,0,6.811658,-6.811658,30.92526,79.29539,0.1313944,7.34891,0.1766336,0,28.97099
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,69.40865,69.40865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.511602,21.93854,0,0,0,30.92526,79.29539,0.1313944,0,0,0,21.93854
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,66.93451,66.93451,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,8.511602,21.93854,0,2.221926,-2.221926,28.58315,73.28998,0.1313944,2.321913,0,0,21.93854
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,64.17411,64.17411,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.98041,19.71661,0,4.570925,-4.570925,23.76497,60.9357,0.1313944,4.776617,0,0,19.71661
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,61.36259,61.36259,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,16.05921,15.14569,0,1.691615,-1.691615,21.98185,56.36361,0.1313944,1.767738,0,0,15.14569
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,59.11338,59.11338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.93879,13.45407,0,0,0,21.98185,56.36361,0.1313944,0,0,0,13.45407
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.50826,57.50826,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,17.93879,13.45407,0,1.15374,-1.15374,20.7657,53.24528,0.1313944,1.205659,0,0,13.45407
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,55.8418,55.8418,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,19.22072,12.30033,0,1.304282,-1.304282,19.39087,49.72007,0.1313944,1.362975,0,0,12.30033
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,54.46161,54.46161,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,20.66992,10.99605,0,0.5847909,-0.5847909,18.77444,48.1395,0.1313944,0.6111065,0,0,10.99605
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,53.28588,53.28588,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,21.31969,10.41126,0,1.187339,-1.187339,17.52288,44.93037,0.1313944,1.240769,0,0,10.41126
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.06926,52.06926,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,22.63896,9.223917,0,1.176572,-1.176572,16.28266,41.75033,0.1313944,1.229518,0,0,9.223917
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.06734,51.06734,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,23.94626,8.047345,0,2.324351,-2.324351,13.83258,35.46808,0.1313944,2.428947,0,0,8.047345
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1204524,50.99758,50.63794,1.386065,1.386065,0,0,0,1.386065,8.690247,0,0,0,0.1204524,1.459016,1.386065,0,0,26.52887,5.722993,0,1.338563,-1.338563,12.42161,31.85022,0.1313944,1.524671,0.09636196,0,5.843446
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,1.971959,56.12696,50.03474,7.432941,7.432941,12,0,3.372,7.432941,26.53,0,0,0,1.971959,0,0,4.567059,4.338706,28.01616,4.38443,6.310665,0,6.310665,18.40843,47.20102,0.1316944,8.176235,1.577568,12,6.35639
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.391033,66.60606,52.01814,5.115507,5.115507,11.46203,0,3.235893,5.115507,85.83768,0,0,0,4.391033,0,0,6.346519,6.029193,21.7055,10.06403,10.42023,0,10.42023,28.29393,72.54839,0.1320011,5.627057,3.512826,12,14.45506
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.538576,73.01843,57.222,2.631076,2.631076,0,-1,0,2.631076,172.4989,0,0,0,4.538576,2.769553,2.631076,0,0,11.28527,19.44223,1.769023,0,1.769023,29.97217,76.85156,0.13193,2.894183,3.630861,0,23.98081
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.52845,82.56395,61.87378,6.568044,6.568044,0,-1,0,6.568044,84.17193,0,0,0,5.52845,6.913731,6.568044,0,0,9.516251,21.03435,0,1.385281,-1.385281,28.51196,73.10743,0.13193,7.224849,4.42276,0,26.5628
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.221084,85.9155,65.85079,0,0,0,-1,0,0,0,0,0,0,5.221084,0,0,0,0,11.05545,19.64907,5.221084,0,5.221084,33.46511,85.80781,0.1317205,0,4.176867,0,24.87016
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.544558,96.30556,68.89745,1.115069,1.115069,0,-1,0,1.115069,586.9193,0,0,0,6.544558,1.173757,1.115069,0,0,5.834368,24.34805,5.3708,0,5.3708,38.5603,98.87236,0.1315057,1.226576,5.235646,0,30.8926
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.672995,100.9246,71.83166,1.441022,1.441022,0,-1,0,1.441022,463.0736,4.692562,0,0,6.672995,1.516866,1.441022,0,0,0.4635677,29.18177,0.4635677,0,0.4635677,39.00008,100,0.1314872,1.585125,5.338396,0,35.85476
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.581671,102.7022,73.54924,3.059074,3.059074,0,-1,0,3.059074,215.1524,3.361593,0,0,6.581671,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1314872,3.364981,5.265337,0,36.18065
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.462928,97.03053,74.0093,0.04619761,0.04619761,0,-1,0,0.04619761,11825.13,5.414299,0,0,5.462928,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1314872,0.05081737,4.370343,0,35.0619
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.793931,85.20737,74.53071,3.906555,3.906555,0,-1,0,3.906555,71.51906,0,0,0,2.793931,4.112163,3.906555,0,0,0,29.59898,0,1.318232,-1.318232,37.61054,96.43709,0.1314872,4.297211,2.235145,0,32.39291
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.744689,80.01196,73.61058,6.142488,6.142488,0,-1,0,6.142488,28.40362,0,0,0,1.744689,6.465776,6.142488,0,0,1.464702,28.28075,0,4.721088,-4.721088,32.63408,83.67695,0.1314872,6.756736,1.395751,0,30.02543
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.220742,72.18629,71.42271,8.581684,8.36,0,-1,0,8.36,2.640454,0,0.2216839,1.079852,0.220742,8.8,8.36,0,0,6.710355,23.55966,0,8.579258,-8.579258,23.59074,60.48897,0.1314872,9.439853,0.1765936,0,23.7804
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,69.46999,69.46999,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,16.24286,14.9804,0,4.651223,-4.651223,18.68792,47.91766,0.1314872,4.860528,0,0,14.9804
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,67.05719,67.05719,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,21.41089,10.32918,0,2.223957,-2.223957,16.34367,41.90676,0.1314872,2.324034,0,0,10.32918
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,64.29679,64.29679,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.88195,8.105221,0,1.37247,-1.37247,14.89696,38.19725,0.1314872,1.434231,0,0,8.105221
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,61.47506,61.47506,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,25.40692,6.732751,0,0.04540691,-0.04540691,14.8491,38.07453,0.1314872,0.04745022,0,0,6.732751
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,59.23607,59.23607,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,25.45737,6.687344,0,0.759365,-0.759365,14.04865,36.02212,0.1314872,0.7935365,0,0,6.687344
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,57.62072,57.62072,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,26.30111,5.927979,0,0.7660207,-0.7660207,13.2412,33.95172,0.1314872,0.8004917,0,0,5.927979
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.98494,55.98494,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,27.15224,5.161958,0,0.4447563,-0.4447563,12.77238,32.74963,0.1314872,0.4647704,0,0,5.161958
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,54.60474,54.60474,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,27.64642,4.717202,0,0.5519603,-0.5519603,12.19057,31.2578,0.1314872,0.5767985,0,0,4.717202
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,53.42901,53.42901,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,28.25971,4.165241,0,1.142185,-1.142185,10.9866,28.1707,0.1314872,1.193584,0,0,4.165241
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,52.24306,52.24306,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,29.5288,3.023056,0,0.9491503,-0.9491503,9.986104,25.60534,0.1314872,0.9918621,0,0,3.023056
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,51.24114,51.24114,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,30.58341,2.073905,0,0.546098,-0.546098,9.410466,24.12935,0.1314872,0.5706724,0,0,2.073905
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1820474,51.37709,50.8322,1.081994,1.081994,0,0,0,1.081994,16.82518,0,2.220446E-16,0,0.1820474,1.138941,1.081994,0,0,31.19019,1.527808,0,0.9568935,-0.9568935,8.401812,21.54306,0.1314872,1.190193,0.1456379,0,1.709855
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.309412,54.20195,50.20855,2.131843,2.131843,10.93184,0,3.101756,2.131843,61.42163,1.776357E-15,0,0,1.309412,0,0,8.8,8.36,32.2534,0.5709141,9.669413,0,9.669413,17.57502,45.06407,0.1317773,2.345027,1.04753,12,1.880327
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.798777,64.63731,52.19194,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.798777,0,0,8.8,8.36,22.58399,9.273385,12.15878,0,12.15878,29.10985,74.6405,0.1317858,0,3.039022,12,13.07216
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.480331,69.13975,57.36513,2.039921,2.039921,0,-1,0,2.039921,170.6111,0,0,0,3.480331,2.147285,2.039921,0,0,10.42521,20.21629,1.333046,0,1.333046,30.37449,77.88315,0.1317328,2.243913,2.784265,0,23.69662
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.495332,78.20158,61.93512,4.613733,4.613733,0,-1,0,4.613733,97.43373,0,0,0,4.495332,4.856561,4.613733,0,0,9.092168,21.41603,0,0.3612289,-0.3612289,29.99372,76.90682,0.1317328,5.075107,3.596266,0,25.91136
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.210515,90.79504,65.96326,1.000042,1.000042,0,-1,0,1.000042,621.0253,0,0,0,6.210515,1.052676,1.000042,0,0,9.493534,21.0548,5.157839,0,5.157839,34.88688,89.45335,0.1315283,1.100046,4.968411,0,27.26531
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.173575,94.38363,68.94858,1.148228,1.148228,0,-1,0,1.148228,537.6613,0.6292197,0,0,6.173575,1.208661,1.148228,0,0,4.335695,25.69685,4.335695,0,4.335695,39.00008,100,0.1313569,1.26305,4.93886,0,31.87043
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.679429,101.0313,71.88277,0.7307443,0.7307443,0,-1,0,0.7307443,914.0583,5.910225,0,0,6.679429,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1313569,0.8038187,5.343544,0,36.27841
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.669978,92.55798,73.61058,0,0,0,-1,0,0,0,4.669978,0,0,4.669978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313569,0,3.735982,0,34.26896
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,3.937594,89.66951,74.07065,1.415451,1.415451,0,-1,0,1.415451,278.1865,2.447645,0,0,3.937594,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1313569,1.556996,3.150075,0,33.53657
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.190219,82.80437,74.59205,0.9011245,0.9011245,0,-1,0,0.9011245,243.054,1.241667,0,0,2.190219,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1313569,0.9912369,1.752175,0,31.7892
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.045197,77.43192,73.67192,1.955083,1.955083,0,-1,0,1.955083,53.46052,0,0,0,1.045197,2.057982,1.955083,0,0,0,29.59898,0,1.012784,-1.012784,37.93251,97.26265,0.1313569,2.150591,0.836158,0,30.64418
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2249362,72.314,71.53517,4.213037,4.213037,0,-1,0,4.213037,5.339049,0,8.881784E-16,0,0.2249362,4.434776,4.213037,0,0,1.125316,28.58619,0,4.20984,-4.20984,33.49495,85.88431,0.1313569,4.634341,0.1799489,0,28.81113
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,69.58244,69.58244,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.802917,24.37635,0,6.161077,-6.161077,27.0006,69.23218,0.1313569,6.438325,0,0,24.37635
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.64856,18.21528,0,0,0,27.0006,69.23218,0.1313569,0,0,0,18.21528
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,64.34792,64.34792,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.64856,18.21528,0,8.321934,-8.321934,18.22852,46.73969,0.1313569,8.696421,0,0,18.21528
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,61.58752,61.58752,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.89515,9.893343,0,1.568591,-1.568591,16.57508,42.50011,0.1313569,1.639178,0,0,9.893343
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,59.34853,59.34853,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.63803,8.324752,0,1.523043,-1.523043,14.96965,38.38363,0.1313569,1.59158,0,0,8.324752
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,57.76386,57.76386,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.3303,6.801709,0,0.3060329,-0.3060329,14.64706,37.55649,0.1313569,0.3198043,0,0,6.801709
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67034,6.495677,0,0,0,14.64706,37.55649,0.1313569,0,0,0,6.495677
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,54.74787,54.74787,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.67034,6.495677,0,2.632751,-2.632751,11.8719,30.4407,0.1313569,2.751225,0,0,6.495677
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,53.57214,53.57214,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.59561,3.862925,0,0.7850049,-0.7850049,11.04443,28.31899,0.1313569,0.8203301,0,0,3.862925
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,52.3862,52.3862,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.46784,3.07792,0,0.7458693,-0.7458693,10.25821,26.30306,0.1313569,0.7794334,0,0,3.07792
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,51.41494,51.41494,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.29659,2.332051,0,0.4034161,-0.4034161,9.832975,25.21271,0.1313569,0.4215698,0,0,2.332051
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1819963,51.55137,51.006,0,0,0,0,0,0,0,0,0,0,0.1819963,0,0,0,0,30.74483,1.928635,0.1819963,0,0.1819963,10.00563,25.65542,0.1313498,0,0.1455971,0,2.110631
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.164793,53.94916,50.4028,2.649306,2.649306,11.44931,0,3.232674,2.649306,43.96597,1.776357E-15,0,0,1.164793,0,0,8.8,8.36,30.56283,2.092432,9.524793,0,9.524793,19.04165,48.82463,0.1316866,2.914237,0.9318345,12,3.257225
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.446517,63.57285,52.36575,2.114659,2.114659,10.91466,0,3.097409,2.114659,162.9822,0,0,0,3.446517,0,0,8.8,8.36,21.03804,10.66475,11.80652,0,11.80652,30.24229,77.54418,0.1318868,2.326125,2.757214,12,14.11126
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.649972,73.78452,57.50826,3.265137,3.265137,0,-1,0,3.265137,142.4128,0,0,0,4.649972,3.436986,3.265137,0,0,9.231519,21.29061,1.212986,0,1.212986,31.39303,80.49479,0.131839,3.591651,3.719978,0,25.94058
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.105055,85.41608,62.04758,5.311517,5.311517,0,-1,0,5.311517,114.94,0,0,0,6.105055,5.591071,5.311517,0,0,8.018533,22.3823,0.5139847,0,0.5139847,31.88064,81.74506,0.1318188,5.842669,4.884044,0,28.48735
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,6.880674,94.28885,65.96326,0,0,0,-1,0,0,0,0,0,0,6.880674,0,0,0,0,7.504548,22.84488,6.880674,0,6.880674,38.40822,98.48241,0.1315486,0,5.504539,0,29.72556
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,6.816502,97.96904,69.00992,0,0,0,-1,0,0,0,6.192628,0,0,6.816502,0,0,0,0,0.6238739,29.03749,0.6238739,0,0.6238739,39.00008,100,0.1315242,0,5.453201,0,35.85399
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.021972,97.40276,71.94411,0,0,0,-1,0,0,0,6.021972,0,0,6.021972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315242,0,4.817578,0,35.62095
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.553972,97.08849,73.67192,2.217969,2.217969,0,-1,0,2.217969,250.408,3.219268,0,0,5.553972,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1315242,2.439766,4.443178,0,35.15295
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.392025,87.31487,74.13199,2.628622,2.628622,0,-1,0,2.628622,129.042,0.6250548,0,0,3.392025,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1315242,2.891484,2.71362,0,32.991
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.688664,80.88071,74.64317,2.929953,2.929953,0,-1,0,2.929953,57.63453,0,0,0,1.688664,3.084161,2.929953,0,0,0,29.59898,0,1.395496,-1.395496,37.52909,96.22826,0.1315242,3.222948,1.350931,0,31.28764
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.236649,78.26126,73.78438,0,0,0,-1,0,0,0,0,0,0,1.236649,0,0,0,0,1.550551,28.20348,1.236649,0,1.236649,38.70229,99.23643,0.1314757,0,0.9893193,0,29.44013
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2004144,72.29031,71.59651,0.1018646,0.1018646,0,-1,0,0.1018646,196.746,0,0,0,0.2004144,0.1072259,0.1018646,0,0,0.3139022,29.31647,0.09318856,0,0.09318856,38.79069,99.46311,0.1314721,0.112051,0.1603315,0,29.51688
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2207137,29.40034,0,0,0,38.79069,99.46311,0.1314721,0,0,0,29.40034
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,67.28211,67.28211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2207137,29.40034,0,0,0,38.79069,99.46311,0.1314721,0,0,0,29.40034
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,64.4706,64.4706,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0.2207137,29.40034,0,4.734472,-4.734472,33.80012,86.6668,0.1314721,4.947523,0,0,29.40034
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,61.64886,61.64886,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.481238,24.66586,0,0.8420215,-0.8420215,32.91255,84.39098,0.1314721,0.8799124,0,0,24.66586
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.1314721,0,0,0,23.82384
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.1314721,0,0,0,23.82384
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,56.24053,56.24053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.1314721,0,0,0,23.82384
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.1314721,0,0,0,23.82384
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,53.71527,53.71527,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.416818,23.82384,0,1.163283,-1.163283,31.68634,81.24687,0.1314721,1.215631,0,0,23.82384
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,52.52933,52.52933,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.709354,22.66056,0,1.437222,-1.437222,30.17138,77.36235,0.1314721,1.501898,0,0,22.66056
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,51.55807,51.55807,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.306269,21.22334,0,1.234268,-1.234268,28.87034,74.02637,0.1314721,1.28981,0,0,21.22334
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1778688,51.68259,51.14913,0.247131,0.247131,0,0,0,0.247131,71.97351,0,2.775558E-17,0,0.1778688,0.2601379,0.247131,0,0,10.67768,19.98907,0,0.08226904,-0.08226904,28.78362,73.80402,0.1314721,0.2718441,0.1422951,0,20.16694
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.832367,56.21006,50.54593,0,0,0,0,0,0,0,0,0,0,1.832367,0,0,0,0,10.76909,19.9068,1.832367,0,1.832367,30.52196,78.26128,0.1314004,0,1.465894,0,21.73917
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.580638,64.20383,52.50888,0,0,0,0,0,0,0,0,0,0,3.580638,0,0,0,0,8.93672,21.55593,3.580638,0,3.580638,33.91885,86.97124,0.1312606,0,2.864511,0,25.13657
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.697559,78.20778,57.59005,4.101094,4.101094,0,-1,0,4.101094,138.9278,0,0,0,5.697559,4.316941,4.101094,0,0,5.356082,24.77851,1.380618,0,1.380618,35.22862,90.32962,0.1312068,4.511203,4.558047,0,30.47606
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.712053,83.67326,62.10892,2.555658,2.555658,0,-1,0,2.555658,223.5062,0,0,0,5.712053,2.690166,2.555658,0,0,3.975463,26.02106,3.021887,0,3.021887,38.09544,97.68041,0.1310891,2.811224,4.569643,0,31.73311
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.547815,92.58717,66.01437,0.6832789,0.6832789,0,-1,0,0.6832789,958.2932,4.874997,0,0,6.547815,0.7192409,0.6832789,0,0,0.9535767,28.74076,0.9535767,0,0.9535767,39.00008,100,0.131052,0.7516068,5.238252,0,35.28857
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,6.845375,98.13312,69.00992,0,0,0,-1,0,0,0,6.845375,0,0,6.845375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131052,0,5.4763,0,36.44436
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.06311,97.62621,71.94411,7.680837,7.680837,0,-1,0,7.680837,78.93815,0,8.881784E-16,0.08892041,6.06311,8.085092,7.680837,0,0,0,29.59898,0,2.021981,-2.021981,36.86872,94.535,0.131052,8.44892,4.850488,0,35.66209
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.324501,95.89172,73.67192,3.011456,3.011456,0,-1,0,3.011456,176.8082,0,0,0,5.324501,3.169954,3.011456,0,0,2.246645,27.577,2.154547,0,2.154547,38.9127,99.77597,0.1309682,3.312602,4.259601,0,32.9015
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,3.952712,89.86726,74.18311,0,0,0,-1,0,0,0,3.860614,0,0,3.952712,0,0,0,0,0.09209839,29.51609,0.09209839,0,0.09209839,39.00008,100,0.1309647,0,3.16217,0,33.4688
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.50247,88.37228,74.64317,1.497866,1.497866,0,-1,0,1.497866,233.8306,1.925768,0,0,3.50247,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1309647,1.647653,2.801976,0,33.10145
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.090875,81.54767,73.78438,3.035983,3.035983,0,-1,0,3.035983,68.86977,0,0,0,2.090875,3.195771,3.035983,0,0,0,29.59898,0,1.104897,-1.104897,37.83541,97.01369,0.1309647,3.339581,1.6727,0,31.68985
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1490941,72.17355,71.65785,3.172653,3.172653,0,-1,0,3.172653,4.69935,0,0,0,0.1490941,3.339635,3.172653,0,0,1.227663,28.49408,0,3.190541,-3.190541,34.47229,88.39031,0.1309647,3.489918,0.1192753,0,28.64318
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,69.75625,69.75625,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.772708,25.30354,0,4.605316,-4.605316,29.61786,75.94308,0.1309647,4.812555,0,0,25.30354
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,67.34345,67.34345,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.889727,20.69823,0,8.8,-8.8,20.34184,52.15847,0.1309647,9.284125,0,0,20.69823
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,64.58306,64.58306,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.6675,11.89822,0,1.528668,-1.528668,18.73049,48.0268,0.1309647,1.597458,0,0,11.89822
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,61.76132,61.76132,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.36602,10.36956,0,0.5685497,-0.5685497,18.13118,46.49012,0.1309647,0.5941344,0,0,10.36956
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,59.52233,59.52233,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.99775,9.801007,0,2.443334,-2.443334,15.55568,39.88629,0.1309647,2.553284,0,0,9.801007
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,57.93766,57.93766,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.71256,7.357674,0,1.02092,-1.02092,14.47954,37.12695,0.1309647,1.066862,0,0,7.357674
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,56.33254,56.33254,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.84692,6.336753,0,1.112034,-1.112034,13.30735,34.12135,0.1309647,1.162076,0,0,6.336753
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.95234,54.95234,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,27.08251,5.22472,0,0.5211384,-0.5211384,12.75803,32.71282,0.1309647,0.5445896,0,0,5.22472
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,53.7664,53.7664,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.66155,4.703581,0,1.130598,-1.130598,11.56627,29.65704,0.1309647,1.181475,0,0,4.703581
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,52.62134,52.62134,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.91777,3.572983,0,0.6451078,-0.6451078,10.88627,27.91345,0.1309647,0.6741377,0,0,3.572983
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,51.63987,51.63987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.63456,2.927875,0,0,0,10.88627,27.91345,0.1309647,0,0,0,2.927875
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1643312,51.76494,51.27181,0.6812875,0.6812875,0,0,0,0.6812875,24.12069,0,1.110223E-16,0,0.1643312,0.7171447,0.6812875,0,0,29.63456,2.927875,0,0.5528134,-0.5528134,10.30355,26.41931,0.1309647,0.7494162,0.131465,0,3.092206
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.905166,56.5722,50.66861,0.342098,0.342098,0,0,0,0.342098,556.9065,0,0,0,1.905166,0.3601032,0.342098,0,0,30.2488,2.375062,1.545063,0,1.545063,11.76933,30.1777,0.1309047,0.3763078,1.524133,0,4.280228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.641112,61.02794,52.59067,2.49738,2.49738,0,0,0,2.49738,105.7553,0,0,0,2.641112,2.628821,2.49738,0,0,28.70373,3.765618,0.01229125,0,0.01229125,11.78099,30.2076,0.1309042,2.747118,2.11289,0,6.406731
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.547939,69.73749,57.68207,2.848416,2.848416,0,-1,0,2.848416,124.5583,0,0,0,3.547939,2.998333,2.848416,0,0,28.69144,3.77668,0.549607,0,0.549607,12.30239,31.54453,0.1308829,3.133257,2.838351,0,7.32462
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.117584,85.62594,62.17027,0,0,0,-1,0,0,0,0,0,0,6.117584,0,0,0,0,28.14183,4.271327,6.117584,0,6.117584,18.10604,46.42565,0.130646,0,4.894068,0,10.38891
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.632015,88.02968,66.01437,3.855049,3.855049,0,-1,0,3.855049,146.0945,0,0,0,5.632015,4.057946,3.855049,0,0,22.02425,9.777153,1.574069,0,1.574069,19.59933,50.2546,0.1305852,4.240553,4.505612,0,15.40917
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,5.954511,93.32456,69.00992,5.990958,5.990958,0,-1,0,5.990958,99.39164,8.881784E-16,0,0,5.954511,6.306272,5.990958,0,0,20.45018,11.19381,0,0.3517602,-0.3517602,19.22854,49.30386,0.1305852,6.590054,4.763609,0,17.14833
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.64895,95.42406,71.94411,7.175049,7.175049,0,-1,0,7.175049,78.73048,0,0,0,5.64895,7.552683,7.175049,0,0,20.84103,10.84205,0,1.903733,-1.903733,17.22183,44.15846,0.1305852,7.892554,4.51916,0,16.491
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.818359,88.67628,73.67192,6.927298,6.927298,0,-1,0,6.927298,55.12046,0,8.881784E-16,0,3.818359,7.291893,6.927298,0,0,22.95629,8.938321,0,3.473534,-3.473534,13.56041,34.77021,0.1305852,7.620028,3.054687,0,12.75668
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.321402,87.06562,74.18311,3.466699,3.466699,0,-1,0,3.466699,95.80878,0,0,0,3.321402,3.649157,3.466699,0,0,26.81577,5.464787,0,0.3277547,-0.3277547,13.21492,33.88435,0.1305852,3.813369,2.657122,0,8.78619
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.82947,81.42965,74.64317,8.548207,6.618178,0,-1,0,6.618178,27.64311,0,1.930029,4.175247,1.82947,6.966503,6.618178,0,0,27.17994,5.137033,0,5.137033,-5.137033,7.800015,20,0.1305852,9.403028,1.463576,0,6.966503
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.175776,78.03351,73.78438,0,0,0,-1,0,0,0,0,0,0,1.175776,0,0,0,0,32.88775,0,1.175776,0,1.175776,8.915455,22.8601,0.1305398,0,0.9406211,0,1.175776
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1381821,72.13567,71.65785,0,0,0,-1,0,0,0,0,0,0,0.1381821,0,0,0,0,31.71198,1.058199,0.1381821,0,0.1381821,9.046546,23.19623,0.1305345,0,0.1105457,0,1.196381
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,69.75625,69.75625,3.620908,1.123434,0,-1,0,1.123434,0,0,2.497473,2.859564,0,1.182563,1.123434,0,0,31.5738,1.182563,0,1.182563,-1.182563,7.800015,20,0.1305345,3.982999,0,0,1.182563
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,67.34345,67.34345,5.430036,0,0,-1,0,0,0,0,5.430036,5.973039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,5.973039,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,64.58306,64.58306,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,61.82266,61.82266,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,59.57345,59.57345,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.999,57.999,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,56.38366,56.38366,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.97279,54.97279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,53.82774,53.82774,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,52.67246,52.67246,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305345,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,51.73188,51.73188,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307385,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1142783,51.69638,51.3536,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1142783,0,0,8.8,8.36,24.52775,7.524,8.474278,0,8.474278,23.77041,60.94966,0.1308922,0,0.09142263,12,7.638278
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.853158,56.52153,50.78107,3.781197,3.781197,11.59317,0,3.269072,3.781197,49.00981,0,0,0,1.853158,0,0,7.811972,7.421373,16.05347,15.15085,9.27453,0,9.27453,32.56901,83.51011,0.1312446,4.159317,1.482526,12,17.00401
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.082919,59.24536,52.67246,4.966394,4.966394,0,0,0,4.966394,41.94027,0,0,0,2.082919,5.227784,4.966394,0,0,6.778944,23.49793,0,3.144865,-3.144865,29.25403,75.01018,0.1312446,5.463034,1.666335,0,25.58085
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.044912,64.42249,57.73319,4.886625,4.886625,0,-1,0,4.886625,41.84712,0,8.881784E-16,0,2.044912,5.143816,4.886625,0,0,10.27324,20.35306,0,3.098904,-3.098904,25.9875,66.63448,0.1312446,5.375287,1.635929,0,22.39798
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.532764,82.93723,62.17027,0,0,0,-1,0,0,0,0,0,0,5.532764,0,0,0,0,13.71646,17.25416,5.532764,0,5.532764,31.23634,80.09302,0.131032,0,4.426211,0,22.78692
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.28254,86.39301,66.01437,2.134995,2.134995,0,-1,0,2.134995,247.4263,0,0,0,5.28254,2.247363,2.134995,0,0,8.183701,22.23365,3.035177,0,3.035177,34.11576,87.47614,0.1309156,2.348495,4.226032,0,27.51619
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,5.925679,93.17686,69.00992,5.74011,5.74011,0,-1,0,5.74011,103.2328,0,0,0,5.925679,6.042221,5.74011,0,0,5.148523,24.96531,0,0.1165425,-0.1165425,33.99291,87.16114,0.1309156,6.314121,4.740543,0,30.89099
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,6.953858,102.7622,71.94411,0,0,0,-1,0,0,0,1.675843,0,0,6.953858,0,0,0,0,5.278015,24.84876,5.278015,0,5.278015,39.00008,100,0.1307138,0,5.563087,0,31.80262
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.184671,95.1768,73.67192,0,0,0,-1,0,0,0,5.184671,0,0,5.184671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307138,0,4.147737,0,34.78365
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.6775,84.28947,74.13199,0.03786535,0.03786535,0,-1,0,0.03786535,7071.107,2.637641,0,0,2.6775,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1307138,0.04165189,2.142,0,32.27648
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.176365,82.80349,74.64317,0,0,0,-1,0,0,0,2.176365,0,0,2.176365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307138,0,1.741092,0,31.77534
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5044508,75.57384,73.78438,0,0,0,-1,0,0,0,0.5044508,0,0,0.5044508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307138,0,0.4035606,0,30.10343
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1100321,72.03806,71.65785,2.116176,2.116176,0,-1,0,2.116176,5.199572,0,4.440892E-16,0,0.1100321,2.227554,2.116176,0,0,0,29.59898,0,2.117522,-2.117522,36.76801,94.27677,0.1307138,2.327794,0.08802569,0,29.70901
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,69.81759,69.81759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352802,27.48146,0,0,0,36.76801,94.27677,0.1307138,0,0,0,27.48146
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,67.39458,67.39458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352802,27.48146,0,0,0,36.76801,94.27677,0.1307138,0,0,0,27.48146
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,64.63418,64.63418,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.352802,27.48146,0,0.2575418,-0.2575418,36.49654,93.58069,0.1307138,0.2691312,0,0,27.48146
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,61.87378,61.87378,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.63896,27.22392,0,0.5887994,-0.5887994,35.87589,91.98928,0.1307138,0.6152953,0,0,27.22392
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,59.63479,59.63479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293181,26.63511,0,0,0,35.87589,91.98928,0.1307138,0,0,0,26.63511
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293181,26.63511,0,0,0,35.87589,91.98928,0.1307138,0,0,0,26.63511
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,56.445,56.445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.293181,26.63511,0,0,0,35.87589,91.98928,0.1307138,0,0,0,26.63511
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.0648,55.0648,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.293181,26.63511,0,0.9599881,-0.9599881,34.86398,89.39463,0.1307138,1.003188,0,0,26.63511
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.90953,53.90953,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.359835,25.67513,0,0.7314762,-0.7314762,34.09293,87.4176,0.1307138,0.7643926,0,0,25.67513
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,52.76447,52.76447,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.172586,24.94365,0,0.5167006,-0.5167006,33.54828,86.02106,0.1307138,0.5399522,0,0,24.94365
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,51.81367,51.81367,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.746697,24.42695,0,2.320559,-2.320559,31.1022,79.74907,0.1307138,2.424984,0,0,24.42695
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1757541,51.97375,51.44561,1.71884,1.71884,0,0,0,1.71884,10.22516,0,2.220446E-16,0,0.1757541,1.809305,1.71884,0,0,8.325096,22.10639,0,1.633551,-1.633551,29.38029,75.33391,0.1307138,1.890724,0.1406033,0,22.28214
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9574447,53.77454,50.86287,5.737381,5.737381,0,0,0,5.737381,16.68784,0,8.881784E-16,0,0.9574447,6.039348,5.737381,0,0,10.14015,20.47284,0,5.081903,-5.081903,24.02349,61.59856,0.1307138,6.311119,0.7659557,0,21.43028
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.648876,57.92084,52.76447,1.221816,1.221816,0,0,0,1.221816,134.9529,0,0,0,1.648876,1.286122,1.221816,0,0,15.78671,15.39094,0.3627538,0,0.3627538,24.36763,62.48097,0.1306999,1.343998,1.319101,0,17.03981
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.281561,65.30459,57.79453,6.707772,6.707772,0,-1,0,6.707772,34.01369,0,0,0,2.281561,7.060812,6.707772,0,0,15.42396,15.71742,0,4.779252,-4.779252,19.32985,49.56363,0.1306999,7.378549,1.825249,0,17.99898
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.521791,74.56979,62.17027,4.638611,4.638611,0,-1,0,4.638611,75.92339,0,0,0,3.521791,4.882749,4.638611,0,0,20.73424,10.93816,0,1.360958,-1.360958,17.89528,45.88523,0.1306999,5.102472,2.817433,0,14.45996
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.550007,75.02287,66.01437,0,0,0,-1,0,0,0,0,0,0,2.550007,0,0,0,0,22.24641,9.577207,2.550007,0,2.550007,20.31443,52.08817,0.1306026,0,2.040006,0,12.12721
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.874036,75.59761,68.94858,0.2880207,0.2880207,0,-1,0,0.2880207,650.66,0,0,0,1.874036,0.3031797,0.2880207,0,0,19.69641,11.87221,1.570856,0,1.570856,21.80467,55.9093,0.1305428,0.3168228,1.499229,0,13.74625
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.410748,76.9389,71.88277,5.6756,5.6756,0,-1,0,5.6756,24.85637,0,8.881784E-16,0,1.410748,5.974316,5.6756,0,0,18.12555,13.28598,0,4.563568,-4.563568,16.99425,43.57491,0.1305428,6.24316,1.128599,0,14.69673
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.093007,85.45329,73.61058,2.377439,2.377439,0,-1,0,2.377439,130.0983,0,0,0,3.093007,2.502568,2.377439,0,0,23.19618,8.722416,0.5904394,0,0.5904394,17.55439,45.01117,0.1305203,2.615183,2.474406,0,11.81542
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.774376,80.61111,74.07065,1.223626,1.223626,0,-1,0,1.223626,145.0096,0,0,0,1.774376,1.288028,1.223626,0,0,22.60574,9.253812,0.4863482,0,0.4863482,18.01578,46.19421,0.1305018,1.345989,1.419501,0,11.02819
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.400198,79.71785,74.59205,0,0,0,-1,0,0,0,0,0,0,1.400198,0,0,0,0,22.11939,9.691525,1.400198,0,1.400198,19.34412,49.60022,0.1304485,0,1.120159,0,11.09172
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3043543,74.85826,73.78438,6.502635,6.502635,0,-1,0,6.502635,4.680477,0,0,0,0.3043543,6.844878,6.502635,0,0,20.71919,10.9517,0,6.540524,-6.540524,12.44981,31.92252,0.1304485,7.152898,0.2434835,0,11.25606
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1577457,72.2036,71.65785,4.593439,4.340479,0,-1,0,4.340479,3.634292,0,0.2529605,0.8321911,0.1577457,4.568925,4.340479,0,0,27.98644,4.41118,0,4.41118,-4.41118,7.800015,20,0.1304485,5.052783,0.1261965,0,4.568925
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.81759,69.81759,4.051897,0,0,-1,0,0,0,0,4.051897,4.457087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,4.457087,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,67.45592,67.45592,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,64.69552,64.69552,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,61.93512,61.93512,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,59.69613,59.69613,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,58.11146,58.11146,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,56.50634,56.50634,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,55.12614,55.12614,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.97087,53.97087,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,52.82581,52.82581,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304485,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.87501,51.87501,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306755,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07460074,51.75125,51.5274,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.388811,1.776357E-15,0,0,0.07460074,0,0,8.8,8.36,24.52775,7.524,8.434601,0,8.434601,23.73277,60.85314,0.1310083,2.421522,0.05968059,12,7.598601
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.350321,58.32508,50.95488,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.350321,0,0,8.8,8.36,16.09315,15.11514,10.71032,0,10.71032,33.89347,86.90617,0.131074,0,1.880257,12,17.46546
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.025915,66.15814,52.82581,3.420902,3.420902,0,0,0,3.420902,117.6858,0,0,0,4.025915,3.60095,3.420902,0,0,5.382832,24.75443,0.4249651,0,0.4249651,34.29663,87.93991,0.1310579,3.762992,3.220732,0,28.78034
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.222054,76.4757,57.8252,4.016439,4.016439,0,-1,0,4.016439,130.017,0,0,0,5.222054,4.22783,4.016439,0,0,4.957867,25.1369,0.9942229,0,0.9942229,35.23983,90.35838,0.1310203,4.418083,4.177643,0,30.35895
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.765355,88.77669,62.17027,0.5519385,0.5519385,0,-1,0,0.5519385,1225.744,2.220723,0,0,6.765355,0.580988,0.5519385,0,0,3.963644,26.0317,3.963644,0,3.963644,39.00008,100,0.1308703,0.6071324,5.412284,0,32.79705
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.796166,93.90058,66.01437,3.551706,3.551706,0,-1,0,3.551706,191.3493,3.057529,0,0,6.796166,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1308703,3.906877,5.436933,0,36.39515
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.484288,96.04343,68.94858,2.928978,2.928978,0,-1,0,2.928978,221.3839,3.401153,0,0,6.484288,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1308703,3.221876,5.18743,0,36.08327
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,5.962398,97.0028,71.88277,1.37639,1.37639,0,-1,0,1.37639,433.1911,4.513566,0,0,5.962398,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1308703,1.514029,4.769918,0,35.56137
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.504077,96.74913,73.61058,0,0,0,-1,0,0,0,5.504077,0,0,5.504077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308703,0,4.403262,0,35.10305
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.431957,91.96348,74.07065,3.570906,3.570906,0,-1,0,3.570906,124.113,0.6731088,0,0,4.431957,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1308703,3.927996,3.545566,0,34.03093
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.841107,89.82852,74.59205,0.6065264,0.6065264,0,-1,0,0.6065264,633.296,3.202659,0,0,3.841107,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1308703,0.667179,3.072886,0,33.44009
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.900001,80.79805,73.78438,11.50036,8.36,0,-1,0,8.36,22.72728,0,3.140363,4.290399,1.900001,8.8,8.36,0,0,0,29.59898,0,6.899999,-6.899999,31.72684,81.35071,0.1308703,12.6504,1.520001,0,31.49898
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2064544,72.373,71.65785,7.060032,7.060032,0,-1,0,7.060032,2.92427,0,0,0,0.2064544,7.431612,7.060032,0,0,7.666666,22.69898,0,7.225158,-7.225158,24.11086,61.82258,0.1308703,7.766035,0.1651635,0,22.90543
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,69.86871,69.86871,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.69462,15.47382,0,4.478868,-4.478868,19.38971,49.71711,0.1308703,4.680417,0,0,15.47382
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,67.51726,67.51726,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.67114,10.99495,0,3.965979,-3.965979,15.2092,38.99788,0.1308703,4.144448,0,0,10.99495
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,64.75686,64.75686,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,25.07778,7.028974,0,0.6486111,-0.6486111,14.52551,37.24482,0.1308703,0.6777986,0,0,7.028974
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,61.99646,61.99646,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.79846,6.380363,0,0.6406185,-0.6406185,13.85024,35.51336,0.1308703,0.6694463,0,0,6.380363
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,59.74725,59.74725,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.51026,5.739745,0,1.629719,-1.629719,12.13236,31.10856,0.1308703,1.703056,0,0,5.739745
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,58.1728,58.1728,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.32106,4.110026,0,1.204223,-1.204223,10.863,27.85379,0.1308703,1.258413,0,0,4.110026
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,56.55746,56.55746,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.65908,2.905802,0,1.260008,-1.260008,9.534835,24.44825,0.1308703,1.316708,0,0,2.905802
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,55.17726,55.17726,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,31.05909,1.645795,0,0.4745712,-0.4745712,9.034594,23.16558,0.1308703,0.4959269,0,0,1.645795
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.03221,54.03221,1.471669,1.112662,0,-1,0,1.112662,0,0,0.3590072,0.5061741,0,1.171223,1.112662,0,0,31.58639,1.171223,0,1.171223,-1.171223,7.800015,20,0.1308703,1.618836,0,0,1.171223
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.9076,52.9076,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308703,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.9568,51.9568,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311173,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2081268,52.23569,51.6092,2.238248,2.238248,11.03825,0,3.128677,2.238248,9.298649,0,0,0,0.2081268,0,0,8.8,8.36,24.52775,7.524,8.568127,0,8.568127,23.85945,61.17795,0.1314438,2.462073,0.1665015,12,7.732127
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.527305,55.74297,51.03667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.527305,0,0,8.8,8.36,15.95963,15.23531,9.887304,0,9.887304,33.23937,85.22898,0.1315386,0,1.221844,12,16.76262
