Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.713748,61.61207,52.9076,1.483246,1.483246,0,0,0,1.483246,182.96,0,0,0,2.713748,1.561312,1.483246,0,0,6.072322,24.13389,1.152436,0,1.152436,34.33266,88.0323,0.1314951,1.631571,2.170998,0,26.84764
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.370461,69.30291,57.88654,1.032944,1.032944,0,-1,0,1.032944,326.2967,0,0,0,3.370461,1.087309,1.032944,0,0,4.919886,25.17108,2.283151,0,2.283151,36.49865,93.5861,0.1314092,1.136238,2.696368,0,28.54154
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.712373,83.74863,62.17027,6.35813,6.35813,0,-1,0,6.35813,89.84361,0,8.881784E-16,0,5.712373,6.692768,6.35813,0,0,2.636735,27.22592,0,0.9803948,-0.9803948,35.46523,90.93629,0.1314092,6.993942,4.569898,0,32.93829
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.569855,83.14382,65.96326,6.074199,6.074199,0,-1,0,6.074199,75.23386,0,0,0,4.569855,6.393894,6.074199,0,0,3.726062,26.24552,0,1.824039,-1.824039,33.54252,86.00629,0.1314092,6.681619,3.655884,0,30.81538
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.607599,91.43812,68.89745,2.442029,2.442029,0,-1,0,2.442029,229.6287,0,0,0,5.607599,2.570557,2.442029,0,0,5.752772,24.42148,3.037043,0,3.037043,36.42371,93.39394,0.1312951,2.686232,4.48608,0,30.02908
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,4.928954,91.685,71.83166,1.729139,1.729139,0,-1,0,1.729139,285.0525,0.3930779,0,0,4.928954,1.820147,1.729139,0,0,2.71573,27.15482,2.71573,0,2.71573,39.00008,100,0.1311931,1.902053,3.943163,0,32.08377
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.137733,89.98316,73.54924,2.874755,2.874755,0,-1,0,2.874755,143.9334,1.111675,0,0,4.137733,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1311931,3.16223,3.310186,0,33.73671
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.377336,87.11385,74.0093,1.400783,1.400783,0,-1,0,1.400783,241.1035,1.902828,0,0,3.377336,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1311931,1.540861,2.701869,0,32.97631
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.045672,78.31786,74.53071,0.4830526,0.4830526,0,-1,0,0.4830526,216.4717,0.5371955,0,0,1.045672,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1311931,0.5313578,0.8365375,0,30.64465
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2792163,74.70712,73.72304,3.71616,3.71616,0,-1,0,3.71616,7.513571,0,4.440892E-16,0,0.2792163,3.911747,3.71616,0,0,0,29.59898,0,3.632531,-3.632531,35.17105,90.18201,0.1311931,4.087776,0.223373,0,29.87819
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.159461,72.20956,71.65785,2.381557,2.381557,0,-1,0,2.381557,6.695662,0,0,0,0.159461,2.506902,2.381557,0,0,4.036145,25.96645,0,2.347441,-2.347441,32.69664,83.83736,0.1311931,2.619712,0.1275688,0,26.12591
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,69.86871,69.86871,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.644413,23.61901,0,8.8,-8.8,23.42062,60.05275,0.1311931,13.93495,0,0,23.61901
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,67.56837,67.56837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42219,14.81901,0,0,0,23.42062,60.05275,0.1311931,0,0,0,14.81901
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,64.80798,64.80798,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.42219,14.81901,0,5.60189,-5.60189,17.51571,44.91199,0.1311931,5.853975,0,0,14.81901
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,62.04758,62.04758,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.64651,9.217117,0,0.927902,-0.927902,16.53761,42.40406,0.1311931,0.9696577,0,0,9.217117
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,59.80859,59.80859,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.67752,8.289215,0,0.7580001,-0.7580001,15.73861,40.35534,0.1311931,0.7921101,0,0,8.289215
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.22392,58.22392,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.51974,7.531215,0,1.178722,-1.178722,14.49613,37.16949,0.1311931,1.231764,0,0,7.531215
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,56.6188,56.6188,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.82943,6.352493,0,0.6021789,-0.6021789,13.86138,35.54193,0.1311931,0.629277,0,0,6.352493
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49852,5.750314,0,0,0,13.86138,35.54193,0.1311931,0,0,0,5.750314
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.06288,54.06288,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.49852,5.750314,0,0.6168693,-0.6168693,13.21114,33.87465,0.1311931,0.6446284,0,0,5.750314
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.93827,52.93827,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.18393,5.133445,0,0.2808772,-0.2808772,12.91507,33.1155,0.1311931,0.2935167,0,0,5.133445
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.01814,52.01814,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.49601,4.852568,0,0.8881176,-0.8881176,11.97891,30.7151,0.1311931,0.9280828,0,0,4.852568
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06114865,51.88485,51.70121,0.1512253,0.1512253,0,0,0,0.1512253,40.43545,0,0,0,0.06114865,0.1591846,0.1512253,0,0,28.48281,3.96445,0,0.09803593,-0.09803593,11.87557,30.45013,0.1311931,0.1663479,0.04891892,0,4.025599
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.509053,59.03489,51.12868,1.106626,1.106626,0,0,0,1.106626,226.7301,0,0,0,2.509053,1.164869,1.106626,0,0,28.59174,3.866414,1.344185,0,1.344185,13.15078,33.71988,0.1311428,1.217288,2.007243,0,6.375468
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.742813,69.02152,52.9894,4.207825,4.207825,0,0,0,4.207825,112.7141,0,0,0,4.742813,4.429289,4.207825,0,0,27.24755,5.07618,0.3135237,0,0.3135237,13.44821,34.48253,0.131131,4.628607,3.79425,0,9.818994
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.619904,78.25029,57.90699,1.600157,1.600157,0,-1,0,1.600157,351.2095,0,0,0,5.619904,1.684376,1.600157,0,0,26.93403,5.358352,3.935528,0,3.935528,17.18178,44.05577,0.1309838,1.760173,4.495923,0,10.97826
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,6.890963,89.41137,62.17027,1.165544,1.165544,0,-1,0,1.165544,591.2227,0,0,0,6.890963,1.226889,1.165544,0,0,22.9985,8.900327,5.664074,0,5.664074,22.55519,57.83372,0.1307724,1.282099,5.51277,0,15.79129
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.065346,95.29931,65.96326,0,0,0,-1,0,0,0,0,0,0,7.065346,0,0,0,0,17.33443,13.99799,7.065346,0,7.065346,29.25797,75.02029,0.1305097,0,5.652277,0,21.06334
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.359315,101.0057,68.89745,4.478525,4.478525,0,-1,0,4.478525,164.3245,0,0,0,7.359315,4.714237,4.478525,0,0,10.26908,20.3568,2.645078,0,2.645078,31.76731,81.45448,0.1304117,4.926378,5.887453,0,27.71612
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.64336,95.25455,71.83166,0,0,0,-1,0,0,0,0,0,0,5.64336,0,0,0,0,7.624003,22.73738,5.64336,0,5.64336,37.12107,95.18205,0.1302029,0,4.514688,0,28.38074
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.332967,101.2361,73.54924,8.8994,8.36,0,-1,0,8.36,75.7532,0,0.5394002,1.42934,6.332967,8.8,8.36,0,0,1.980644,27.8164,0,2.467033,-2.467033,34.5206,88.51417,0.1302029,9.78934,5.066374,0,34.14936
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.383361,96.69028,74.07065,2.702724,2.702724,0,-1,0,2.702724,199.1828,0,0,0,5.383361,2.844973,2.702724,0,0,4.721791,25.34937,2.538388,0,2.538388,36.92872,94.68884,0.1301093,2.972997,4.306689,0,30.73273
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,3.922279,90.12737,74.53071,0.5326037,0.5326037,0,-1,0,0.5326037,736.4348,1.178241,0,0,3.922279,0.5606354,0.5326037,0,0,2.183402,27.63392,2.183402,0,2.183402,39.00008,100,0.1300288,0.5858641,3.137823,0,31.55619
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.672842,79.85331,73.72304,1.667442,1.667442,0,-1,0,1.667442,100.3238,0,0,0,1.672842,1.755202,1.667442,0,0,0,29.59898,0,0.0823602,-0.0823602,38.91326,99.7774,0.1300288,1.834186,1.338274,0,31.27182
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.1983383,72.34474,71.65785,5.625701,5.625701,0,-1,0,5.625701,3.525575,0,8.881784E-16,0,0.1983383,5.921791,5.625701,0,0,0.09151133,29.51662,0,5.723452,-5.723452,32.88021,84.30807,0.1300288,6.188271,0.1586706,0,29.71496
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,69.86871,69.86871,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.450903,23.79317,0,3.716676,-3.716676,28.96249,74.26266,0.1300288,3.883926,0,0,23.79317
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,67.56837,67.56837,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.58054,20.07649,0,8.783263,-8.783263,19.70412,50.52329,0.1300288,9.17851,0,0,20.07649
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,64.86932,64.86932,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.33972,11.29323,0,8.774585,-8.774585,10.4549,26.80737,0.1300288,9.169441,0,0,11.29323
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,62.10892,62.10892,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.08926,2.518641,0,1.556748,-1.556748,8.81394,22.5998,0.1300288,1.626802,0,0,2.518641
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.86994,59.86994,1.142018,0.9137984,0,-1,0,0.9137984,0,0,0.22822,0.3424218,0,0.9618931,0.9137984,0,0,31.81898,0.9618931,0,0.9618931,-0.9618931,7.800015,20,0.1300288,1.25622,0,0,0.9618931
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,58.25459,58.25459,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300288,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,56.66992,56.66992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300288,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,55.26928,55.26928,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300288,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.114,54.114,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300288,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.9894,52.9894,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300288,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.09993,52.09993,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302419,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2146348,52.42992,51.783,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.46337,0,0,0,0.2146348,0,0,8.8,8.36,24.52775,7.524,8.574635,0,8.574635,23.86562,61.19378,0.1305351,2.059589,0.1717078,12,7.738635
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.804231,56.8103,51.21047,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804231,0,0,8.8,8.36,15.95312,15.24117,10.16423,0,10.16423,33.50826,85.91843,0.1306205,0,1.443385,12,17.0454
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.225744,63.53733,53.05074,2.636378,2.636378,0,0,0,2.636378,122.3552,0,0,0,3.225744,2.775134,2.636378,0,0,5.788888,24.38898,0.4506096,0,0.4506096,33.93574,87.01455,0.1306039,2.900015,2.580595,0,27.61472
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.145044,76.35819,57.999,1.01546,1.01546,0,-1,0,1.01546,506.6711,0,0,0,5.145044,1.068906,1.01546,0,0,5.338278,24.79453,4.076138,0,4.076138,37.80271,96.92982,0.1304545,1.117006,4.116035,0,29.93957
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.82652,89.15023,62.22139,0,0,0,-1,0,0,0,5.56438,0,0,6.82652,0,0,0,0,1.26214,28.46305,1.26214,0,1.26214,39.00008,100,0.1304083,0,5.461216,0,35.28957
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.793399,93.88574,66.01437,6.955561,6.955561,0,-1,0,6.955561,97.6686,0,0,0,6.793399,7.321643,6.955561,0,0,0,29.59898,0,0.528244,-0.528244,38.44326,98.57227,0.1304083,7.651117,5.434719,0,36.39238
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.743385,97.47483,68.94858,3.410317,3.410317,0,-1,0,3.410317,197.7348,2.56664,0,0,6.743385,3.589807,3.410317,0,0,0.5869377,29.07073,0.5869377,0,0.5869377,39.00008,100,0.1303868,3.751349,5.394708,0,35.81412
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.017691,102.9988,71.83166,0,0,0,-1,0,0,0,7.017691,0,0,7.017691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,0,5.614152,0,36.61667
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.034118,99.61674,73.61058,0,0,0,-1,0,0,0,6.034118,0,0,6.034118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,0,4.827294,0,35.63309
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.309319,96.30569,74.07065,2.714539,2.714539,0,-1,0,2.714539,195.5882,2.451909,0,0,5.309319,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,2.985993,4.247455,0,34.90829
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.816964,89.71919,74.59205,0.8434331,0.8434331,0,-1,0,0.8434331,452.5509,2.92914,0,0,3.816964,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,0.9277763,3.053571,0,33.41594
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.642547,79.80122,73.78438,1.175274,1.175274,0,-1,0,1.175274,139.7586,0.4054164,0,0,1.642547,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,1.292802,1.314038,0,31.24153
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1687308,72.29311,71.70897,1.873071,1.873071,0,-1,0,1.873071,9.008243,0,2.220446E-16,0,0.1687308,1.971654,1.873071,0,0,0,29.59898,0,1.802923,-1.802923,37.09963,95.12707,0.1303868,2.060379,0.1349847,0,29.76771
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,69.93005,69.93005,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,2.003248,27.79605,0,1.631162,-1.631162,35.38023,90.71837,0.1303868,1.704564,0,0,27.79605
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.81565,26.16489,0,0,0,35.38023,90.71837,0.1303868,0,0,0,26.16489
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.81565,26.16489,0,0,0,35.38023,90.71837,0.1303868,0,0,0,26.16489
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,62.17027,62.17027,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.81565,26.16489,0,1.602113,-1.602113,33.69146,86.38818,0.1303868,1.674208,0,0,26.16489
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,59.92105,59.92105,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.595775,24.56278,0,0.4781581,-0.4781581,33.18744,85.09582,0.1303868,0.4996752,0,0,24.56278
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,58.34661,58.34661,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.127062,24.08462,0,1.619305,-1.619305,31.48054,80.71917,0.1303868,1.692174,0,0,24.08462
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,56.73126,56.73126,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.92629,22.46532,0,0.6608486,-0.6608486,30.78394,78.93303,0.1303868,0.6905867,0,0,22.46532
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,55.3204,55.3204,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.660566,21.80447,0,1.463155,-1.463155,29.24164,74.97842,0.1303868,1.528997,0,0,21.80447
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,54.17534,54.17534,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.28629,20.34131,0,1.551462,-1.551462,27.60626,70.78513,0.1303868,1.621278,0,0,20.34131
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.05074,53.05074,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.01014,18.78985,0,0.9360911,-0.9360911,26.61953,68.25507,0.1303868,0.9782152,0,0,18.78985
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.1306,52.1306,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.05024,17.85376,0,0.6999305,-0.6999305,25.88174,66.3633,0.1303868,0.7314274,0,0,17.85376
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1673004,52.34832,51.84434,1.050086,1.050086,0,0,0,1.050086,15.93207,0,0,0,0.1673004,1.105354,1.050086,0,0,13.82794,17.15383,0,0.9380534,-0.9380534,24.89294,63.82793,0.1303868,1.155095,0.1338403,0,17.32113
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.483717,55.87865,51.30248,4.955048,4.955048,0,0,0,4.955048,29.94354,0,8.881784E-16,0,1.483717,5.21584,4.955048,0,0,14.87022,16.21578,0,3.732123,-3.732123,20.95894,53.74077,0.1303868,5.450552,1.186973,0,17.69949
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.89397,59.08204,53.11208,2.013,2.013,0,0,0,2.013,94.08694,0,0,0,1.89397,2.118947,2.013,0,0,19.01703,12.48365,0,0.2249773,-0.2249773,20.72179,53.1327,0.1303868,2.214299,1.515176,0,14.37762
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.123329,68.55173,58.02967,7.144427,7.144427,0,-1,0,7.144427,43.717,0,0,0,3.123329,7.52045,7.144427,0,0,19.267,12.25868,0,4.39712,-4.39712,16.08682,41.24818,0.1303868,7.85887,2.498663,0,15.38201
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.663999,79.23157,62.22139,2.605801,2.605801,0,-1,0,2.605801,178.9852,0,0,0,4.663999,2.742948,2.605801,0,0,24.15269,7.861556,1.921051,0,1.921051,17.90929,45.92117,0.1303165,2.866381,3.731199,0,12.52555
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.679476,88.25597,66.01437,0.06564736,0.06564736,0,-1,0,0.06564736,8651.492,0,0,0,5.679476,0.06910249,0.06564736,0,0,22.23164,9.590501,5.610373,0,5.610373,23.23176,59.56849,0.1301118,0.0722121,4.543581,0,15.26998
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.315896,90.07834,68.94858,1.29422,1.29422,0,-1,0,1.29422,410.7412,0,0,0,5.315896,1.362337,1.29422,0,0,16.62127,14.63984,3.953559,0,3.953559,26.98244,69.18559,0.1299679,1.423642,4.252717,0,19.95573
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.53713,100.2022,71.88277,5.957229,5.957229,0,-1,0,5.957229,109.7344,0,0,0,6.53713,6.270767,5.957229,0,0,12.66771,18.19804,0.2663626,0,0.2663626,27.23513,69.83352,0.1299583,6.552952,5.229704,0,24.73517
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.453212,102.0208,73.61058,4.129879,4.129879,0,-1,0,4.129879,156.2567,0,0,0,6.453212,4.347241,4.129879,0,0,12.40135,18.43777,2.105971,0,2.105971,29.23303,74.95633,0.1298818,4.542868,5.16257,0,24.89098
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.51316,97.37204,74.07065,0,0,0,-1,0,0,0,0,0,0,5.51316,0,0,0,0,10.29537,20.33314,5.51316,0,5.51316,34.46327,88.36718,0.1296819,0,4.410528,0,25.8463
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.165648,86.84908,74.59205,3.962711,3.962711,0,-1,0,3.962711,79.8859,0,0,0,3.165648,4.171275,3.962711,0,0,4.782216,25.29498,0,1.005627,-1.005627,33.40324,85.64918,0.1296819,4.358982,2.532518,0,28.46063
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.763014,80.26566,73.78438,3.384111,3.384111,0,-1,0,3.384111,52.09681,0,0,0,1.763014,3.562222,3.384111,0,0,5.899579,24.28936,0,1.799208,-1.799208,31.50671,80.78629,0.1296819,3.722522,1.410411,0,26.05237
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1763296,72.31953,71.70897,2.608064,2.608064,0,-1,0,2.608064,6.760941,0,0,0,0.1763296,2.74533,2.608064,0,0,7.8987,22.49015,0,2.569,-2.569,28.79875,73.8428,0.1296819,2.86887,0.1410637,0,22.66648
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,69.99139,69.99139,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,10.75314,19.92115,0,4.926449,-4.926449,23.60582,60.52761,0.1296819,5.148139,0,0,19.92115
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,67.69106,67.69106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.22698,14.9947,0,0,0,23.60582,60.52761,0.1296819,0,0,0,14.9947
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,64.93066,64.93066,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,16.22698,14.9947,0,7.399087,-7.399087,15.80649,40.52939,0.1296819,7.732046,0,0,14.9947
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,62.17027,62.17027,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,24.44818,7.595612,0,1.389228,-1.389228,14.34212,36.77459,0.1296819,1.451743,0,0,7.595612
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,59.92105,59.92105,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,25.99177,6.206384,0,1.313647,-1.313647,12.95741,33.22407,0.1296819,1.372761,0,0,6.206384
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,58.36705,58.36705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45138,4.892737,0,0,0,12.95741,33.22407,0.1296819,0,0,0,4.892737
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,56.76194,56.76194,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,27.45138,4.892737,0,1.533945,-1.533945,11.34049,29.07813,0.1296819,1.602973,0,0,4.892737
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,55.35107,55.35107,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,29.15576,3.358792,0,0.9812813,-0.9812813,10.30613,26.42593,0.1296819,1.025439,0,0,3.358792
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24607,2.377511,0,0,0,10.30613,26.42593,0.1296819,0,0,0,2.377511
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.08141,53.08141,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,30.24607,2.377511,0,0.9380819,-0.9380819,9.317307,23.89048,0.1296819,0.9802956,0,0,2.377511
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,52.19194,52.19194,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,31.28839,1.439429,0,0.07944199,-0.07944199,9.233567,23.67577,0.1296819,0.08301688,0,0,1.439429
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09197911,52.18246,51.90568,1.089803,1.089803,0,0,0,1.089803,8.43998,0,2.220446E-16,0,0.09197911,1.147161,1.089803,0,0,31.37666,1.359987,0,1.055181,-1.055181,8.121309,20.82383,0.1296819,1.198783,0.07358329,0,1.451966
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.460838,59.11198,51.3536,4.580122,4.580122,12,0,3.372,4.580122,53.72866,0,0,0,2.460838,0,0,7.419878,7.048884,32.54908,0.3048055,9.509723,0,9.509723,17.14302,43.95638,0.1300429,5.038134,1.968671,12,2.765644
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.071401,66.69811,53.1632,4.290901,4.290901,12,0,3.372,4.290901,94.88454,0,0,0,4.071401,0,0,7.709099,7.323645,23.03936,8.863556,11.39505,0,11.39505,27.95331,71.67502,0.1303337,4.719991,3.257121,12,12.93496
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.682864,78.66629,58.02967,2.888598,2.888598,0,-1,0,2.888598,196.7343,0,0,0,5.682864,3.04063,2.888598,0,0,11.64431,19.1191,2.642234,0,2.642234,30.45996,78.10229,0.1302382,3.177458,4.546291,0,24.80196
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.771611,88.8081,62.17027,1.744701,1.744701,0,-1,0,1.744701,388.1245,0,0,0,6.771611,1.836527,1.744701,0,0,9.002079,21.49711,4.935084,0,4.935084,35.14179,90.10697,0.1300603,1.919171,5.417288,0,28.26872
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.476001,97.63152,65.96326,5.93446,5.93446,0,-1,0,5.93446,125.9761,0,0,0,7.476001,6.2468,5.93446,0,0,4.066995,25.93868,1.229201,0,1.229201,36.30791,93.09702,0.130016,6.527906,5.980801,0,33.41468
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.484161,101.774,68.89745,3.242721,3.242721,0,-1,0,3.242721,230.7988,1.232976,0,0,7.484161,3.413391,3.242721,0,0,2.837794,27.04496,2.837794,0,2.837794,39.00008,100,0.129914,3.566993,5.987329,0,34.52913
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.278183,104.6387,71.83166,6.556428,6.556428,0,-1,0,6.556428,111.0084,0.3766801,0,0,7.278183,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.129914,7.21207,5.822546,0,36.87716
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.411109,101.7732,73.61058,2.90497,2.90497,0,-1,0,2.90497,220.6945,3.353245,0,0,6.411109,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.129914,3.195467,5.128887,0,36.01009
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.514313,97.37814,74.07065,8.386127,8.36,0,-1,0,8.36,65.96068,0,0.02612787,0.8647407,5.514313,8.8,8.36,0,0,0,29.59898,0,3.285687,-3.285687,35.53666,91.11946,0.129914,9.224741,4.41145,0,35.11329
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.718113,89.27385,74.59205,4.308388,4.308388,0,-1,0,4.308388,86.2994,0,0,0,3.718113,4.535146,4.308388,0,0,3.650764,26.31329,0,0.8170323,-0.8170323,34.67543,88.91119,0.129914,4.739227,2.974491,0,30.0314
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.871391,80.68648,73.78438,0.03669675,0.03669675,0,-1,0,0.03669675,5099.611,0,0,0,1.871391,0.03862815,0.03669675,0,0,4.558577,25.49626,1.832763,0,1.832763,36.41414,93.36942,0.1298482,0.04036642,1.497113,0,27.36765
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2170811,72.46142,71.70897,6.999111,6.999111,0,-1,0,6.999111,3.101552,0,8.881784E-16,0,0.2170811,7.367485,6.999111,0,0,2.725814,27.14575,0,7.150404,-7.150404,28.87696,74.04333,0.1298482,7.699022,0.1736649,0,27.36283
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,69.99139,69.99139,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,10.67071,19.99534,0,3.486209,-3.486209,25.20217,64.62082,0.1298482,3.643088,0,0,19.99534
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,67.69106,67.69106,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,14.54427,16.50913,0,5.818613,-5.818613,19.06881,48.89429,0.1298482,6.080451,0,0,16.50913
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,64.98178,64.98178,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,21.0094,10.69052,0,1.309727,-1.309727,17.68824,45.35437,0.1298482,1.368664,0,0,10.69052
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,62.17027,62.17027,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,22.46465,9.380794,0,1.699564,-1.699564,15.89674,40.7608,0.1298482,1.776044,0,0,9.380794
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.9824,59.9824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.35305,7.68123,0,0,0,15.89674,40.7608,0.1298482,0,0,0,7.68123
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,58.36705,58.36705,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,24.35305,7.68123,0,2.082917,-2.082917,13.70115,35.1311,0.1298482,2.176649,0,0,7.68123
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,56.76194,56.76194,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,26.66741,5.598312,0,0.35105,-0.35105,13.33112,34.18228,0.1298482,0.3668472,0,0,5.598312
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,55.38174,55.38174,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,27.05746,5.247262,0,2.00501,-2.00501,11.21765,28.76315,0.1298482,2.095236,0,0,5.247262
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,54.22646,54.22646,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,29.28525,3.242252,0,2.438782,-2.438782,8.646948,22.17162,0.1298482,2.548527,0,0,3.242252
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.11208,53.11208,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.99501,0.8034702,0,0.6814276,-0.6814276,7.92866,20.32986,0.1298482,0.7120918,0,0,0.8034702
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,52.24306,52.24306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.75215,0.1220426,0,0,0,7.92866,20.32986,0.1298482,0,0,0,0.1220426
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1203857,52.31938,51.9568,0,0,0,0,0,0,0,0,0,0,0.1203857,0,0,0,0,32.75215,0.1220426,0.1203857,0,0.1203857,8.042868,20.6227,0.1298438,0,0.09630854,0,0.2424283
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.24927,58.47551,51.41494,2.217104,2.217104,11.0171,0,3.123327,2.217104,101.4508,1.776357E-15,0,0,2.24927,0,0,8.8,8.36,32.63176,0.2303897,10.60927,0,10.60927,18.1077,46.42992,0.1300853,2.438815,1.799416,12,2.47966
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.306036,67.56737,53.1632,3.911494,3.911494,12,0,3.372,3.911494,110.0867,0,0,0,4.306036,0,0,8.088506,7.684081,22.0225,9.778732,11.99012,0,11.99012,29.48253,75.59608,0.1303518,4.302643,3.444828,12,14.08477
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.503996,77.9004,58.02967,0,0,0,-1,0,0,0,0,0,0,5.503996,0,0,0,0,10.03238,20.56984,5.503996,0,5.503996,34.70408,88.98463,0.130155,0,4.403197,0,26.07383
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.810835,89.00555,62.17027,6.541685,6.541685,0,-1,0,6.541685,104.1144,0,0,0,6.810835,6.885984,6.541685,0,0,4.528382,25.52343,0,0.07514897,-0.07514897,34.62486,88.78152,0.130155,7.195854,5.448668,0,32.33427
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.133327,95.67702,65.96326,7.330311,7.330311,0,-1,0,7.330311,97.31274,0,0,0,7.133327,7.716116,7.330311,0,0,4.611881,25.44828,0,0.58279,-0.58279,34.01055,87.20636,0.130155,8.063342,5.706661,0,32.58161
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.718329,97.18552,68.83611,0,0,0,-1,0,0,0,1.458904,0,0,6.718329,0,0,0,0,5.259426,24.8655,5.259426,0,5.259426,39.00008,100,0.1299676,0,5.374663,0,31.58382
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.475521,99.69901,71.77032,2.663688,2.663688,0,-1,0,2.663688,243.1035,3.671638,0,0,6.475521,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1299676,2.930057,5.180417,0,36.0745
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.785318,98.17047,73.54924,2.050238,2.050238,0,-1,0,2.050238,282.1779,3.627173,0,0,5.785318,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1299676,2.255261,4.628254,0,35.3843
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.316339,96.26623,74.0093,5.263587,5.263587,0,-1,0,5.263587,101.0022,0,0,0,5.316339,5.540618,5.263587,0,0,0,29.59898,0,0.2242793,-0.2242793,38.76367,99.39382,0.1299676,5.789946,4.253071,0,34.91532
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,3.899734,90.02464,74.53071,6.117722,6.117722,0,-1,0,6.117722,63.74487,0,8.881784E-16,0,3.899734,6.439707,6.117722,0,0,0.2491993,29.3747,0,2.539973,-2.539973,36.0863,92.52879,0.1299676,6.729494,3.119787,0,33.27443
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.941209,80.95911,73.78438,0.1467433,0.1467433,0,-1,0,0.1467433,1322.86,0,0,0,1.941209,0.1544667,0.1467433,0,0,3.071392,26.83472,1.786742,0,1.786742,37.78135,96.87507,0.129904,0.1614177,1.552967,0,28.77593
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1937737,72.38023,71.70897,0,0,0,-1,0,0,0,0,0,0,0.1937737,0,0,0,0,1.28465,28.44279,0.1937737,0,0.1937737,37.96518,97.34643,0.1298971,0,0.155019,0,28.63657
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,69.99139,69.99139,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,1.090876,28.61719,0,1.736824,-1.736824,36.13441,92.65215,0.1298971,1.814981,0,0,28.61719
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,67.69106,67.69106,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,3.020681,26.88037,0,8.8,-8.8,26.85839,68.86754,0.1298971,9.57256,0,0,26.88037
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,64.93066,64.93066,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.79846,18.08037,0,8.8,-8.8,17.58238,45.08294,0.1298971,9.86835,0,0,18.08037
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,62.10892,62.10892,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.57624,9.280365,0,1.703874,-1.703874,15.78634,40.47771,0.1298971,1.780548,0,0,9.280365
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,59.92105,59.92105,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,24.46943,7.576492,0,1.636253,-1.636253,14.06158,36.05525,0.1298971,1.709885,0,0,7.576492
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28749,5.940238,0,0,0,14.06158,36.05525,0.1298971,0,0,0,5.940238
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28749,5.940238,0,0,0,14.06158,36.05525,0.1298971,0,0,0,5.940238
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.28749,5.940238,0,0,0,14.06158,36.05525,0.1298971,0,0,0,5.940238
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,54.22646,54.22646,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,26.28749,5.940238,0,1.556483,-1.556483,12.4209,31.8484,0.1298971,1.626525,0,0,5.940238
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.11208,53.11208,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,28.01691,4.383755,0,1.365864,-1.365864,10.98115,28.15675,0.1298971,1.427328,0,0,4.383755
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,52.27374,52.27374,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,29.53454,3.017891,0,0.7192834,-0.7192834,10.22296,26.21267,0.1298971,0.7516512,0,0,3.017891
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2148471,52.63591,51.98747,0.003162783,0.003162783,0,0,0,0.003162783,6792.978,0,0,0,0.2148471,0.003329245,0.003162783,0,0,30.33374,2.298608,0.2115179,0,0.2115179,10.42362,26.72719,0.1298896,0.003479061,0.1718777,0,2.513455
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9591884,54.343,51.41494,1.868488,1.868488,0,0,0,1.868488,51.33501,0,2.220446E-16,0,0.9591884,1.966829,1.868488,0,0,30.12223,2.488974,0,1.007641,-1.007641,9.361478,24.00374,0.1298896,2.055336,0.7673507,0,3.448163
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.623697,61.60934,53.19387,1.909466,1.909466,10.70947,0,3.045495,1.909466,137.4048,1.776357E-15,0,0,2.623697,0,0,8.8,8.36,31.24183,1.481333,10.9837,0,10.9837,19.78153,50.72177,0.1300917,2.100412,2.098958,12,4.105031
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.460561,69.75939,57.999,4.176583,4.176583,0,-1,0,4.176583,82.85626,0,0,0,3.460561,4.396403,4.176583,0,0,20.25813,11.36666,0,0.9358428,-0.9358428,18.79506,48.19238,0.1300917,4.594242,2.768449,0,14.82722
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.728549,79.37328,62.10892,2.308607,2.308607,0,-1,0,2.308607,204.8226,0,0,0,4.728549,2.430113,2.308607,0,0,21.29795,10.43082,2.298437,0,2.298437,20.97555,53.78336,0.1300101,2.539468,3.78284,0,15.15937
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.759293,79.60026,65.85079,0.4111817,0.4111817,0,-1,0,0.4111817,914.2656,0,0,0,3.759293,0.4328228,0.4111817,0,0,18.99952,12.49941,3.32647,0,3.32647,24.13132,61.87505,0.1298923,0.4522999,3.007434,0,16.2587
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.067628,80.04301,68.785,0.438988,0.438988,0,-1,0,0.438988,698.7955,0,0,0,3.067628,0.4620926,0.438988,0,0,15.67305,15.49323,2.605536,0,2.605536,26.60315,68.21306,0.1298001,0.4828868,2.454103,0,18.56086
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8572596,74.73084,71.70897,0,0,0,-1,0,0,0,0,0,0,0.8572596,0,0,0,0,13.06751,17.83822,0.8572596,0,0.8572596,27.41641,70.29836,0.1297698,0,0.6858077,0,18.69548
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9093407,76.68973,73.43678,5.149429,5.149429,0,-1,0,5.149429,17.65906,0,0,0,0.9093407,5.420452,5.149429,0,0,12.21025,18.60975,0,4.511111,-4.511111,22.66129,58.10574,0.1297698,5.664372,0.7274725,0,19.51909
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.291162,82.5306,73.95818,1.59842,1.59842,0,-1,0,1.59842,143.3392,0,0,0,2.291162,1.682547,1.59842,0,0,17.2226,14.09864,0.6086152,0,0.6086152,23.23867,59.58621,0.1297483,1.758262,1.83293,0,16.3898
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.05816,78.30125,74.46937,1.20041,1.20041,0,-1,0,1.20041,88.14992,0,0,0,1.05816,1.263589,1.20041,0,0,16.61399,14.64639,0,0.205429,-0.205429,23.02213,59.03098,0.1297483,1.320451,0.8465283,0,15.70455
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2690608,74.61958,73.67192,3.179138,3.179138,0,-1,0,3.179138,8.463325,0,0,0,0.2690608,3.346461,3.179138,0,0,16.84224,14.44096,0,3.0774,-3.0774,19.77826,50.71339,0.1297483,3.497052,0.2152486,0,14.71002
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1609632,72.21478,71.65785,6.44662,6.44662,0,-1,0,6.44662,2.496862,0,0,0,0.1609632,6.785915,6.44662,0,0,20.26157,11.36356,0,6.624952,-6.624952,12.79495,32.8075,0.1297483,7.091281,0.1287706,0,11.52453
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,69.99139,69.99139,8.204494,4.50168,0,-1,0,4.50168,0,0,3.702814,4.523264,0,4.738611,4.50168,0,0,27.62263,4.738611,0,4.738611,-4.738611,7.800015,20,0.1297483,9.024944,0,0,4.738611
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,67.69106,67.69106,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,62.10892,62.10892,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,59.92105,59.92105,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,58.34661,58.34661,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,56.76194,56.76194,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,55.41241,55.41241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,54.2878,54.2878,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,53.1632,53.1632,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297483,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,52.33508,52.33508,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300053,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.1979203,52.64621,52.04881,0.483643,0.483643,9.283643,0,2.684762,0.483643,40.92281,0,0,0,0.1979203,0,0,8.8,8.36,24.52775,7.524,8.55792,0,8.55792,23.84976,61.15312,0.1301825,0.5320073,0.1583363,12,7.72192
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.528836,56.22302,51.49673,3.893969,3.893969,11.93969,0,3.356741,3.893969,39.26164,0,0,0,1.528836,0,0,8.045719,7.643433,15.96983,15.22613,9.172269,0,9.172269,32.55134,83.46481,0.130539,4.283366,1.223069,12,16.75496
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7266071,55.45927,53.22454,0,0,0,0,0,0,0,0,0,0,0.7266071,0,0,0,0,6.797564,23.48117,0.7266071,0,0.7266071,33.24066,85.2323,0.1305133,0,0.5812857,0,24.20778
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.158538,61.71779,57.999,5.468091,5.468091,0,-1,0,5.468091,21.18724,0,8.881784E-16,0,1.158538,5.755885,5.468091,0,0,6.070957,24.13512,0,4.597348,-4.597348,28.39463,72.8066,0.1305133,6.0149,0.9268301,0,25.29366
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.335802,73.7181,62.04758,0.008818196,0.008818196,0,-1,0,0.008818196,37828.62,0,0,0,3.335802,0.009282311,0.008818196,0,0,11.17912,19.53777,3.32652,0,3.32652,31.55045,80.89842,0.1303961,0.009700015,2.668642,0,22.87357
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.450788,74.40778,65.78945,0.8488128,0.8488128,0,-1,0,0.8488128,288.7313,0,0,0,2.450788,0.8934872,0.8488128,0,0,7.852601,22.53164,1.557301,0,1.557301,33.02783,84.68658,0.1303413,0.9336941,1.96063,0,24.98243
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.04695,79.89286,68.72366,0,0,0,-1,0,0,0,0,0,0,3.04695,0,0,0,0,6.2953,23.93321,3.04695,0,3.04695,35.91842,92.09834,0.1302342,0,2.43756,0,26.98016
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.014578,82.9764,71.65785,3.713699,3.713699,0,-1,0,3.713699,81.17453,4.440892E-16,0,0,3.014578,3.909157,3.713699,0,0,3.24835,26.67546,0,0.8945794,-0.8945794,34.97545,89.68047,0.1302342,4.085069,2.411662,0,29.69004
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.105772,85.25883,73.38566,3.200318,3.200318,0,-1,0,3.200318,97.04573,0,4.440892E-16,0,3.105772,3.368756,3.200318,0,0,4.242327,25.78088,0,0.2629838,-0.2629838,34.69824,88.96968,0.1302342,3.52035,2.484618,0,28.88666
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.35563,82.72381,73.89684,1.747484,1.747484,0,-1,0,1.747484,134.8012,0,0,0,2.35563,1.839457,1.747484,0,0,4.534532,25.5179,0.5161729,0,0.5161729,35.18793,90.22528,0.1302161,1.922233,1.884504,0,27.87353
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.2989627,75.47801,74.41825,4.825042,4.825042,0,-1,0,4.825042,6.196065,0,8.881784E-16,0,0.2989627,5.078992,4.825042,0,0,4.018358,25.98246,0,4.780029,-4.780029,30.14934,77.30583,0.1302161,5.307547,0.2391702,0,26.28142
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9664879,77.14112,73.67192,0,0,0,-1,0,0,0,0,0,0,0.9664879,0,0,0,0,9.329502,21.20243,0.9664879,0,0.9664879,31.06623,79.65683,0.1301822,0,0.7731903,0,22.16891
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.1999885,72.28883,71.59651,0,0,0,-1,0,0,0,0,0,0,0.1999885,0,0,0,0,8.363014,22.07227,0.1999885,0,0.1999885,31.25595,80.14331,0.1301752,0,0.1599908,0,22.27225
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,69.93005,69.93005,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,8.163026,22.25225,0,0.05592982,-0.05592982,31.197,79.99214,0.1301752,0.05844667,0,0,22.25225
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225169,22.19633,0,0,0,31.197,79.99214,0.1301752,0,0,0,22.19633
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,64.86932,64.86932,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,8.225169,22.19633,0,1.07531,-1.07531,30.06352,77.08579,0.1301752,1.123699,0,0,22.19633
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,62.10892,62.10892,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,9.419959,21.12102,0,1.833675,-1.833675,28.13066,72.12975,0.1301752,1.91619,0,0,21.12102
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,59.92105,59.92105,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,11.45737,19.28734,0,0.293227,-0.293227,27.82157,71.33721,0.1301752,0.3064222,0,0,19.28734
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78318,18.99411,0,0,0,27.82157,71.33721,0.1301752,0,0,0,18.99411
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,56.76194,56.76194,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,11.78318,18.99411,0,0.2184995,-0.2184995,27.59125,70.74666,0.1301752,0.228332,0,0,18.99411
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,55.43286,55.43286,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,12.02596,18.77561,0,0.8954435,-0.8954435,26.64737,68.32645,0.1301752,0.9357384,0,0,18.77561
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,54.2878,54.2878,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,13.0209,17.88017,0,0.9872151,-0.9872151,25.60675,65.65821,0.1301752,1.03164,0,0,17.88017
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,53.1632,53.1632,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,14.1178,16.89296,0,0.2277918,-0.2277918,25.36664,65.04254,0.1301752,0.2380424,0,0,16.89296
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,52.33508,52.33508,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,14.3709,16.66516,0,0.5601328,-0.5601328,24.77621,63.52861,0.1301752,0.5853388,0,0,16.66516
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0806699,52.31221,52.06926,0.7926766,0.7926766,0,0,0,0.7926766,10.1769,0,1.110223E-16,0,0.0806699,0.8343964,0.7926766,0,0,14.99327,16.10503,0,0.7537265,-0.7537265,23.98171,61.49144,0.1301752,0.8719442,0.06453592,0,16.1857
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.718601,56.86338,51.5274,0.2842858,0.2842858,0,0,0,0.2842858,604.5326,0,0,0,1.718601,0.2992482,0.2842858,0,0,15.83075,15.3513,1.419352,0,1.419352,25.32823,64.94405,0.1301254,0.3127144,1.37488,0,17.0699
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.437612,61.04321,53.25521,3.758233,3.758233,0,0,0,3.758233,64.8606,0,4.440892E-16,0,2.437612,3.956035,3.758233,0,0,14.4114,16.62872,0,1.518422,-1.518422,23.72767,60.84006,0.1301254,4.134057,1.95009,0,19.06633
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.557212,70.11951,57.999,5.643252,5.643252,0,-1,0,5.643252,63.03479,0,0,0,3.557212,5.940265,5.643252,0,0,16.09853,15.1103,0,2.383053,-2.383053,21.21571,54.39915,0.1301254,6.207577,2.84577,0,18.66751
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.681199,74.99883,61.99646,2.515251,2.515251,0,-1,0,2.515251,146.3551,0,0,0,3.681199,2.647632,2.515251,0,0,18.74637,12.72725,1.033567,0,1.033567,22.19624,56.91332,0.1300892,2.766776,2.944959,0,16.40845
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.511994,82.62186,65.72811,0.2990721,0.2990721,0,-1,0,0.2990721,1508.665,0,0,0,4.511994,0.3148127,0.2990721,0,0,17.7128,13.65746,4.197182,0,4.197182,26.17803,67.12303,0.1299423,0.3289793,3.609596,0,18.16945
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,5.944518,92.77317,68.61119,5.063125,5.063125,0,-1,0,5.063125,117.4081,0,0,0,5.944518,5.329605,5.063125,0,0,13.51562,17.43492,0.6149128,0,0.6149128,26.76139,68.61882,0.1299208,5.569438,4.755614,0,23.37944
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.641547,94.87523,71.53517,4.663198,4.663198,0,-1,0,4.663198,120.9802,0,0,0,5.641547,4.90863,4.663198,0,0,12.90071,17.98834,0.7329167,0,0.7329167,27.4567,70.40165,0.1298952,5.129519,4.513237,0,23.62989
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.044837,99.30582,73.32432,1.435996,1.435996,0,-1,0,1.435996,420.9507,0,0,0,6.044837,1.511575,1.435996,0,0,12.16779,18.64797,4.533262,0,4.533262,31.75733,81.42889,0.129737,1.579596,4.83587,0,24.6928
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.653224,92.74435,73.8355,0.9443026,0.9443026,0,-1,0,0.9443026,492.7683,0,0,0,4.653224,0.9940028,0.9443026,0,0,7.634529,22.7279,3.659221,0,3.659221,35.22877,90.33,0.1296096,1.038733,3.722579,0,27.38113
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.3001,87.16728,74.35691,1.248097,1.248097,0,-1,0,1.248097,264.4105,0,0,0,3.3001,1.313787,1.248097,0,0,3.975307,26.0212,1.986314,0,1.986314,37.11315,95.16174,0.1295406,1.372907,2.64008,0,29.3213
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.634115,79.58666,73.61058,6.459525,6.459525,0,-1,0,6.459525,25.29776,0,8.881784E-16,0,1.634115,6.7995,6.459525,0,0,1.988994,27.80888,0,5.165385,-5.165385,31.66836,81.20076,0.1295406,7.105478,1.307292,0,29.443
