Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1436876,72.09322,71.59651,0,0,0,-1,0,0,0,0,0,0,0.1436876,0,0,0,0,7.72831,22.6435,0.1436876,0,0.1436876,31.80467,81.55028,0.1295356,0,0.1149501,0,22.78719
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,69.93005,69.93005,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,7.584623,22.77282,0,7.319614,-7.319614,24.08912,61.76686,0.1295356,7.648996,0,0,22.77282
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,67.69106,67.69106,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,15.71753,15.4532,0,8.8,-8.8,14.81311,37.98225,0.1295356,12.40516,0,0,15.4532
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,64.93066,64.93066,8.180743,6.320544,0,-1,0,6.320544,0,0,1.8602,2.678274,0,6.653204,6.320544,0,0,25.4953,6.653204,0,6.653204,-6.653204,7.800015,20,0.1295356,8.998817,0,0,6.653204
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,62.10892,62.10892,1.529412,0,0,-1,0,0,0,0,1.529412,1.682353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,1.682353,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,59.92105,59.92105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,58.36705,58.36705,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,56.79261,56.79261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,55.46353,55.46353,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,54.31847,54.31847,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,53.19387,53.19387,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295356,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,52.3862,52.3862,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297118,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2240663,52.80764,52.1306,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.67848,1.776357E-15,0,0,0.2240663,0,0,8.8,8.36,24.52775,7.524,8.584066,0,8.584066,23.87457,61.21672,0.1300073,2.308129,0.1792531,12,7.748066
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.8302,57.28757,51.58875,8.911913,8.911913,12,0,3.372,8.911913,20.53655,0,0,0,1.8302,0,0,3.088087,2.933683,15.94369,15.24966,4.763883,0,4.763883,28.39398,72.80494,0.1302039,9.803103,1.46416,12,17.07986
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.179563,67.23362,53.28588,4.517836,4.517836,11.16807,0,3.16152,4.517836,92.5125,-8.881784E-16,0,0,4.179563,0,0,6.650229,6.317718,11.1798,19.53716,10.49728,0,10.49728,38.35258,98.33975,0.1304511,4.96962,3.34365,12,23.71672
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.012336,71.80939,57.96833,1.653056,1.653056,0,-1,0,1.653056,242.7224,1.589754,0,0,4.012336,1.740058,1.653056,0,0,0.6825235,28.98471,0.6825235,0,0.6825235,39.00008,100,0.1304274,1.818361,3.209869,0,32.99704
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,3.941456,75.95712,61.93512,2.60003,2.60003,0,-1,0,2.60003,151.5927,1.204582,0,0,3.941456,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1304274,2.860034,3.153165,0,33.54044
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.798107,83.81059,65.67699,2.288442,2.288442,0,-1,0,2.288442,209.6669,2.38922,0,0,4.798107,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1304274,2.517287,3.838485,0,34.39708
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.607308,96.19444,68.54985,1.574235,1.574235,0,-1,0,1.574235,419.7155,4.950219,0,0,6.607308,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1304274,1.731658,5.285846,0,36.20629
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,5.97698,96.57256,71.48405,4.09725,4.09725,0,-1,0,4.09725,145.8779,1.664086,0,0,5.97698,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1304274,4.506975,4.781584,0,35.57596
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.856579,92.98719,73.21185,0,0,0,-1,0,0,0,4.856579,0,0,4.856579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304274,0,3.885263,0,34.45555
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.148692,90.23455,73.72304,2.243174,2.243174,0,-1,0,2.243174,184.9474,1.787457,0,0,4.148692,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1304274,2.467491,3.318954,0,33.74767
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.574991,84.04534,74.29557,5.28541,5.28541,0,-1,0,5.28541,48.71884,0,0,0,2.574991,5.56359,5.28541,0,0,0,29.59898,0,2.988599,-2.988599,35.84982,91.92242,0.1304274,5.813951,2.059993,0,32.17397
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.412987,78.6809,73.54924,5.090297,5.090297,0,-1,0,5.090297,27.75844,0,8.881784E-16,0,1.412987,5.358207,5.090297,0,0,3.320666,26.61038,0,3.94522,-3.94522,31.69119,81.2593,0.1304274,5.599327,1.13039,0,28.02337
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1885086,72.18726,71.53517,3.460437,3.460437,0,-1,0,3.460437,5.447537,0,4.440892E-16,0,0.1885086,3.642565,3.460437,0,0,7.704244,22.66516,0,3.454057,-3.454057,28.05029,71.92369,0.1304274,3.806481,0.1508069,0,22.85367
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,69.93005,69.93005,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.54208,19.2111,0,4.539566,-4.539566,23.26517,59.65417,0.1304274,4.743846,0,0,19.2111
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,67.62972,67.62972,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.58605,14.67154,0,8.8,-8.8,13.98916,35.86956,0.1304274,12.44342,0,0,14.67154
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,64.86932,64.86932,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.4604198,0,5.778353,5.489436,0,0,26.36382,5.871536,0,5.778353,-5.778353,7.898239,20.25185,0.1304274,6.038379,0,0,5.871536
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,62.10892,62.10892,0.467921,0.08852374,0,-1,0,0.08852374,0,0,0.3793973,0.4261894,0,0.09318288,0.08852374,0,0,32.78422,0.09318288,0,0.09318288,-0.09318288,7.800015,20,0.1304274,0.5147131,0,0,0.09318288
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,59.92105,59.92105,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304274,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,58.39772,58.39772,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304274,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,56.81305,56.81305,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304274,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,55.52487,55.52487,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304274,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,54.34914,54.34914,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304274,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,53.22454,53.22454,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304274,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,52.41687,52.41687,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306829,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2345118,52.87017,52.16127,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,25.51599,1.776357E-15,0,0,0.2345118,0,0,8.8,8.36,24.52775,7.524,8.594512,0,8.594512,23.88448,61.24213,0.1308855,1.010985,0.1876094,12,7.758512
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.005842,57.88013,51.6092,2.859214,2.859214,11.65921,0,3.285781,2.859214,70.15363,1.776357E-15,0,0,2.005842,0,0,8.8,8.36,15.93324,15.25906,10.36584,0,10.36584,33.71838,86.45721,0.1311699,3.145135,1.604674,12,17.2649
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.437908,64.54137,53.28588,3.978226,3.978226,0,0,0,3.978226,86.41811,0,0,0,3.437908,4.187606,3.978226,0,0,5.5674,24.58832,0,0.7496984,-0.7496984,32.92813,84.43093,0.1311699,4.376049,2.750326,0,28.02623
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.904056,71.361,57.93766,3.223098,3.223098,0,-1,0,3.223098,121.1274,0,0,0,3.904056,3.392735,3.223098,0,0,6.400398,23.83862,0.511321,0,0.511321,33.41321,85.67472,0.1311522,3.545408,3.123245,0,27.74268
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.507995,78.18386,61.87378,2.118521,2.118521,0,-1,0,2.118521,212.7897,0,0,0,4.507995,2.230022,2.118521,0,0,5.889077,24.29881,2.277973,0,2.277973,35.57428,91.21593,0.1310734,2.330373,3.606396,0,28.8068
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.513367,82.4393,65.56453,4.425145,4.425145,0,-1,0,4.425145,101.9937,0,0,0,4.513367,4.658047,4.425145,0,0,3.611104,26.34899,0,0.1446802,-0.1446802,35.42178,90.82489,0.1310734,4.867659,3.610693,0,30.86235
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.688546,86.54688,68.43739,3.928519,3.928519,0,-1,0,3.928519,119.3464,0,0,0,4.688546,4.135283,3.928519,0,0,3.771859,26.2043,0.553263,0,0.553263,35.94665,92.17072,0.1310543,4.32137,3.750837,0,30.89285
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.590134,94.40752,71.37159,4.378303,4.378303,0,-1,0,4.378303,127.6781,0,0,0,5.590134,4.608739,4.378303,0,0,3.218596,26.70224,0.981394,0,0.981394,36.87768,94.55797,0.1310204,4.816133,4.472107,0,32.29237
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.592294,87.086,73.15051,0.9108841,0.9108841,0,-1,0,0.9108841,394.3744,0.3962661,0,0,3.592294,0.9588254,0.9108841,0,0,2.237202,27.5855,2.237202,0,2.237202,39.00008,100,0.1309431,1.001973,2.873835,0,31.17779
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.325509,82.36134,73.67192,1.62797,1.62797,0,-1,0,1.62797,142.8471,0.611856,0,0,2.325509,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1309431,1.790767,1.860407,0,31.92449
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.138658,82.22732,74.24445,0.3820679,0.3820679,0,-1,0,0.3820679,559.7586,1.736481,0,0,2.138658,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1309431,0.4202746,1.710926,0,31.73764
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.318737,78.27258,73.49812,3.310921,3.310921,0,-1,0,3.310921,39.82991,0,4.440892E-16,0,1.318737,3.48518,3.310921,0,0,0,29.59898,0,2.166443,-2.166443,36.71645,94.14455,0.1309431,3.642013,1.054989,0,30.91772
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1020496,71.83615,71.48405,0,0,0,-1,0,0,0,0,0,0,0.1020496,0,0,0,0,2.407159,27.43254,0.1020496,0,0.1020496,36.81326,94.39278,0.1309396,0,0.0816397,0,27.53458
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,69.86871,69.86871,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.30511,27.52438,0,5.91231,-5.91231,30.58114,78.41302,0.1309396,6.178363,0,0,27.52438
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,67.62972,67.62972,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.874342,21.61207,0,4.527108,-4.527108,25.80915,66.17717,0.1309396,4.730828,0,0,21.61207
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,64.86932,64.86932,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.90446,17.08496,0,0.3244707,-0.3244707,25.46712,65.30019,0.1309396,0.3390719,0,0,17.08496
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,62.10892,62.10892,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.26499,16.76049,0,2.807969,-2.807969,22.50727,57.71082,0.1309396,2.934327,0,0,16.76049
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,59.92105,59.92105,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.38495,13.95252,0,0.7156431,-0.7156431,21.75291,55.77658,0.1309396,0.747847,0,0,13.95252
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,58.36705,58.36705,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.18011,13.23688,0,0.7272807,-0.7272807,20.98629,53.81089,0.1309396,0.7600083,0,0,13.23688
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,56.81305,56.81305,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.9882,12.5096,0,0.5012534,-0.5012534,20.45792,52.45611,0.1309396,0.5238097,0,0,12.5096
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,55.46353,55.46353,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.54515,12.00835,0,0.3720845,-0.3720845,20.06571,51.45044,0.1309396,0.3888283,0,0,12.00835
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95857,11.63626,0,0,0,20.06571,51.45044,0.1309396,0,0,0,11.63626
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,53.19387,53.19387,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.95857,11.63626,0,1.389321,-1.389321,18.60124,47.69539,0.1309396,1.45184,0,0,11.63626
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,52.3862,52.3862,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.50226,10.24694,0,1.268909,-1.268909,17.26369,44.26579,0.1309396,1.32601,0,0,10.24694
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.06910591,52.33876,52.1306,0,0,0,0,0,0,0,0,0,0,0.06910591,0,0,0,0,22.91216,8.978031,0.06910591,0,0.06910591,17.32925,44.43389,0.1309372,0,0.05528472,0,9.047137
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.280803,58.78384,51.6092,5.600306,5.600306,0,0,0,5.600306,40.7264,0,8.881784E-16,0,2.280803,5.895059,5.600306,0,0,22.84306,9.040226,0,3.614255,-3.614255,13.51949,34.66529,0.1309372,6.160336,1.824642,0,11.32103
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.307365,67.70916,53.28588,7.877213,7.877213,12,0,3.372,7.877213,54.68134,0,0,0,4.307365,0,0,4.122787,3.916648,26.8589,5.425971,8.224013,0,8.224013,21.32147,54.67034,0.1312612,8.664934,3.445892,12,9.733336
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,5.908595,79.50095,57.90699,5.785572,5.785572,0,-1,0,5.785572,102.1264,0,0,0,5.908595,6.090076,5.785572,0,0,18.63488,12.82758,0,0.181481,-0.181481,21.13018,54.17983,0.1312612,6.364129,4.726876,0,18.73618
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.34161,81.73592,61.87378,0,0,0,-1,0,0,0,0,0,0,5.34161,0,0,0,0,18.83653,12.6461,5.34161,0,5.34161,26.19767,67.17339,0.1310772,0,4.273288,0,17.98771
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.549288,91.93874,65.50319,2.395285,2.395285,0,-1,0,2.395285,273.4241,0,0,0,6.549288,2.521353,2.395285,0,0,13.49492,17.45355,4.027935,0,4.027935,30.01891,76.97141,0.1309387,2.634814,5.23943,0,24.00284
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.192695,99.28577,68.37605,3.352432,3.352432,0,-1,0,3.352432,214.5516,0,0,0,7.192695,3.528875,3.352432,0,0,9.466984,21.07869,3.663819,0,3.663819,33.49471,85.88371,0.130813,3.687675,5.754156,0,28.27139
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.41246,93.43129,71.31025,1.547744,1.547744,0,-1,0,1.547744,349.6999,0,0,0,5.41246,1.629205,1.547744,0,0,5.803165,24.37613,3.783255,0,3.783255,37.08382,95.08654,0.1306835,1.702519,4.329968,0,29.78859
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.381527,90.57649,73.08917,0,0,0,-1,0,0,0,2.361618,0,0,4.381527,0,0,0,0,2.01991,27.78106,2.01991,0,2.01991,39.00008,100,0.1306144,0,3.505222,0,32.16259
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.753016,92.95979,73.61058,3.993766,3.993766,0,-1,0,3.993766,119.0109,0.5490523,0,0,4.753016,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1306144,4.393143,3.802413,0,34.35199
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.13375,86.25933,74.18311,7.622145,7.622145,0,-1,0,7.622145,41.11376,0,0,0.02435968,3.13375,8.023311,7.622145,0,0,0,29.59898,0,4.88956,-4.88956,33.84603,86.78452,0.1306144,8.384359,2.507,0,32.73273
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.500694,78.95995,73.49812,0.7603351,0.7603351,0,-1,0,0.7603351,197.3727,0,0,0,1.500694,0.8003528,0.7603351,0,0,5.432845,24.70942,0.7003413,0,0.7003413,34.51043,88.48811,0.1305905,0.8363686,1.200555,0,26.21011
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.221535,72.25075,71.48405,8.037092,8.037092,0,-1,0,8.037092,2.756407,0,0,0.4808015,0.221535,8.460097,8.037092,0,0,4.732503,25.33973,0,8.238563,-8.238563,25.82622,66.22095,0.1305905,8.840801,0.177228,0,25.56126
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,69.86871,69.86871,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.88646,17.10116,0,4.845287,-4.845287,20.71884,53.12513,0.1305905,5.063325,0,0,17.10116
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,67.62972,67.62972,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.27011,12.25588,0,6.36133,-6.36133,14.01341,35.93176,0.1305905,6.64759,0,0,12.25588
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,64.86932,64.86932,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.33826,5.894546,0,0.2074655,-0.2074655,13.79472,35.37102,0.1305905,0.2168014,0,0,5.894546
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,62.04758,62.04758,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.56878,5.68708,0,1.938483,-1.938483,11.75138,30.13169,0.1305905,2.025715,0,0,5.68708
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,59.86994,59.86994,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.72265,3.748597,0,1.3791,-1.3791,10.29768,26.40427,0.1305905,1.441159,0,0,3.748597
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,58.34661,58.34661,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0.139556,0,2.287634,2.173253,0,0,30.25498,2.369497,0,2.287634,-2.287634,7.886306,20.22126,0.1305905,2.390578,0,0,2.369497
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,56.79261,56.79261,1.528466,0.0777693,0,-1,0,0.0777693,0,0,1.450696,1.603543,0,0.08186242,0.0777693,0,0,32.79679,0.08186242,0,0.08186242,-0.08186242,7.800015,20,0.1305905,1.681312,0,0,0.08186242
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,55.46353,55.46353,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305905,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,54.31847,54.31847,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305905,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,53.19387,53.19387,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305905,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,52.41687,52.41687,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308328,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1207065,52.52532,52.16127,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,794.0643,0,0,0,0.1207065,0,0,8.8,8.36,24.52775,7.524,8.480706,0,8.480706,23.77651,60.96529,0.1309696,0.01672121,0.0965652,12,7.644707
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.342641,55.77811,51.63987,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.342641,0,0,8.8,8.36,16.04705,15.15664,9.702641,0,9.702641,32.98125,84.56713,0.131063,0,1.074113,12,16.49928
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.907174,59.30673,53.28588,3.065348,3.065348,0,0,0,3.065348,62.21722,0,0,0,1.907174,3.226682,3.065348,0,0,6.344406,23.88901,0,1.319508,-1.319508,31.59036,81.00077,0.131063,3.371882,1.525739,0,25.79619
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.070505,64.63925,57.85587,3.144955,3.144955,0,-1,0,3.144955,65.83575,0,0,0,2.070505,3.310479,3.144955,0,0,7.810526,22.56951,0,1.239974,-1.239974,30.28332,77.64937,0.131063,3.45945,1.656404,0,24.64001
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.51913,66.81573,61.76132,0,0,0,-1,0,0,0,0,0,0,1.51913,0,0,0,0,9.188275,21.32953,1.51913,0,1.51913,31.72449,81.34468,0.1310113,0,1.215304,0,22.84866
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.911459,72.0472,65.44185,4.044676,4.044676,0,-1,0,4.044676,47.25865,0,0,0,1.911459,4.257554,4.044676,0,0,7.669145,22.69675,0,2.346094,-2.346094,29.25149,75.00366,0.1310113,4.449143,1.529168,0,24.60821
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7017636,70.71624,68.3147,0.3495359,0.3495359,0,-1,0,0.3495359,200.7701,0,0,0,0.7017636,0.3679326,0.3495359,0,0,10.27592,20.35065,0.3338311,0,0.3338311,29.56819,75.81571,0.131,0.3844895,0.5614109,0,21.05242
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7684822,73.8898,71.19778,0.3189653,0.3189653,0,-1,0,0.3189653,240.9297,0,0,0,0.7684822,0.335753,0.3189653,0,0,9.942085,20.6511,0.4327292,0,0.4327292,29.97871,76.86833,0.1309852,0.3508618,0.6147858,0,21.41958
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.8992054,76.18109,72.97671,3.078967,3.078967,0,-1,0,3.078967,29.20478,0,0,0,0.8992054,3.241018,3.078967,0,0,9.509356,21.04056,0,2.341812,-2.341812,27.51022,70.53889,0.1309852,3.386864,0.7193643,0,21.93976
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.503726,79.02483,73.54924,5.121311,5.121311,0,-1,0,5.121311,29.36213,0,0,0,1.503726,5.390854,5.121311,0,0,12.11137,18.69875,0,3.887128,-3.887128,23.41283,60.03278,0.1309852,5.633442,1.202981,0,20.20247
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7725226,76.89989,74.13199,0,0,0,-1,0,0,0,0,0,0,0.7725226,0,0,0,0,16.4304,14.81162,0.7725226,0,0.7725226,24.14571,61.91195,0.130959,0,0.618018,0,15.58414
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.266562,77.96033,73.38566,6.778277,6.778277,0,-1,0,6.778277,18.6856,0,0,0,1.266562,7.135029,6.778277,0,0,15.65788,15.50689,0,5.868467,-5.868467,17.9598,46.05068,0.130959,7.456105,1.013249,0,16.77345
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2032817,72.12559,71.42271,7.921944,7.921944,0,-1,0,7.921944,2.566059,0,0,0.3541378,0.2032817,8.338888,7.921944,0,0,22.1784,9.63842,0,8.135606,-8.135606,9.384121,24.0618,0.130959,8.714138,0.1626254,0,9.841702
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,69.81759,69.81759,3.615369,1.427673,0,-1,0,1.427673,0,0,2.187696,2.549233,0,1.502814,1.427673,0,0,31.21796,1.502814,0,1.502814,-1.502814,7.800015,20,0.130959,3.976906,0,0,1.502814
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,67.56837,67.56837,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,64.80798,64.80798,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,61.99646,61.99646,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,59.86994,59.86994,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,58.31594,58.31594,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,56.73126,56.73126,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,55.46353,55.46353,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,54.31847,54.31847,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,53.19387,53.19387,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130959,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,52.41687,52.41687,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311469,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.0356227,52.29922,52.19194,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.874832,0,0,0,0.0356227,0,0,8.8,8.36,24.52775,7.524,8.395622,0,8.395622,23.6958,60.75833,0.1314217,2.090053,0.02849816,12,7.559623
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.022331,57.9981,51.67054,6.960478,6.960478,12,0,3.372,6.960478,29.05448,0,0,0,2.022331,0,0,5.039522,4.787546,16.13213,15.08006,6.809877,0,6.809877,30.15621,77.32346,0.1316956,7.656526,1.617865,12,17.10239
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.03293,66.71497,53.30633,2.067946,2.067946,7.635655,0,2.267821,2.067946,195.021,0,0,0,4.03293,0,0,5.567709,5.289324,9.322254,21.20895,9.322254,0,9.322254,39.00008,100,0.131715,2.274741,3.226344,12,25.24188
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.4381,77.38068,57.8252,1.353928,1.353928,0,-1,0,1.353928,401.6535,4.012912,0,0,5.4381,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.131715,1.489321,4.35048,0,35.03708
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.285776,81.2979,61.7102,6.163188,6.163188,0,-1,0,6.163188,85.76366,0,0,0,5.285776,6.487566,6.163188,0,0,0,29.59898,0,1.20179,-1.20179,37.73328,96.75181,0.131715,6.779507,4.228621,0,34.88475
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.346525,90.68116,65.32939,6.451647,6.451647,0,-1,0,6.451647,98.37061,0,0,0,6.346525,6.791207,6.451647,0,0,1.335323,28.39719,0,0.4446827,-0.4446827,37.26454,95.54992,0.131715,7.096812,5.07722,0,34.74371
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.235425,93.7566,68.20225,4.433031,4.433031,0,-1,0,4.433031,140.6583,0,0,0,6.235425,4.666348,4.433031,0,0,1.829414,27.95251,1.569077,0,1.569077,38.7531,99.36672,0.1316618,4.876334,4.98834,0,34.18793
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.63556,94.34786,71.13644,6.139119,6.139119,0,-1,0,6.139119,91.79753,0,0,0,5.63556,6.462231,6.139119,0,0,0.2603375,29.36467,0,0.8266709,-0.8266709,37.88171,97.1324,0.1316618,6.753031,4.508448,0,35.00023
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,5.888275,97.85526,72.86425,5.708489,5.708489,0,-1,0,5.708489,103.1495,8.881784E-16,0,0,5.888275,6.008935,5.708489,0,0,1.178861,28.538,0,0.1206602,-0.1206602,37.75452,96.80628,0.1316618,6.279337,4.71062,0,34.42628
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.700736,92.4997,73.43678,7.453821,7.453821,0,-1,0,7.453821,63.06478,0,0,0,4.700736,7.846128,7.453821,0,0,1.312928,28.41734,0,3.145391,-3.145391,34.43899,88.30493,0.1316618,8.199203,3.760589,0,33.11808
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.805033,84.68391,74.0093,4.78868,4.78868,0,-1,0,4.78868,58.57634,0,0,0,2.805033,5.040716,4.78868,0,0,4.807807,25.27195,0,2.235682,-2.235682,32.08237,82.26234,0.1316618,5.267548,2.244026,0,28.07698
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.349983,78.20956,73.32432,2.288596,2.288596,0,-1,0,2.288596,58.9874,0,0,0,1.349983,2.409049,2.288596,0,0,7.291899,23.03627,0,1.059065,-1.059065,30.96602,79.3999,0.1316618,2.517456,1.079987,0,24.38625
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2076442,72.08936,71.37159,7.242199,7.242199,0,-1,0,7.242199,2.867142,0,8.881784E-16,0,0.2076442,7.623368,7.242199,0,0,8.468637,21.9772,0,7.415724,-7.415724,23.14916,59.35671,0.1316618,7.96642,0.1661153,0,22.18485
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,69.75625,69.75625,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,16.70833,14.56148,0,6.911961,-6.911961,15.86332,40.67509,0.1316618,7.222999,0,0,14.56148
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,67.51726,67.51726,7.780897,7.267044,0,-1,0,7.267044,0,0,0.5138536,1.291943,0,7.649519,7.267044,0,0,24.38829,7.649519,0,7.649519,-7.649519,7.800015,20,0.1316618,8.558987,0,0,7.649519
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,64.80798,64.80798,8.888956,0,0,-1,0,0,0,0,8.888956,9.777851,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1316618,9.777851,0,0,8.426001E-16
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,61.99646,61.99646,0.7719036,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7719036,0.849094,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,0.849094,0,0,8.426001E-16
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,59.80859,59.80859,0.3966624,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3966624,0.4363287,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,0.4363287,0,0,8.426001E-16
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,58.28526,58.28526,0.7222299,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7222299,0.7944529,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,0.7944529,0,0,8.426001E-16
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,56.73126,56.73126,1.529364,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529364,1.6823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,1.6823,0,0,8.426001E-16
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,55.46353,55.46353,1.282498,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.282498,1.410748,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,1.410748,0,0,8.426001E-16
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,54.31847,54.31847,0.8010207,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8010207,0.8811228,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,0.8811228,0,0,8.426001E-16
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,53.19387,53.19387,0.6581554,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6581554,0.723971,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1316618,0.723971,0,0,8.426001E-16
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,52.44754,52.44754,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1318263,0.4337871,0,12,8.426001E-16
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.1974374,52.80898,52.21239,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1974374,0,0,8.8,8.36,24.52775,7.524,8.557438,0,8.557438,23.84931,61.15194,0.1319549,0,0.1579499,12,7.721437
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.926963,57.71894,51.70121,2.330505,2.330505,11.13051,0,3.152018,2.330505,82.68436,0,0,0,1.926963,0,0,8.8,8.36,15.97032,15.22569,10.28696,0,10.28696,33.60838,86.17515,0.132192,2.563556,1.541571,12,17.15266
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.648746,65.31779,53.30633,3.862892,3.862892,0,0,0,3.862892,94.45633,0,0,0,3.648746,4.066203,3.862892,0,0,5.683352,24.48396,0,0.417456,-0.417456,33.16834,85.04685,0.132192,4.249182,2.918997,0,28.13271
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.714293,74.36762,57.79453,4.312821,4.312821,0,-1,0,4.312821,109.3088,0,0,0,4.714293,4.539812,4.312821,0,0,6.147192,24.06651,0.174481,0,0.174481,33.33387,85.47128,0.1321861,4.744103,3.771434,0,28.7808
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.536482,78.04461,61.64886,3.881311,3.881311,0,-1,0,3.881311,116.8801,0,0,0,4.536482,4.08559,3.881311,0,0,5.972712,24.22354,0.4508916,0,0.4508916,33.76162,86.56808,0.1321709,4.269442,3.629185,0,28.76002
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.725894,87.50429,65.21693,1.459864,1.459864,0,-1,0,1.459864,392.2211,0,0,0,5.725894,1.536699,1.459864,0,0,5.52182,24.62934,4.189196,0,4.189196,37.73584,96.75837,0.1320297,1.60585,4.580716,0,30.35523
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.192947,98.89533,68.08978,0,0,0,-1,0,0,0,5.860323,0,0,7.192947,0,0,0,0,1.332624,28.39962,1.332624,0,1.332624,39.00008,100,0.1319848,0,5.754358,0,35.59256
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.552401,99.14829,71.02399,6.953371,6.953371,0,-1,0,6.953371,94.23345,0,0,0,6.552401,7.319337,6.953371,0,0,0,29.59898,0,0.7669364,-0.7669364,38.19165,97.92712,0.1319848,7.648708,5.241921,0,36.15138
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.117664,98.96903,72.75179,0,0,0,-1,0,0,0,5.265512,0,0,6.117664,0,0,0,0,0.8521515,28.83204,0.8521515,0,0.8521515,39.00008,100,0.1319561,0,4.894131,0,34.94971
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.229425,94.97828,73.32432,6.225005,6.225005,0,-1,0,6.225005,84.00677,0,0,0,5.229425,6.552636,6.225005,0,0,0,29.59898,0,1.323211,-1.323211,37.60529,96.42363,0.1319561,6.847505,4.18354,0,34.8284
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.615826,88.1004,73.95818,2.806328,2.806328,0,-1,0,2.806328,128.8454,0,0,0,3.615826,2.95403,2.806328,0,0,1.470234,28.27577,0.6617965,0,0.6617965,38.23313,98.03346,0.1319338,3.086961,2.892661,0,31.89159
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.568501,78.97213,73.26297,7.266755,7.266755,0,-1,0,7.266755,21.58461,0,8.881784E-16,0,1.568501,7.649215,7.266755,0,0,0.8084379,28.87138,0,6.080715,-6.080715,31.82349,81.59853,0.1319338,7.99343,1.254801,0,30.43988
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1735352,71.90932,71.31025,1.413544,1.413544,0,-1,0,1.413544,12.27661,0,2.220446E-16,0,0.1735352,1.487941,1.413544,0,0,7.564787,22.79067,0,1.314405,-1.314405,30.43799,78.04596,0.1319338,1.554898,0.1388282,0,22.9642
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,69.69491,69.69491,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,9.025238,21.47626,0,8.8,-8.8,21.16197,54.26136,0.1319338,13.17732,0,0,21.47626
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,67.51726,67.51726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.80301,12.67626,0,0,0,21.16197,54.26136,0.1319338,0,0,0,12.67626
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,64.75686,64.75686,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.80301,12.67626,0,0.6423634,-0.6423634,20.48486,52.52518,0.1319338,0.6712697,0,0,12.67626
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,61.99646,61.99646,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.51675,12.0339,0,1.287764,-1.287764,19.12744,49.04462,0.1319338,1.345713,0,0,12.0339
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,59.80859,59.80859,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.9476,10.74614,0,0.8677364,-0.8677364,18.21276,46.6993,0.1319338,0.9067845,0,0,10.74614
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,58.28526,58.28526,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.91175,9.878401,0,0.584318,-0.584318,17.59684,45.12001,0.1319338,0.6106123,0,0,9.878401
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.561,9.294083,0,0,0,17.59684,45.12001,0.1319338,0,0,0,9.294083
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,55.46353,55.46353,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.561,9.294083,0,0.8557058,-0.8557058,16.69485,42.80721,0.1319338,0.8942125,0,0,9.294083
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,54.31847,54.31847,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,23.51178,8.438376,0,1.783299,-1.783299,14.81508,37.98732,0.1319338,1.863547,0,0,8.438376
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,53.22454,53.22454,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,25.49322,6.655078,0,1.3433,-1.3433,13.39912,34.35665,0.1319338,1.403748,0,0,6.655078
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,52.47821,52.47821,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.98578,5.311778,0,1.863729,-1.863729,11.43458,29.31937,0.1319338,1.947597,0,0,5.311778
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03778499,52.3569,52.24306,1.435207,1.435207,0,0,0,1.435207,2.63272,0,2.220446E-16,0,0.03778499,1.510744,1.435207,0,0,29.05659,3.448049,0,1.47296,-1.47296,9.881943,25.33826,0.1319338,1.578728,0.03022799,0,3.485834
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.316847,59.03231,51.73188,5.671737,5.671737,12,0,3.372,5.671737,40.84899,0,0,0,2.316847,0,0,6.328263,6.01185,30.69321,1.975089,8.328697,0,8.328697,17.78324,45.59796,0.1322643,6.238911,1.853478,12,4.291937
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.598832,68.83031,53.30633,8.143351,8.143351,12,0,3.372,8.143351,56.47346,0,0,0,4.598832,0,0,3.856649,3.663817,22.36451,9.470917,8.262649,0,8.262649,25.62188,65.69698,0.1325738,8.957685,3.679065,12,14.06975
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.283125,80.99234,57.76386,3.889434,3.889434,0,-1,0,3.889434,161.5434,0,0,0,6.283125,4.094141,3.889434,0,0,14.10186,16.9073,2.188984,0,2.188984,27.69853,71.02173,0.1325002,4.278378,5.0265,0,23.19043
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,6.945615,88.939,61.58752,3.817112,3.817112,0,-1,0,3.817112,181.9599,0,0,0,6.945615,4.018013,3.817112,0,0,11.91288,18.87739,2.927602,0,2.927602,30.47589,78.14317,0.1324019,4.198823,5.556492,0,25.823
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.57715,91.57169,65.10447,4.43661,4.43661,0,-1,0,4.43661,148.2472,0,0,0,6.57715,4.670116,4.43661,0,0,8.985277,21.51223,1.907034,0,1.907034,32.28506,82.78206,0.1323379,4.880271,5.26172,0,28.08938
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.435492,94.5886,68.02844,4.181712,4.181712,0,-1,0,4.181712,153.8961,0,0,0,6.435492,4.401802,4.181712,0,0,7.078244,23.22856,2.033689,0,2.033689,34.21439,87.72904,0.1322697,4.599883,5.148393,0,29.66405
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.721444,94.50876,70.91152,3.263312,3.263312,0,-1,0,3.263312,175.3263,0,0,0,5.721444,3.435065,3.263312,0,0,5.044554,25.05888,2.286379,0,2.286379,36.38344,93.2907,0.1321931,3.589643,4.577155,0,30.78032
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.856782,92.36388,72.69044,3.059728,3.059728,0,-1,0,3.059728,158.7325,0,0,0,4.856782,3.220766,3.059728,0,0,2.758175,27.11662,1.636016,0,1.636016,37.9355,97.27033,0.1321384,3.3657,3.885426,0,31.9734
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.712629,87.74168,73.26297,6.102873,6.102873,0,-1,0,6.102873,60.83411,0,8.881784E-16,0,3.712629,6.424077,6.102873,0,0,1.122159,28.58904,0,2.711448,-2.711448,35.07739,89.94184,0.1321384,6.713161,2.970103,0,32.30166
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.067689,85.66219,73.89684,0,0,0,-1,0,0,0,0,0,0,3.067689,0,0,0,0,4.13488,25.87759,3.067689,0,3.067689,37.98765,97.40405,0.1320359,0,2.454151,0,28.94528
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.653469,79.24277,73.21185,5.663068,5.663068,0,-1,0,5.663068,29.1974,0,0,0,1.653469,5.961125,5.663068,0,0,1.067191,28.63851,0,4.307656,-4.307656,33.44698,85.76133,0.1320359,6.229375,1.322775,0,30.29198
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2266188,72.03194,71.24891,5.081597,5.081597,0,-1,0,5.081597,4.459599,0,0,0,0.2266188,5.34905,5.081597,0,0,5.853475,24.33085,0,5.122431,-5.122431,28.04747,71.91644,0.1320359,5.589756,0.1812951,0,24.55747
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54506,19.20842,0,0,0,28.04747,71.91644,0.1320359,0,0,0,19.20842
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,67.45592,67.45592,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,11.54506,19.20842,0,4.392791,-4.392791,23.41706,60.04362,0.1320359,4.590467,0,0,19.20842
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,64.75686,64.75686,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,16.42594,14.81563,0,8.8,-8.8,14.14105,36.25902,0.1320359,10.44764,0,0,14.81563
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,61.99646,61.99646,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,26.20372,6.015629,0,2.06073,-2.06073,11.96885,30.68929,0.1320359,2.153463,0,0,6.015629
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,59.80859,59.80859,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,28.49342,3.954899,0,1.168578,-1.168578,10.73706,27.53086,0.1320359,1.221164,0,0,3.954899
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,58.28526,58.28526,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,29.79184,2.786321,0,0.08994135,-0.08994135,10.64225,27.28777,0.1320359,0.09398871,0,0,2.786321
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,56.73126,56.73126,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,29.89178,2.69638,0,0.8968363,-0.8968363,9.696901,24.8638,0.1320359,0.9371939,0,0,2.69638
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,55.43286,55.43286,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,30.88826,1.799544,0,1.589232,-1.589232,8.021704,20.56843,0.1320359,1.660747,0,0,1.799544
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,54.31847,54.31847,0.5385509,0.1997961,0,-1,0,0.1997961,0,0,0.3387548,0.3926099,0,0.2103117,0.1997961,0,0,32.65408,0.2103117,0,0.2103117,-0.2103117,7.800015,20,0.1320359,0.592406,0,0,0.2103117
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320359,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,52.47821,52.47821,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322239,0.8543198,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09656367,52.53431,52.24306,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.51899,1.776357E-15,0,0,0.09656367,0,0,8.8,8.36,24.52775,7.524,8.456564,0,8.456564,23.75361,60.90657,0.1323969,0.6844518,0.07725094,12,7.620564
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2496407,52.48458,51.73188,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2496407,0,0,8.8,8.36,16.07119,15.13491,8.609641,0,8.609641,31.92143,81.84966,0.1325202,0,0.1997126,12,15.38455
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.178711,56.96864,53.30633,3.547652,3.547652,0,0,0,3.547652,33.22512,0,4.440892E-16,0,1.178711,3.73437,3.547652,0,0,7.461549,22.88358,0,2.555659,-2.555659,29.22753,74.94224,0.1325202,3.902416,0.9429691,0,24.0623
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4213217,59.0404,57.71274,0.3043356,0.3043356,0,-1,0,0.3043356,138.4398,0,0,0,0.4213217,0.3203532,0.3043356,0,0,10.30117,20.32792,0.1009685,0,0.1009685,29.32332,75.18784,0.1325168,0.3347691,0.3370574,0,20.74925
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.376821,66.03044,61.47506,1.735424,1.735424,0,-1,0,1.735424,79.33633,0,2.220446E-16,0,1.376821,1.826762,1.735424,0,0,10.2002,20.4188,0,0.4499404,-0.4499404,28.84904,73.97175,0.1325168,1.908966,1.101457,0,21.79562
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.303027,69.4618,65.04312,0,0,0,-1,0,0,0,0,0,0,1.303027,0,0,0,0,10.70014,19.96886,1.303027,0,1.303027,30.0852,77.14138,0.1324734,0,1.042421,0,21.27188
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.441067,72.92825,67.91599,4.601867,4.601867,0,-1,0,4.601867,31.31483,0,0,0,1.441067,4.844071,4.601867,0,0,9.397108,21.14158,0,3.403004,-3.403004,26.49812,67.94376,0.1324734,5.062054,1.152854,0,22.58265
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6433874,73.09068,70.85018,0,0,0,-1,0,0,0,0,0,0,0.6433874,0,0,0,0,13.17822,17.73858,0.6433874,0,0.6433874,27.10849,69.5088,0.132452,0,0.5147099,0,18.38196
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.477181,77.9114,72.57799,3.047181,3.047181,0,-1,0,3.047181,48.47697,0,4.440892E-16,0,1.477181,3.207559,3.047181,0,0,12.53484,18.31763,0,1.730378,-1.730378,25.28451,64.83195,0.132452,3.351899,1.181745,0,19.79481
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.454588,78.42286,73.15051,2.129147,2.129147,0,-1,0,2.129147,68.31791,0,0,0,1.454588,2.241207,2.129147,0,0,14.45748,16.58725,0,0.7866185,-0.7866185,24.45534,62.70588,0.132452,2.342061,1.163671,0,18.04184
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.816435,76.70533,73.78438,5.122208,5.122208,0,-1,0,5.122208,15.93912,0,0,0,0.816435,5.391798,5.122208,0,0,15.3315,15.80063,0,4.575363,-4.575363,19.63249,50.33961,0.132452,5.634429,0.653148,0,16.61706
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1825702,73.78958,73.15051,2.253364,2.253364,0,-1,0,2.253364,8.102117,0,0,0,0.1825702,2.371963,2.253364,0,0,20.41524,11.22527,0,2.189392,-2.189392,17.32466,44.42213,0.132452,2.478701,0.1460562,0,11.40784
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2075427,71.91428,71.19778,4.938266,4.938266,0,-1,0,4.938266,4.202744,0,0,0,0.2075427,5.198174,4.938266,0,0,22.84789,9.035874,0,4.990632,-4.990632,12.06408,30.93347,0.132452,5.432092,0.1660342,0,9.243417
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,69.58244,69.58244,6.098053,3.842981,0,-1,0,3.842981,0,0,2.255073,2.864878,0,4.045243,3.842981,0,0,28.39304,4.045243,0,4.045243,-4.045243,7.800015,20,0.132452,6.707859,0,0,4.045243
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,67.39458,67.39458,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,64.69552,64.69552,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,61.93512,61.93512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,59.80859,59.80859,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,58.28526,58.28526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,56.73126,56.73126,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,55.43286,55.43286,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,54.31847,54.31847,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132452,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,52.50888,52.50888,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326926,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1869004,52.8078,52.24306,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.38197,1.776357E-15,0,0,0.1869004,0,0,8.8,8.36,24.52775,7.524,8.546901,0,8.546901,23.83931,61.12631,0.1328812,1.008688,0.1495203,12,7.7109
