Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,63.94919,63.94919,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,18.25402,13.17036,0,0.2124186,-0.2124186,21.45889,55.02268,0.130429,0.2219774,0,0,13.17036
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,61.76132,61.76132,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.49004,12.95794,0,3.480763,-3.480763,17.78984,45.61489,0.130429,3.637397,0,0,12.95794
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,59.52233,59.52233,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.35755,9.477181,0,0.8290623,-0.8290623,16.91593,43.3741,0.130429,0.8663701,0,0,9.477181
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.96833,57.96833,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.27873,8.648119,0,1.068326,-1.068326,15.78982,40.48663,0.130429,1.116401,0,0,8.648119
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,56.73126,56.73126,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.46576,7.579793,0,0.5381137,-0.5381137,15.2226,39.03222,0.130429,0.5623288,0,0,7.579793
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,55.38174,55.38174,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,25.06367,7.041679,0,1.733243,-1.733243,13.3956,34.34762,0.130429,1.811239,0,0,7.041679
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,54.36959,54.36959,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.98949,5.308436,0,0.5048282,-0.5048282,12.86346,32.98317,0.130429,0.5275454,0,0,5.308436
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,53.44946,53.44946,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.55041,4.803608,0,0.2027303,-0.2027303,12.64977,32.43523,0.130429,0.2118531,0,0,4.803608
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,52.59067,52.59067,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.77567,4.600878,0,1.302572,-1.302572,11.27674,28.91465,0.130429,1.361188,0,0,4.600878
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.90568,51.90568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.22297,3.298306,0,0,0,11.27674,28.91465,0.130429,0,0,0,3.298306
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05224374,51.82738,51.67054,1.099036,1.099036,0,0,0,1.099036,4.753596,0,0,0,0.05224374,1.15688,1.099036,0,0,29.22297,3.298306,0,1.104636,-1.104636,10.11235,25.92904,0.130429,1.20894,0.04179499,0,3.35055
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.870732,56.99323,51.1798,0.06261513,0.06261513,0,0,0,0.06261513,2987.668,0,0,0,1.870732,0.06591066,0.06261513,0,0,30.45034,2.19367,1.804821,0,1.804821,11.82455,30.3193,0.1303788,0.06887664,1.496586,0,4.064402
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.960867,61.96817,52.44754,3.756458,3.756458,0,0,0,3.756458,78.8207,0,0,0,2.960867,3.954167,3.756458,0,0,28.64552,3.818009,0,0.9933,-0.9933,10.77752,27.63461,0.1303788,4.132104,2.368693,0,6.778875
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.669847,71.61062,55.52487,0,0,0,-1,0,0,0,0,0,0,4.669847,0,0,0,0,29.74919,2.824709,4.669847,0,4.669847,15.20773,38.99409,0.1302488,0,3.735877,0,7.494556
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.248919,81.43637,58.25459,0.08041487,0.08041487,0,-1,0,0.08041487,7770.851,0,0,0,6.248919,0.08464723,0.08041487,0,0,25.07934,7.027571,6.164272,0,6.164272,21.05567,53.98878,0.1300777,0.08845636,4.999135,0,13.27649
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,5.969081,83.52302,61.01499,7.060701,7.060701,0,-1,0,7.060701,84.53949,8.881784E-16,0,0,5.969081,7.432317,7.060701,0,0,18.91507,12.57542,0,1.463236,-1.463236,19.51328,50.03395,0.1300777,7.766771,4.775265,0,18.5445
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.215206,88.00396,63.71405,0,0,0,-1,0,0,0,0,0,0,6.215206,0,0,0,0,20.54089,11.11218,6.215206,0,6.215206,25.40954,65.15255,0.1299057,0,4.972165,0,17.32739
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.610372,88.56132,66.53578,0,0,0,-1,0,0,0,0,0,0,5.610372,0,0,0,0,14.32568,16.70587,5.610372,0,5.610372,30.73201,78.79987,0.1297507,0,4.488297,0,22.31624
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.509584,90.18186,68.26359,2.077372,2.077372,0,-1,0,2.077372,265.219,0,0,0,5.509584,2.186707,2.077372,0,0,8.715309,21.7552,3.322877,0,3.322877,33.88437,86.88282,0.1296592,2.285109,4.407667,0,27.26478
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.282857,90.12968,69.12238,6.064162,6.064162,0,-1,0,6.064162,87.11602,0,8.881784E-16,0,5.282857,6.383329,6.064162,0,0,5.392432,24.74579,0,1.100472,-1.100472,32.72437,83.90847,0.1296592,6.670578,4.226285,0,30.02865
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.693926,84.09586,70.10385,3.936246,3.936246,0,-1,0,3.936246,93.84386,0,0,0,3.693926,4.143417,3.936246,0,0,6.615179,23.64532,0,0.4494914,-0.4494914,32.25056,82.69359,0.1296592,4.329871,2.95514,0,27.33924
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.81002,76.08947,69.64378,2.23639,2.23639,0,-1,0,2.23639,80.93488,0,0,0,1.81002,2.354095,2.23639,0,0,7.114614,23.19583,0,0.5440753,-0.5440753,31.67706,81.22306,0.1296592,2.460029,1.448016,0,25.00585
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.2985426,68.63608,67.62972,0,0,0,-1,0,0,0,0,0,0,0.2985426,0,0,0,0,7.719142,22.65175,0.2985426,0,0.2985426,31.96028,81.94927,0.1296509,0,0.2388341,0,22.95029
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,66.01437,66.01437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.420599,22.92044,0,0,0,31.96028,81.94927,0.1296509,0,0,0,22.92044
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,63.77539,63.77539,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,7.420599,22.92044,0,2.403059,-2.403059,29.42723,75.45429,0.1296509,2.511197,0,0,22.92044
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,61.64886,61.64886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09066,20.51738,0,0,0,29.42723,75.45429,0.1296509,0,0,0,20.51738
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,59.40987,59.40987,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,10.09066,20.51738,0,0.8796362,-0.8796362,28.50002,73.07681,0.1296509,0.9192199,0,0,20.51738
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,57.85587,57.85587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06804,19.63774,0,0,0,28.50002,73.07681,0.1296509,0,0,0,19.63774
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,56.64948,56.64948,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,11.06804,19.63774,0,1.878781,-1.878781,26.51961,67.99886,0.1296509,1.963326,0,0,19.63774
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,55.26928,55.26928,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,13.15557,17.75896,0,1.290623,-1.290623,25.15917,64.51056,0.1296509,1.348701,0,0,17.75896
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.5896,16.46834,0,0,0,25.15917,64.51056,0.1296509,0,0,0,16.46834
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,53.36767,53.36767,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,14.5896,16.46834,0,1.530351,-1.530351,23.54604,60.37434,0.1296509,1.599217,0,0,16.46834
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.28999,14.93799,0,0,0,23.54604,60.37434,0.1296509,0,0,0,14.93799
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,51.81367,51.81367,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,16.28999,14.93799,0,1.66897,-1.66897,21.78679,55.86345,0.1296509,1.744074,0,0,14.93799
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03454094,51.69235,51.58875,0.1472541,0.1472541,0,0,0,0.1472541,23.45668,0,0,0,0.03454094,0.1550043,0.1472541,0,0,18.1444,13.26902,0,0.1204634,-0.1204634,21.65981,55.53786,0.1296509,0.1619795,0.02763275,0,13.30356
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.120441,57.72,51.09801,4.673916,4.673916,0,0,0,4.673916,45.36755,0,8.881784E-16,0,2.120441,4.919912,4.673916,0,0,18.27825,13.14855,0,2.799471,-2.799471,18.70891,47.97146,0.1296509,5.141308,1.696353,0,15.269
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.287565,66.61036,52.36575,5.491532,5.491532,0,0,0,5.491532,78.07594,0,0,0,4.287565,5.78056,5.491532,0,0,21.38877,10.34908,0,1.492995,-1.492995,17.13515,43.9362,0.1296509,6.040685,3.430052,0,14.63665
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.769162,75.93285,55.41241,1.740583,1.740583,0,-1,0,1.740583,331.45,0,0,0,5.769162,1.832193,1.740583,0,0,23.04765,8.85609,3.936969,0,3.936969,20.87009,53.51295,0.1295426,1.914642,4.61533,0,14.62525
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.082697,85.12971,58.08079,5.895496,5.895496,0,-1,0,5.895496,120.1374,0,0,0,7.082697,6.205786,5.895496,0,0,19.11069,12.39936,0.8769118,0,0.8769118,21.702,55.64605,0.1295185,6.485046,5.666158,0,19.48206
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.216154,89.35458,60.84119,5.776563,5.776563,0,-1,0,5.776563,124.9212,0,0,0,7.216154,6.080593,5.776563,0,0,18.23377,13.18858,1.135562,0,1.135562,22.77929,58.40832,0.1294873,6.354219,5.772923,0,20.40474
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.577047,94.97594,63.60159,2.785387,2.785387,0,-1,0,2.785387,272.0285,0,0,0,7.577047,2.931986,2.785387,0,0,17.09821,14.21059,4.645061,0,4.645061,27.18598,69.7075,0.1293598,3.063926,6.061637,0,21.78764
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.097599,96.01147,66.36198,1.234692,1.234692,0,-1,0,1.234692,574.8478,0,0,0,7.097599,1.299676,1.234692,0,0,12.45315,18.39114,5.797924,0,5.797924,32.68637,83.81105,0.1292011,1.358161,5.678079,0,25.48874
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.814381,91.54338,68.15112,7.085799,7.085799,0,-1,0,7.085799,82.0568,0,0,0,5.814381,7.458736,7.085799,0,0,6.655227,23.60927,0,1.644356,-1.644356,30.95307,79.36669,0.1292011,7.794379,4.651505,0,29.42365
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,4.953006,88.43473,69.00992,4.36164,4.36164,0,-1,0,4.36164,113.5583,0,0,0,4.953006,4.591201,4.36164,0,0,8.482289,21.96492,0.3618055,0,0.3618055,31.29631,80.24679,0.1291912,4.797805,3.962405,0,26.91792
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.326074,82.42574,69.99139,3.530656,3.530656,0,-1,0,3.530656,94.20555,0,0,0,3.326074,3.71648,3.530656,0,0,8.120483,22.29054,0,0.3904061,-0.3904061,30.88479,79.1916,0.1291912,3.883722,2.660859,0,25.61662
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.870586,76.19814,69.53133,0.3554888,0.3554888,0,-1,0,0.3554888,526.201,0,0,0,1.870586,0.3741988,0.3554888,0,0,8.554268,21.90014,1.496387,0,1.496387,32.30439,82.83159,0.1291503,0.3910377,1.496469,0,23.77072
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2840023,68.47348,67.51726,6.635375,6.635375,0,-1,0,6.635375,4.280124,0,8.881784E-16,0,0.2840023,6.984605,6.635375,0,0,7.057881,23.24689,0,6.700603,-6.700603,25.24133,64.72122,0.1291503,7.298913,0.2272018,0,23.53089
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,65.90192,65.90192,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,14.503,16.54628,0,1.173071,-1.173071,24.0048,61.55065,0.1291503,1.225859,0,0,16.54628
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,63.66293,63.66293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80641,15.37321,0,0,0,24.0048,61.55065,0.1291503,0,0,0,15.37321
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,61.47506,61.47506,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,15.80641,15.37321,0,7.329908,-7.329908,16.2784,41.73941,0.1291503,7.659754,0,0,15.37321
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,59.28719,59.28719,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,23.95075,8.043303,0,0.3459063,-0.3459063,15.91378,40.80449,0.1291503,0.3614721,0,0,8.043303
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,57.73319,57.73319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33509,7.697396,0,0,0,15.91378,40.80449,0.1291503,0,0,0,7.697396
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.52679,56.52679,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,24.33509,7.697396,0,1.073779,-1.073779,14.78192,37.90229,0.1291503,1.1221,0,0,7.697396
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,55.17726,55.17726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52818,6.623617,0,0,0,14.78192,37.90229,0.1291503,0,0,0,6.623617
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,54.20601,54.20601,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,25.52818,6.623617,0,0.7150745,-0.7150745,14.02817,35.96959,0.1291503,0.7472529,0,0,6.623617
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,53.28588,53.28588,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,26.32271,5.908542,0,0.6996921,-0.6996921,13.29063,34.07846,0.1291503,0.7311783,0,0,5.908542
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,52.44754,52.44754,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,27.10014,5.20885,0,0.8771851,-0.8771851,12.36599,31.70761,0.1291503,0.9166584,0,0,5.20885
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,51.73188,51.73188,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,28.07479,4.331665,0,1.401956,-1.401956,10.8882,27.91841,0.1291503,1.465044,0,0,4.331665
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03659268,51.60643,51.49673,0,0,0,0,0,0,0,0,0,0,0.03659268,0,0,0,0,29.63252,2.929709,0.03659268,0,0.03659268,10.92291,28.00742,0.1291493,0,0.02927414,0,2.966301
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.099846,57.55639,51.006,3.993572,3.993572,11.94215,0,3.357363,3.993572,52.58065,0,0,0,2.099846,0,0,7.948574,7.551145,29.59593,2.962642,9.650991,0,9.650991,20.07865,51.48361,0.1294169,4.392929,1.679877,12,5.062488
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.53992,63.80318,52.27374,3.641,3.641,11.974,0,3.365421,3.641,97.22384,0,0,0,3.53992,0,0,8.332996,7.916346,19.94494,11.64853,11.45627,0,11.45627,30.94702,79.35117,0.129636,4.0051,2.831936,12,15.18845
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.580968,75.00285,55.28973,3.149446,3.149446,0,-1,0,3.149446,177.2047,0,0,0,5.580968,3.315207,3.149446,0,0,8.488672,21.95917,2.265762,0,2.265762,33.09651,84.86267,0.1295741,3.464391,4.464775,0,27.54014
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.414775,81.80262,57.93766,1.782783,1.782783,0,-1,0,1.782783,359.8181,0,0,0,6.414775,1.876613,1.782783,0,0,6.22291,23.99836,4.538162,0,4.538162,37.40179,95.90182,0.1294504,1.961061,5.13182,0,30.41313
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.022453,83.34486,60.66739,1.474545,1.474545,0,-1,0,1.474545,408.4278,2.785551,0,0,6.022453,1.552153,1.474545,0,0,1.684749,28.0827,1.684749,0,1.684749,39.00008,100,0.1294046,1.622,4.817962,0,34.10516
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.220182,92.7076,63.37666,2.129339,2.129339,0,-1,0,2.129339,339.0808,4.978772,0,0,7.220182,2.24141,2.129339,0,0,0,29.59898,0,0,0,39.00008,100,0.1294046,2.342273,5.776145,0,36.81916
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.639519,93.22659,66.13706,2.013314,2.013314,0,-1,0,2.013314,329.7806,4.520241,0,0,6.639519,2.119278,2.013314,0,0,0,29.59898,0,0,0,39.00008,100,0.1294046,2.214645,5.311615,0,36.2385
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.249988,93.46791,67.91599,4.084105,4.084105,0,-1,0,4.084105,153.032,1.95093,0,0,6.249988,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1294046,4.492516,4.99999,0,35.84896
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.469992,85.97084,68.785,5.016709,5.016709,0,-1,0,5.016709,89.10206,8.881784E-16,0,0,4.469992,5.280747,5.016709,0,0,0,29.59898,0,0.8107554,-0.8107554,38.14547,97.80869,0.1294046,5.518381,3.575993,0,34.06897
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.220374,81.73029,69.75625,2.878301,2.878301,0,-1,0,2.878301,111.8845,0,0,0,3.220374,3.029791,2.878301,0,0,0.9008393,28.78822,0.1905832,0,0.1905832,38.32627,98.27229,0.1293994,3.166131,2.576299,0,32.0086
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.80083,75.68991,69.29618,5.899625,5.899625,0,-1,0,5.899625,30.52448,0,8.881784E-16,0,1.80083,6.210132,5.899625,0,0,0.7102561,28.95975,0,4.409302,-4.409302,33.67846,86.35485,0.1293994,6.489587,1.440664,0,30.76058
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3119298,68.33129,67.28211,0.2056764,0.2056764,0,-1,0,0.2056764,151.6604,0,0,0,0.3119298,0.2165015,0.2056764,0,0,5.60948,24.55045,0.09542827,0,0.09542827,33.76899,86.58698,0.1293968,0.2262441,0.2495438,0,24.86238
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,65.61565,65.61565,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,5.514052,24.63633,0,5.923782,-5.923782,27.52477,70.5762,0.1293968,6.190352,0,0,24.63633
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,63.42778,63.42778,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,12.09603,18.71255,0,1.123728,-1.123728,26.34026,67.53899,0.1293968,1.174296,0,0,18.71255
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,61.30125,61.30125,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,13.34462,17.58882,0,1.362507,-1.362507,24.90405,63.85642,0.1293968,1.42382,0,0,17.58882
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,59.11338,59.11338,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.85851,16.22631,0,2.111408,-2.111408,22.67843,58.14971,0.1293968,2.206422,0,0,16.22631
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,57.59005,57.59005,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,17.20452,14.11491,0,1.574179,-1.574179,21.0191,53.89503,0.1293968,1.645017,0,0,14.11491
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,56.38366,56.38366,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.95361,12.54073,0,2.400037,-2.400037,18.48924,47.40822,0.1293968,2.508038,0,0,12.54073
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.0648,55.0648,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,21.62032,10.14069,0,2.494563,-2.494563,15.85974,40.66592,0.1293968,2.606819,0,0,10.14069
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39206,7.646127,0,0,0,15.85974,40.66592,0.1293968,0,0,0,7.646127
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.13253,53.13253,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.39206,7.646127,0,1.151527,-1.151527,14.64592,37.55358,0.1293968,1.203346,0,0,7.646127
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,52.30441,52.30441,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,25.67153,6.4946,0,1.950067,-1.950067,12.59037,32.28294,0.1293968,2.03782,0,0,6.4946
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,51.6092,51.6092,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.83827,4.544533,0,0.3654373,-0.3654373,12.20517,31.29524,0.1293968,0.381882,0,0,4.544533
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2201076,52.0152,51.3536,1.331385,1.331385,0,0,0,1.331385,16.53222,0,0,0,0.2201076,1.401458,1.331385,0,0,28.24431,4.179095,0,1.181351,-1.181351,10.95992,28.10229,0.1293968,1.464524,0.1760861,0,4.399203
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.157402,54.4287,50.89354,2.137029,2.137029,0,0,0,2.137029,54.1594,0,0,0,1.157402,2.249504,2.137029,0,0,29.55693,2.997745,0,1.092102,-1.092102,9.80874,25.15056,0.1293968,2.350732,0.9259215,0,4.155147
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.906602,58.10022,52.1306,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.37937,0,0,0,1.906602,0,0,7.494459,7.119736,30.77037,1.905643,9.026338,0,9.026338,18.37188,47.10728,0.1296822,4.948781,1.525281,12,3.812244
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.316314,62.60746,55.12614,1.704912,1.704912,0,-1,0,1.704912,135.8612,0,0,0,2.316314,1.794644,1.704912,0,0,21.74404,10.02935,0.5216702,0,0.5216702,18.86678,48.37625,0.129668,1.875403,1.853051,0,12.34566
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.894146,67.40304,57.73319,1.768643,1.768643,0,-1,0,1.768643,163.6365,0,0,0,2.894146,1.86173,1.768643,0,0,21.22236,10.49885,1.032416,0,1.032416,19.84621,50.88762,0.12964,1.945507,2.315317,0,13.393
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.022283,78.68253,60.44246,2.615122,2.615122,0,-1,0,2.615122,192.0478,0,0,0,5.022283,2.75276,2.615122,0,0,20.18995,11.42802,2.269523,0,2.269523,21.99927,56.40827,0.1295783,2.876634,4.017827,0,16.45031
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.867281,85.64001,63.14152,0,0,0,-1,0,0,0,0,0,0,5.867281,0,0,0,0,17.92043,13.4706,5.867281,0,5.867281,27.56546,70.68053,0.129419,0,4.693825,0,19.33788
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.432141,86.95195,65.90192,1.813749,1.813749,0,-1,0,1.813749,299.498,0,0,0,5.432141,1.909209,1.813749,0,0,12.05314,18.75115,3.522932,0,3.522932,30.90761,79.25012,0.1293236,1.995124,4.345713,0,24.18329
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.828951,91.04547,67.69106,2.042701,2.042701,0,-1,0,2.042701,285.3551,0,0,0,5.828951,2.150212,2.042701,0,0,8.530212,21.92179,3.67874,0,3.67874,34.39757,88.19872,0.1292241,2.246971,4.663161,0,27.75074
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.049146,88.33581,68.54985,0,0,0,-1,0,0,0,0.1976733,0,0,5.049146,0,0,0,0,4.851473,25.23265,4.851473,0,4.851473,39.00008,100,0.1290932,0,4.039317,0,30.2818
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.506753,78.6319,69.53133,4.95211,4.95211,0,-1,0,4.95211,50.6199,0,0,0,2.506753,5.212748,4.95211,0,0,0,29.59898,0,2.705995,-2.705995,36.14771,92.68625,0.1290932,5.447321,2.005403,0,32.10573
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.431792,74.09451,69.07126,0.9734818,0.9734818,0,-1,0,0.9734818,147.0795,0,0,0,1.431792,1.024718,0.9734818,0,0,3.006661,26.89298,0.4070745,0,0.4070745,36.53389,93.67646,0.1290822,1.07083,1.145434,0,28.32478
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2191266,67.79137,67.05719,7.244196,7.244196,0,-1,0,7.244196,3.024857,0,0,0,0.2191266,7.625469,7.244196,0,0,2.599586,27.25935,0,7.406343,-7.406343,28.72692,73.65863,0.1290822,7.968616,0.1753013,0,27.47848
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,65.39073,65.39073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82886,19.85301,0,0,0,28.72692,73.65863,0.1290822,0,0,0,19.85301
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82886,19.85301,0,0,0,28.72692,73.65863,0.1290822,0,0,0,19.85301
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,61.07633,61.07633,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.82886,19.85301,0,4.214714,-4.214714,24.28423,62.26712,0.1290822,4.404376,0,0,19.85301
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,58.9498,58.9498,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.51187,15.63829,0,0.4899544,-0.4899544,23.76777,60.94287,0.1290822,0.5120024,0,0,15.63829
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,57.44692,57.44692,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,16.05626,15.14834,0,0.3977791,-0.3977791,23.34847,59.86776,0.1290822,0.4156791,0,0,15.14834
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,56.2712,56.2712,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.49824,14.75056,0,0.2546338,-0.2546338,23.08006,59.17953,0.1290822,0.2660923,0,0,14.75056
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.95234,54.95234,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.78117,14.49593,0,1.111442,-1.111442,21.9085,56.17553,0.1290822,1.161457,0,0,14.49593
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.97087,53.97087,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,18.0161,13.38448,0,0.9300058,-0.9300058,20.92819,53.66191,0.1290822,0.9718561,0,0,13.38448
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.05074,53.05074,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,19.04944,12.45448,0,1.492507,-1.492507,19.35495,49.62798,0.1290822,1.559669,0,0,12.45448
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,52.21239,52.21239,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.70778,10.96197,0,1.582952,-1.582952,17.68637,45.34958,0.1290822,1.654185,0,0,10.96197
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46662,9.37902,0,0,0,17.68637,45.34958,0.1290822,0,0,0,9.37902
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05170582,51.42663,51.27181,1.524884,1.524884,0,0,0,1.524884,3.390804,0,2.220446E-16,0,0.05170582,1.605141,1.524884,0,0,22.46662,9.37902,0,1.553435,-1.553435,16.04891,41.15096,0.1290822,1.677372,0.04136466,0,9.430725
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.117199,51.13131,50.78107,0.2297053,0.2297053,0,0,0,0.2297053,51.02144,0,0,0,0.117199,0.2417951,0.2297053,0,0,24.19266,7.825584,0,0.1245961,-0.1245961,15.91757,40.8142,0.1290822,0.2526759,0.09375917,0,7.942783
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4255084,53.30814,52.01814,3.943026,3.943026,0,0,0,3.943026,10.79142,0,4.440892E-16,0,0.4255084,4.150554,3.943026,0,0,24.3311,7.700988,0,3.725045,-3.725045,11.99103,30.74616,0.1290822,4.337329,0.3404068,0,8.126497
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.381718,56.15228,54.97279,6.734144,4.139778,0,-1,0,4.139778,9.220736,0,2.594366,3.557886,0.381718,4.357661,4.139778,0,0,28.47004,3.975943,0,3.975943,-3.975943,7.800015,20,0.1290822,7.407558,0.3053744,0,4.357661
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6618942,59.6643,57.56961,6.668754,0.6287995,0,-1,0,0.6287995,105.2632,0,6.039955,7.20987,0.6618942,0.6618942,0.6287995,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,7.33563,0.5295154,0,0.6618942
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.662155,65.75745,60.26866,3.282236,1.579047,0,-1,0,1.579047,105.2632,0,1.703189,3.29465,1.662155,1.662155,1.579047,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,3.610459,1.329724,0,1.662155
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.854707,69.24743,62.96772,3.376943,1.761972,0,-1,0,1.761972,105.2632,0,1.61497,3.362242,1.854707,1.854707,1.761972,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,3.714637,1.483766,0,1.854707
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.317086,70.16623,65.67699,6.493122,1.251231,0,-1,0,1.251231,105.2632,0,5.24189,6.892188,1.317086,1.317086,1.251231,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,7.142434,1.053668,0,1.317086
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6155475,69.54454,67.45592,3.250836,0.5847701,0,-1,0,0.5847701,105.2632,0,2.666066,3.458965,0.6155475,0.6155475,0.5847701,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,3.575919,0.492438,0,0.6155475
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9655641,71.64144,68.3147,2.854524,0.9172859,0,-1,0,0.9172859,105.2632,0,1.937238,2.956519,0.9655641,0.9655641,0.9172859,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,3.139976,0.7724513,0,0.9655641
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1689398,69.93237,69.35752,2.333154,0.1604929,0,-1,0,0.1604929,105.2632,0,2.172661,2.534371,0.1689398,0.1689398,0.1604929,0,0,32.88775,0,0,0,0,7.800015,20,0.1290822,2.566469,0.1351519,0,0.1689398
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02303941,68.91393,68.83611,0,0,0,-1,0,0,0,0,0,0,0.02303941,0,0,0,0,32.88775,0,0.02303941,0,0.02303941,7.821873,20.05604,0.1290816,0,0.01843153,0,0.02303941
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3290394,67.98739,66.88339,3.140496,0.3322861,0,-1,0,0.3322861,99.02291,0,2.80821,3.372329,0.3290394,0.3497748,0.3322861,0,0,32.86472,0.02073547,0,0.02073547,-0.02073547,7.800015,20,0.1290816,3.454545,0.2632315,0,0.3497748
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,65.21693,65.21693,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,62.96772,62.96772,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,60.90253,60.90253,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,58.776,58.776,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,57.27312,57.27312,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,56.0974,56.0974,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,54.80921,54.80921,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,53.85841,53.85841,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.96894,52.96894,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.1306,52.1306,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290816,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,51.44561,51.44561,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293426,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08473209,51.43351,51.1798,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,19.63409,1.776357E-15,0,0,0.08473209,0,0,8.8,8.36,24.52775,7.524,8.444732,0,8.444732,23.74238,60.87778,0.1294799,0.4747115,0.06778567,12,7.608732
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1971777,51.27887,50.68906,3.678599,3.678599,11.92063,0,3.351918,3.678599,5.36013,0,0,0,0.1971777,0,0,8.242027,7.829926,16.08302,15.12426,8.027103,0,8.027103,31.35756,80.40385,0.1297563,4.046459,0.1577421,12,15.32144
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.437553,56.35369,51.90568,5.668321,5.668321,0,0,0,5.668321,25.36118,0,8.881784E-16,0,1.437553,5.966653,5.668321,0,0,8.055918,22.34865,0,4.5291,-4.5291,26.58347,68.16261,0.1297563,6.235153,1.150042,0,23.78621
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.20103,61.90388,54.82966,2.358902,2.358902,0,-1,0,2.358902,93.30742,0,0,0,2.20103,2.483055,2.358902,0,0,13.08825,17.81955,0,0.2820241,-0.2820241,26.28619,67.40036,0.1297563,2.594792,1.760824,0,20.02058
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.611951,62.63377,57.42648,4.704258,4.704258,0,-1,0,4.704258,34.26579,0,8.881784E-16,0,1.611951,4.95185,4.704258,0,0,13.40161,17.53753,0,3.339899,-3.339899,22.76563,58.37329,0.1297563,5.174684,1.289561,0,19.14948
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.960417,66.60785,60.09486,3.639759,3.639759,0,-1,0,3.639759,53.86117,0,4.440892E-16,0,1.960417,3.831325,3.639759,0,0,17.11261,14.19763,0,1.870908,-1.870908,20.79352,53.31661,0.1297563,4.003735,1.568333,0,16.15804
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.7407,68.67346,62.80413,0.2543602,0.2543602,0,-1,0,0.2543602,684.3448,0,0,0,1.7407,0.2677476,0.2543602,0,0,19.1914,12.32672,1.472953,0,1.472953,22.19089,56.89959,0.1297166,0.2797962,1.39256,0,14.06742
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.909333,75.84459,65.50319,2.405277,2.405277,0,-1,0,2.405277,120.9563,0,0,0,2.909333,2.531871,2.405277,0,0,17.71844,13.65238,0.3774624,0,0.3774624,22.54898,57.81778,0.1297064,2.645805,2.327466,0,16.56171
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.826449,70.04544,67.231,0.4955772,0.4955772,0,-1,0,0.4955772,166.7649,0,0,0,0.826449,0.5216602,0.4955772,0,0,17.34098,13.99209,0.3047888,0,0.3047888,22.83813,58.55918,0.1296982,0.5451349,0.6611592,0,14.81854
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.523953,73.47309,68.15112,0.8386536,0.8386536,0,-1,0,0.8386536,181.7142,0,0,0,1.523953,0.8827932,0.8386536,0,0,17.03619,14.2664,0.6411594,0,0.6411594,23.44638,60.11881,0.1296809,0.922519,1.219162,0,15.79036
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.086536,76.5803,69.12238,2.997966,2.997966,0,-1,0,2.997966,69.59837,0,0,0,2.086536,3.155754,2.997966,0,0,16.39503,14.84345,0,1.069218,-1.069218,22.31933,57.22893,0.1296809,3.297763,1.669229,0,16.92998
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9223232,71.84481,68.66232,4.428471,4.428471,0,-1,0,4.428471,20.82713,0,0,0,0.9223232,4.661548,4.428471,0,0,17.58306,13.77423,0,3.739225,-3.739225,18.37784,47.12257,0.1296809,4.871318,0.7378586,0,14.69655
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.2959568,67.63876,66.64825,3.354069,3.354069,0,-1,0,3.354069,8.823813,0,4.440892E-16,0,0.2959568,3.530598,3.354069,0,0,21.73775,10.035,0,3.234642,-3.234642,14.96823,38.37999,0.1296809,3.689475,0.2367654,0,10.33096
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,64.98178,64.98178,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,25.33179,6.800362,0,5.778502,-5.778502,8.877151,22.76188,0.1296809,6.038534,0,0,6.800362
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,62.80413,62.80413,3.586513,0.9707676,0,-1,0,0.9707676,0,0,2.615746,2.974397,0,1.021861,0.9707676,0,0,31.75235,1.021861,0,1.021861,-1.021861,7.800015,20,0.1296809,3.945164,0,0,1.021861
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,60.79007,60.79007,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,58.66354,58.66354,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,57.16066,57.16066,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.98494,55.98494,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,54.68653,54.68653,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,53.74594,53.74594,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,52.84626,52.84626,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.04881,52.04881,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296809,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,51.3536,51.3536,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298319,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2103342,51.72904,51.09801,1.130441,1.130441,9.930441,0,2.848402,1.130441,18.60638,1.776357E-15,0,0,0.2103342,0,0,8.8,8.36,24.52775,7.524,8.570334,0,8.570334,23.86154,61.18332,0.1300048,1.243485,0.1682673,12,7.734334
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.856332,56.35094,50.60727,3.987981,3.987981,11.89183,0,3.344633,3.987981,46.54816,0,0,0,1.856332,0,0,7.903848,7.508656,15.95742,15.2373,9.364987,0,9.364987,32.74595,83.96381,0.1302697,4.386779,1.485065,12,17.09363
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.4629,62.99816,51.783,5.892907,5.892907,0,0,0,5.892907,58.76387,0,8.881784E-16,0,3.4629,6.20306,5.892907,0,0,6.592432,23.66579,0,2.74016,-2.74016,29.85757,76.55771,0.1302697,6.482197,2.77032,0,27.12869
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.936711,71.7381,54.7172,1.000493,1.000493,0,-1,0,1.000493,493.4277,0,0,0,4.936711,1.053151,1.000493,0,0,9.637053,20.92563,3.88356,0,3.88356,33.54184,86.00453,0.1301652,1.100543,3.949369,0,25.86234
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.804187,74.13274,57.27312,0,0,0,-1,0,0,0,0,0,0,4.804187,0,0,0,0,5.753493,24.42083,4.804187,0,4.804187,38.09949,97.6908,0.1300363,0,3.84335,0,29.22502
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.06536,78.32938,59.9824,2.183083,2.183083,0,-1,0,2.183083,232.0278,1.818071,0,0,5.06536,2.297982,2.183083,0,0,0.9493058,28.7446,0.9493058,0,0.9493058,39.00008,100,0.1300109,2.401391,4.052288,0,33.80996
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.898984,76.62201,62.68145,5.80984,5.80984,0,-1,0,5.80984,67.11001,0,8.881784E-16,0,3.898984,6.115621,5.80984,0,0,0,29.59898,0,2.216637,-2.216637,36.66354,94.00888,0.1300109,6.390824,3.119187,0,33.49796
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.505001,78.05999,65.39073,3.67429,3.67429,0,-1,0,3.67429,95.39262,0,0,0,3.505001,3.867674,3.67429,0,0,2.46293,27.38234,0,0.3626724,-0.3626724,36.28125,93.02866,0.1300109,4.041719,2.804001,0,30.88734
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.041452,74.28038,67.10831,1.193231,1.193231,0,-1,0,1.193231,171.086,0,0,0,2.041452,1.256033,1.193231,0,0,2.865899,27.01967,0.7854193,0,0.7854193,37.02636,94.9392,0.1299898,1.312555,1.633162,0,29.06112
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.773168,74.20328,67.97733,4.904844,4.904844,0,-1,0,4.904844,36.15137,0,0,0,1.773168,5.162994,4.904844,0,0,2.08048,27.72655,0,3.389825,-3.389825,33.45317,85.77719,0.1299898,5.395329,1.418535,0,29.49971
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.5933007,71.04516,69.00992,8.52472,8.36,0,-1,0,8.36,7.096899,0,0.1647201,1.017192,0.5933007,8.8,8.36,0,0,5.846952,24.33672,0,8.206699,-8.206699,24.80255,63.59616,0.1299898,9.377192,0.4746406,0,24.93002
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4054544,69.86749,68.48851,0,0,0,-1,0,0,0,0,0,0,0.4054544,0,0,0,0,14.96551,16.13002,0.4054544,0,0.4054544,25.1872,64.58244,0.129979,0,0.3243635,0,16.53548
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2589581,67.34956,66.48466,2.587867,2.587867,0,-1,0,2.587867,10.00662,0,0,0,0.2589581,2.724071,2.587867,0,0,14.56005,16.49493,0,2.465112,-2.465112,22.58874,57.91973,0.129979,2.846654,0.2071665,0,16.75389
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,64.80798,64.80798,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,17.29907,14.02982,0,7.39237,-7.39237,14.7965,37.93967,0.129979,7.725026,0,0,14.02982
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,62.63033,62.63033,8.801587,6.305576,0,-1,0,6.305576,0,0,2.496011,3.37617,0,6.637448,6.305576,0,0,25.51281,6.637448,0,6.637448,-6.637448,7.800015,20,0.129979,9.681746,0,0,6.637448
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,60.61626,60.61626,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,58.51019,58.51019,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.01753,57.01753,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,55.87247,55.87247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,54.5434,54.5434,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,53.60281,53.60281,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,52.70313,52.70313,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.90568,51.90568,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129979,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,51.24114,51.24114,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301781,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1844878,51.55886,51.006,0.886808,0.886808,9.686808,0,2.786762,0.886808,20.80358,0,0,0,0.1844878,0,0,8.8,8.36,24.52775,7.524,8.544488,0,8.544488,23.83702,61.12045,0.1303357,0.9754888,0.1475903,12,7.708488
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.757009,55.94705,50.52548,4.155044,4.155044,12,0,3.372,4.155044,42.28617,0,0,0,1.757009,0,0,7.844956,7.452708,15.98327,15.21404,9.209718,0,9.209718,32.57413,83.52323,0.1306083,4.570548,1.405607,12,16.97105
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.094905,61.59652,51.67054,4.196949,4.196949,0,0,0,4.196949,73.74178,0,0,0,3.094905,4.417842,4.196949,0,0,6.773548,23.50278,0,1.322937,-1.322937,31.17963,79.94761,0.1306083,4.616644,2.475924,0,26.59769
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.539719,66.30888,54.57407,3.422545,3.422545,0,-1,0,3.422545,103.4236,0,0,0,3.539719,3.602679,3.422545,0,0,8.243478,22.17985,0,0.06295933,-0.06295933,31.11326,79.77744,0.1306083,3.764799,2.831775,0,25.71957
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.701956,73.56091,57.12999,6.036972,6.036972,0,-1,0,6.036972,77.88601,0,0,0,4.701956,6.354707,6.036972,0,0,8.313433,22.11689,0,1.652751,-1.652751,29.37111,75.31039,0.1306083,6.640669,3.761565,0,26.81885
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.034056,87.09833,59.80859,3.12837,3.12837,0,-1,0,3.12837,224.8473,0,0,0,7.034056,3.293021,3.12837,0,0,10.14982,20.46414,3.741035,0,3.741035,32.92017,84.41052,0.1305082,3.441207,5.627244,0,27.49819
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.658334,88.60564,62.45653,0,0,0,-1,0,0,0,0.2495467,0,0,6.658334,0,0,0,0,6.408787,23.83107,6.408787,0,6.408787,39.00008,100,0.1303371,0,5.326667,0,30.4894
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.189713,89.67797,65.15559,0,0,0,-1,0,0,0,6.189713,0,0,6.189713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303371,0,4.95177,0,35.78869
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.090003,91.34409,66.88339,2.355847,2.355847,0,-1,0,2.355847,258.5058,3.610164,0,0,6.090003,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1303371,2.591432,4.872003,0,35.68898
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.914471,86.82866,67.80352,0,0,0,-1,0,0,0,4.914471,0,0,4.914471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303371,0,3.931576,0,34.51345
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.59116,78.15806,68.785,2.40196,2.40196,0,-1,0,2.40196,107.8769,0.0627804,0,0,2.59116,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1303371,2.642156,2.072928,0,32.19014
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.79547,74.58584,68.26359,1.585226,1.585226,0,-1,0,1.585226,113.2627,0.1268112,0,0,1.79547,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1303371,1.743748,1.436376,0,31.39445
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3146404,67.30002,66.24952,4.137515,4.137515,0,-1,0,4.137515,7.604575,0,0,0,0.3146404,4.355278,4.137515,0,0,0,29.59898,0,4.040638,-4.040638,34.74087,89.07898,0.1303371,4.551266,0.2517123,0,29.91362
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,64.58306,64.58306,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.489598,25.55834,0,8.29681,-8.29681,25.99527,66.6544,0.1303371,8.670167,0,0,25.55834
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,62.39519,62.39519,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.70828,17.26153,0,2.724737,-2.724737,23.12314,59.28999,0.1303371,2.847351,0,0,17.26153
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,60.38112,60.38112,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.73576,14.53679,0,6.023462,-6.023462,16.77385,43.0098,0.1303371,6.294518,0,0,14.53679
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,58.31594,58.31594,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.4285,8.51333,0,0.3441666,-0.3441666,16.41107,42.07958,0.1303371,0.3596541,0,0,8.51333
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.84372,56.84372,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.81091,8.169164,0,1.080655,-1.080655,15.27196,39.15879,0.1303371,1.129284,0,0,8.169164
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.69867,55.69867,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.01163,7.088509,0,1.205389,-1.205389,14.00137,35.90087,0.1303371,1.259632,0,0,7.088509
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,54.40026,54.40026,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.35095,5.88312,0,1.079228,-1.079228,12.86376,32.98394,0.1303371,1.127793,0,0,5.88312
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.48013,53.48013,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.5501,4.803892,0,1.131201,-1.131201,11.67137,29.92653,0.1303371,1.182105,0,0,4.803892
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,52.59067,52.59067,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.80699,3.672691,0,1.74856,-1.74856,9.828228,25.20053,0.1303371,1.827245,0,0,3.672691
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74983,1.924132,0,0,0,9.828228,25.20053,0.1303371,0,0,0,1.924132
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.14913,51.14913,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.74983,1.924132,0,0.84115,-0.84115,8.941578,22.92708,0.1303371,0.8790018,0,0,1.924132
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1957285,51.47978,50.89354,1.4235,1.4235,10.2235,0,2.922545,1.4235,13.74981,0,0,0,0.1957285,0,0,8.8,8.36,31.68444,1.082981,8.555729,0,8.555729,17.05825,43.73903,0.130524,1.56585,0.1565828,12,1.27871
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.50482,55.01726,50.4028,1.80662,1.80662,10.60662,0,3.019475,1.80662,83.29472,0,0,0,1.50482,0,0,8.8,8.36,23.12871,8.783137,9.86482,0,9.86482,26.41685,67.73537,0.1306974,1.987282,1.203856,12,10.28796
