Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,58.28526,58.28526,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,13.17264,17.7436,0,1.78307,-1.78307,24.62389,63.13806,0.1309672,1.863308,0,0,17.7436
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.41433,56.41433,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,15.15383,15.96053,0,1.171761,-1.171761,23.38875,59.97103,0.1309672,1.22449,0,0,15.96053
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,55.20794,55.20794,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,16.45579,14.78877,0,0.888836,-0.888836,22.45183,57.56869,0.1309672,0.9288336,0,0,14.78877
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,54.14467,54.14467,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,17.44338,13.89993,0,0.5455794,-0.5455794,21.87674,56.0941,0.1309672,0.5701305,0,0,13.89993
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.96894,52.96894,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,18.04958,13.35435,0,1.312396,-1.312396,20.49335,52.54696,0.1309672,1.371454,0,0,13.35435
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,52.16127,52.16127,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,19.5078,12.04196,0,0.0374076,-0.0374076,20.45392,52.44585,0.1309672,0.03909094,0,0,12.04196
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,51.32293,51.32293,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,19.54936,12.00455,0,0.1054207,-0.1054207,20.3428,52.16092,0.1309672,0.1101646,0,0,12.00455
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,50.63794,50.63794,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,19.6665,11.89913,0,2.376123,-2.376123,17.83815,45.73875,0.1309672,2.483049,0,0,11.89913
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.03474,50.03474,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,22.30663,9.523006,0,0.3868884,-0.3868884,17.43033,44.69307,0.1309672,0.4042984,0,0,9.523006
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1986729,50.35963,49.76893,1.332562,1.332562,0,0,0,1.332562,14.90909,0,0,0,0.1986729,1.402697,1.332562,0,0,22.73651,9.136118,0,1.204024,-1.204024,16.16118,41.43883,0.1309672,1.465819,0.1589383,0,9.334791
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8743735,51.93567,49.30886,4.411078,4.411078,0,0,0,4.411078,19.82222,0,0,0,0.8743735,4.64324,4.411078,0,0,24.07432,7.932094,0,3.768867,-3.768867,12.18844,31.25235,0.1309672,4.852186,0.6994988,0,8.806468
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.655084,55.40963,50.32101,3.502552,3.502552,0,0,0,3.502552,47.25365,0,4.440892E-16,0,1.655084,3.686897,3.502552,0,0,28.26195,4.163227,0,2.031813,-2.031813,10.04672,25.76078,0.1309672,3.852808,1.324067,0,5.818311
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.603409,61.26899,52.93827,3.965082,3.965082,0,-1,0,3.965082,65.6584,0,0,1.842099,2.603409,4.17377,3.965082,0,0,30.51952,2.131414,0,1.570361,-1.570361,8.391418,21.51641,0.1309672,4.36159,2.082727,0,4.734823
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.293036,69.92771,55.3204,9.467185,4.611385,0,-1,0,4.611385,93.09647,0,4.8558,9.065227,4.293036,4.85409,4.611385,0,0,32.26436,0.5610529,0,0.5610529,-0.5610529,7.800015,20,0.1309672,10.4139,3.434429,0,4.85409
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.402407,77.15828,57.76386,0.1525137,0.1525137,0,-1,0,0.1525137,3542.244,0,0,0,5.402407,0.1605407,0.1525137,0,0,32.88775,0,5.241867,0,5.241867,12.77289,32.75093,0.1308341,0.1677651,4.321926,0,5.402407
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.37399,79.98155,60.26866,3.796773,3.796773,0,-1,0,3.796773,141.541,0,0,0,5.37399,3.996603,3.796773,0,0,27.64589,4.71768,1.377386,0,1.377386,14.07959,36.10144,0.1307992,4.17645,4.299191,0,10.09167
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.457177,79.03562,62.80413,0.2859636,0.2859636,0,-1,0,0.2859636,1558.652,0,0,0,4.457177,0.3010143,0.2859636,0,0,26.2685,5.957327,4.156163,0,4.156163,18.02247,46.21138,0.1306939,0.31456,3.565742,0,10.41451
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.798597,78.21758,64.4706,3.978006,3.978006,0,-1,0,3.978006,95.48997,0,0,0,3.798597,4.187375,3.978006,0,0,22.11234,9.697874,0,0.3887779,-0.3887779,17.61267,45.16059,0.1306939,4.375807,3.038878,0,13.49647
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.476165,81.9384,65.26804,3.889041,3.889041,0,-1,0,3.889041,115.0969,0,0,0,4.476165,4.093727,3.889041,0,0,22.54431,9.309096,0.3824381,0,0.3824381,17.97548,46.09087,0.1306842,4.277945,3.580932,0,13.78526
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.551935,75.21656,66.18818,6.11321,6.11321,0,-1,0,6.11321,41.74459,0,0,0,2.551935,6.434958,6.11321,0,0,22.16187,9.653291,0,3.883023,-3.883023,13.88241,35.59586,0.1306842,6.724531,2.041548,0,12.20522
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9926397,69.03268,65.67699,4.215351,4.215351,0,-1,0,4.215351,23.54821,0,0,0,0.9926397,4.437212,4.215351,0,0,26.47635,5.770267,0,3.444572,-3.444572,10.25151,26.28588,0.1306842,4.636886,0.7941117,0,6.762907
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3392148,64.82685,63.71405,1.131359,1.131359,0,-1,0,1.131359,29.98294,0,2.220446E-16,0,0.3392148,1.190904,1.131359,0,0,30.30365,2.325695,0,0.8516896,-0.8516896,9.353754,23.98394,0.1306842,1.244495,0.2713718,0,2.66491
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,61.93512,61.93512,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,31.24997,1.474006,0,0.6261979,-0.6261979,8.693684,22.29145,0.1306842,0.6543769,0,0,1.474006
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,59.92105,59.92105,4.180858,0.8054174,0,-1,0,0.8054174,0,0,3.375441,3.793526,0,0.8478077,0.8054174,0,0,31.94575,0.8478077,0,0.8478077,-0.8478077,7.800015,20,0.1306842,4.598944,0,0,0.8478077
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.05012,58.05012,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,56.20986,56.20986,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.00346,55.00346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.9402,53.9402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.98747,51.98747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.14913,51.14913,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,50.46414,50.46414,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306842,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.89161,49.89161,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308439,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1509476,50.07376,49.6258,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1509476,0,0,8.8,8.36,24.52775,7.524,8.510947,0,8.510947,23.8052,61.03886,0.1309437,0,0.120758,12,7.674948
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.431935,53.51278,49.16573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.431935,0,0,8.8,8.36,16.01681,15.18385,9.791935,0,9.791935,33.09465,84.8579,0.1310108,0,1.145548,12,16.61579
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.514077,54.78276,50.14721,1.824689,1.824689,0,0,0,1.824689,82.97724,0,0,0,1.514077,1.920726,1.824689,0,0,6.22487,23.9966,0,0.4066487,-0.4066487,32.666,83.75881,0.1310108,2.007158,1.211262,0,25.51067
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.220308,66.80513,52.76447,3.611774,3.611774,0,-1,0,3.611774,116.8486,0,0,0,4.220308,3.801868,3.611774,0,0,6.676702,23.58995,0.4184405,0,0.4184405,33.06297,84.77667,0.1310002,3.972952,3.376247,0,27.81026
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.616069,74.95636,55.12614,1.820182,1.820182,0,-1,0,1.820182,308.5444,0,0,0,5.616069,1.915981,1.820182,0,0,6.258262,23.96654,3.700089,0,3.700089,36.57318,93.7772,0.1309069,2.0022,4.492856,0,29.58261
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.707242,74.08289,57.56961,9.24306,8.36,0,-1,0,8.36,56.30673,0,0.8830603,1.807366,4.707242,8.8,8.36,0,0,2.558173,27.29662,0,4.092757,-4.092757,32.25904,82.71531,0.1309069,10.16737,3.765794,0,32.00386
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.095731,78.51694,60.03352,0,0,0,-1,0,0,0,0,0,0,5.095731,0,0,0,0,7.105682,23.20387,5.095731,0,5.095731,37.09327,95.11076,0.1307786,0,4.076585,0,28.29959
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.450641,87.72144,62.56899,1.625134,1.625134,0,-1,0,1.625134,396.9297,2.730023,0,0,6.450641,1.710668,1.625134,0,0,2.009951,27.79002,2.009951,0,2.009951,39.00008,100,0.1307281,1.787648,5.160513,0,34.24067
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.465078,80.63585,64.17411,0.5656906,0.5656906,0,-1,0,0.5656906,789.3146,3.869615,0,0,4.465078,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1307281,0.6222596,3.572062,0,34.06406
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.312797,76.84658,64.98178,0.02856794,0.02856794,0,-1,0,0.02856794,11596.21,3.282726,0,0,3.312797,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1307281,0.03142474,2.650238,0,32.91177
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.007371,72.88147,65.90192,0.5089176,0.5089176,0,-1,0,0.5089176,394.4393,1.471668,0,0,2.007371,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1307281,0.5598093,1.605896,0,31.60635
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.685158,71.17702,65.39073,0,0,0,-1,0,0,0,1.685158,0,0,1.685158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307281,0,1.348127,0,31.28414
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.392262,64.66199,63.37666,0.3695245,0.3695245,0,-1,0,0.3695245,106.1532,0.003288809,0,0,0.392262,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1307281,0.406477,0.3138096,0,29.99124
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,61.58752,61.58752,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1307281,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,59.63479,59.63479,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1307281,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,57.76386,57.76386,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1307281,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.92359,55.92359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1307281,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,54.77854,54.77854,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1307281,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,53.74594,53.74594,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1307281,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,52.56,52.56,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1307281,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.81367,51.81367,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1307281,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.98555,50.98555,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1307281,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,50.29034,50.29034,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1307281,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,49.74848,49.74848,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1307281,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.138849,49.89424,49.48267,0,0,0,0,0,0,0,0,0,0,0.138849,0,0,0,0,30.7992,1.879699,0.138849,0,0.138849,9.913116,25.41819,0.1307246,0,0.1110792,0,2.018548
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8822052,51.66826,49.0226,0.8864357,0.8864357,0,0,0,0.8864357,99.52275,0,0,0,0.8822052,0.9330902,0.8864357,0,0,30.66035,2.004663,0,0.050885,-0.050885,9.859478,25.28066,0.1307246,0.9750792,0.7057642,0,2.886868
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.020341,53.06166,49.9734,0,0,0,0,0,0,0,0,0,0,1.020341,0,0,0,0,30.71689,1.953778,1.020341,0,1.020341,10.82746,27.76266,0.130699,0,0.8162725,0,2.974118
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.337836,56.70943,52.56,3.16121,3.16121,0,-1,0,3.16121,42.32037,0,0,0.4946615,1.337836,3.327589,3.16121,0,0,29.69655,2.872084,0,1.989753,-1.989753,8.730074,22.38476,0.130699,3.47733,1.070269,0,4.20992
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.392515,62.65148,54.92167,0,0,0,-1,0,0,0,0,0,0,2.392515,0,0,0,0,31.90738,0.8823311,2.392515,0,2.392515,10.99981,28.20459,0.1306389,0,1.914012,0,3.274847
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.049837,67.50099,57.30379,0,0,0,-1,0,0,0,0,0,0,3.049837,0,0,0,0,29.51487,3.035595,3.049837,0,3.049837,13.89314,35.62337,0.1305625,0,2.43987,0,6.085433
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.260458,70.92176,59.74725,1.696775,1.696775,0,-1,0,1.696775,192.1562,0,0,0,3.260458,1.786079,1.696775,0,0,26.46503,5.780448,1.474379,0,1.474379,15.29186,39.20982,0.1305255,1.866453,2.608367,0,9.040907
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.587238,67.5932,62.28273,3.665265,3.665265,0,-1,0,3.665265,43.30487,0,0,0,1.587238,3.858174,3.665265,0,0,24.99065,7.10739,0,2.270936,-2.270936,12.89809,33.07195,0.1305255,4.031792,1.269791,0,8.694628
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.282831,75.52928,63.88785,0,0,0,-1,0,0,0,0,0,0,3.282831,0,0,0,0,27.51392,4.836454,3.282831,0,3.282831,16.01245,41.05749,0.1304433,0,2.626265,0,8.119286
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.289508,69.05551,64.69552,0.5008876,0.5008876,0,-1,0,0.5008876,257.4447,0,0,0,1.289508,0.5272501,0.5008876,0,0,24.23108,7.791002,0.7622584,0,0.7622584,16.7356,42.9117,0.1304243,0.5509763,1.031607,0,9.080511
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3963109,66.9973,65.67699,2.514848,2.514848,0,-1,0,2.514848,15.75884,0,0,0,0.3963109,2.647209,2.514848,0,0,23.46883,8.477035,0,2.250898,-2.250898,14.36294,36.82798,0.1304243,2.766333,0.3170487,0,8.873345
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1672187,65.70758,65.15559,3.665145,3.665145,0,-1,0,3.665145,4.562402,0,4.440892E-16,0,0.1672187,3.858048,3.665145,0,0,25.96982,6.226137,0,3.690829,-3.690829,10.47246,26.85242,0.1304243,4.03166,0.1337749,0,6.393355
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1541222,63.64293,63.14152,0,0,0,-1,0,0,0,0,0,0,0.1541222,0,0,0,0,30.07075,2.535308,0.1541222,0,0.1541222,10.61868,27.22732,0.1304204,0,0.1232977,0,2.68943
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,61.30125,61.30125,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.91662,2.674018,0,2.170964,-2.170964,8.330281,21.35965,0.1304204,2.268657,0,0,2.674018
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3288,0.5030538,0,0,0,8.330281,21.35965,0.1304204,0,0,0,0.5030538
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.53894,57.53894,3.46128,0.4779012,0,-1,0,0.4779012,0,0,2.983379,3.329507,0,0.5030538,0.4779012,0,0,32.3288,0.5030538,0,0.5030538,-0.5030538,7.800015,20,0.1304204,3.807408,0,0,0.5030538
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,55.74979,55.74979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,54.57407,54.57407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,53.54147,53.54147,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,52.41687,52.41687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.67054,51.67054,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.17788,50.17788,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304204,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,49.6258,49.6258,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305753,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1372539,49.77674,49.3702,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.76953,0,0,0,0.1372539,0,0,8.8,8.36,24.52775,7.524,8.497254,0,8.497254,23.79221,61.00555,0.1307375,1.282798,0.1098032,12,7.661254
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5614956,50.61304,48.94081,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.2593,1.776357E-15,0,0,0.5614956,0,0,8.8,8.36,16.0305,15.17153,8.921495,0,8.921495,32.25589,82.70723,0.1309825,3.206997,0.4491965,12,15.73302
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.014358,52.92838,49.86094,6.802279,6.802279,0,0,0,6.802279,14.91203,0,8.881784E-16,0,1.014358,7.160295,6.802279,0,0,7.109004,23.20087,0,6.145936,-6.145936,25.7775,66.09602,0.1309825,7.482508,0.8114864,0,24.21523
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.307312,56.46493,52.41687,0,0,0,-1,0,0,0,0,0,0,1.307312,0,0,0,0,13.93782,17.05494,1.307312,0,1.307312,27.01772,69.27608,0.1309498,0,1.045849,0,18.36225
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.04187,72.18902,54.74787,2.080185,2.080185,0,-1,0,2.080185,242.376,0,0,0,5.04187,2.189668,2.080185,0,0,12.63051,18.23152,2.852201,0,2.852201,29.72356,76.2141,0.1308786,2.288203,4.033496,0,23.27339
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.592519,81.59643,57.10954,0,0,0,-1,0,0,0,0,0,0,6.592519,0,0,0,0,9.778309,20.7985,6.592519,0,6.592519,35.97777,92.25051,0.1307143,0,5.274015,0,27.39102
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.499249,84.21474,59.57345,3.087595,3.087595,0,-1,0,3.087595,210.4955,0.0633589,0,0,6.499249,3.250101,3.087595,0,0,3.18579,26.73177,3.18579,0,3.18579,39.00008,100,0.1306351,3.396355,5.199399,0,33.23102
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.405854,77.96111,62.04758,3.489374,3.489374,0,-1,0,3.489374,126.2649,0.7328288,0,0,4.405854,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1306351,3.838311,3.524683,0,34.00483
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.46454,80.04818,63.66293,6.858479,6.858479,0,-1,0,6.858479,65.09519,0,8.881784E-16,0,4.46454,7.219451,6.858479,0,0,0,29.59898,0,2.754911,-2.754911,36.09615,92.55404,0.1306351,7.544326,3.571632,0,34.06352
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.056072,79.26769,64.4706,0,0,0,-1,0,0,0,0.9950597,0,0,4.056072,0,0,0,0,3.061012,26.84407,3.061012,0,3.061012,39.00008,100,0.130559,0,3.244858,0,30.90014
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.200271,73.05055,65.39073,0.8578401,0.8578401,0,-1,0,0.8578401,256.4896,1.297281,0,0,2.200271,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.130559,0.9436241,1.760216,0,31.79925
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6473796,67.02651,64.86932,2.928728,2.928728,0,-1,0,2.928728,22.10447,0,0,0,0.6473796,3.082871,2.928728,0,0,0,29.59898,0,2.435492,-2.435492,36.43285,93.41737,0.130559,3.221601,0.5179037,0,30.24636
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4009562,64.16448,62.85526,0,0,0,-1,0,0,0,0,0,0,0.4009562,0,0,0,0,2.706102,27.16349,0.4009562,0,0.4009562,36.81322,94.39269,0.130549,0,0.3207649,0,27.56444
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,61.01499,61.01499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.305146,27.52435,0,0,0,36.81322,94.39269,0.130549,0,0,0,27.52435
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,59.11338,59.11338,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.305146,27.52435,0,4.878913,-4.878913,31.6704,81.20599,0.130549,5.098464,0,0,27.52435
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,57.27312,57.27312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726161,22.64543,0,0,0,31.6704,81.20599,0.130549,0,0,0,22.64543
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726161,22.64543,0,0,0,31.6704,81.20599,0.130549,0,0,0,22.64543
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.31847,54.31847,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.726161,22.64543,0,2.370015,-2.370015,29.17218,74.80032,0.130549,2.476666,0,0,22.64543
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35951,20.27542,0,0,0,29.17218,74.80032,0.130549,0,0,0,20.27542
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,52.21239,52.21239,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.35951,20.27542,0,0.7243091,-0.7243091,28.4087,72.84266,0.130549,0.756903,0,0,20.27542
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,51.46606,51.46606,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.1643,19.55111,0,0.6886427,-0.6886427,27.6828,70.9814,0.130549,0.7196316,0,0,19.55111
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.66861,50.66861,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.92946,18.86247,0,0.981456,-0.981456,26.64826,68.32873,0.130549,1.025622,0,0,18.86247
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01996,17.88101,0,0,0,26.64826,68.32873,0.130549,0,0,0,17.88101
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,49.46222,49.46222,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.01996,17.88101,0,0.1642797,-0.1642797,26.47509,67.88471,0.130549,0.1716723,0,0,17.88101
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01804586,49.28035,49.22707,0.4980698,0.4980698,0,0,0,0.4980698,3.623159,0,5.551115E-17,0,0.01804586,0.524284,0.4980698,0,0,13.2025,17.71673,0,0.5062382,-0.5062382,25.94147,66.51645,0.130549,0.5478768,0.01443669,0,17.73478
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08607236,49.02069,48.76701,2.437838,2.437838,0,0,0,2.437838,3.530685,0,0,0,0.08607236,2.566145,2.437838,0,0,13.76498,17.21049,0,2.480072,-2.480072,23.32724,59.81332,0.130549,2.681621,0.06885789,0,17.29657
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6330267,51.61554,49.71781,7.943207,7.943207,12,0,3.372,7.943207,7.969409,0,0,0,0.6330267,0,0,4.056793,3.853953,16.52062,14.73042,4.48698,0,4.48698,27.58397,70.72797,0.1306866,8.737528,0.5064213,12,15.36345
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.40452,56.56438,52.21239,6.048516,6.048516,0,-1,0,6.048516,23.2209,0,0,0,1.40452,6.366859,6.048516,0,0,12.03364,18.7687,0,4.962339,-4.962339,22.3532,57.31578,0.1306866,6.653368,1.123616,0,20.17322
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.453008,55.94118,54.5434,0,0,0,-1,0,0,0,0,0,0,0.453008,0,0,0,0,17.54735,13.80636,0.453008,0,0.453008,22.78296,58.41773,0.1306753,0,0.3624064,0,14.25937
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.027563,66.99092,56.90507,1.345441,1.345441,0,-1,0,1.345441,225.0238,0,0,0,3.027563,1.416254,1.345441,0,0,17.09434,14.21407,1.611309,0,1.611309,24.31158,62.33727,0.1306353,1.479985,2.42205,0,17.24163
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.428055,74.98754,59.34853,1.480236,1.480236,0,-1,0,1.480236,299.1451,0,0,0,4.428055,1.558143,1.480236,0,0,15.48303,15.66425,2.869911,0,2.869911,27.03422,69.31837,0.1305641,1.62826,3.542444,0,20.0923
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.035042,72.33278,61.82266,0.3342034,0.3342034,0,-1,0,0.3342034,908.1422,0,0,0,3.035042,0.3517931,0.3342034,0,0,12.61312,18.24717,2.683249,0,2.683249,29.57977,75.84542,0.1304977,0.3676237,2.428034,0,21.28221
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.745576,72.92607,63.37666,3.514261,3.514261,0,-1,0,3.514261,78.12668,0,0,0,2.745576,3.699223,3.514261,0,0,9.929873,20.66209,0,0.9536467,-0.9536467,28.57454,73.26791,0.1304977,3.865688,2.196461,0,23.40767
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.971716,70.87848,64.12299,8.562996,8.36,0,-1,0,8.36,23.58512,0,0.2029958,1.059295,1.971716,8.8,8.36,0,0,10.98948,19.70845,0,6.828284,-6.828284,21.3769,54.81245,0.1304977,9.419295,1.577373,0,21.68016
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8127788,67.76583,65.04312,1.318956,1.318956,0,-1,0,1.318956,61.62287,0,0,0,0.8127788,1.388375,1.318956,0,0,18.57646,12.88016,0,0.5755965,-0.5755965,20.77017,53.25673,0.1304977,1.450852,0.6502231,0,13.69294
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3559917,65.69677,64.52172,0,0,0,-1,0,0,0,0,0,0,0.3559917,0,0,0,0,19.21601,12.30457,0.3559917,0,0.3559917,21.10789,54.12269,0.1304888,0,0.2847934,0,12.66056
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4053816,63.8282,62.50765,8.270865,8.270865,0,-1,0,8.270865,4.90132,0,0,0.7379521,0.4053816,8.706174,8.270865,0,0,18.86002,12.62496,0,8.300793,-8.300793,12.35809,31.68734,0.1304888,9.097952,0.3243053,0,13.03034
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,60.72873,60.72873,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,28.08312,4.324166,0,1.760003,-1.760003,10.50288,26.93041,0.1304888,1.839203,0,0,4.324166
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.80667,58.80667,4.212807,2.435955,0,-1,0,2.435955,0,0,1.776853,2.198133,0,2.564163,2.435955,0,0,30.03868,2.564163,0,2.564163,-2.564163,7.800015,20,0.1304888,4.634088,0,0,2.564163
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.01753,57.01753,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.26928,55.26928,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.114,54.114,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.11208,53.11208,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.01814,52.01814,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,51.30248,51.30248,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,50.49481,50.49481,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.86094,49.86094,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304888,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,49.30886,49.30886,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306208,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09938572,49.37755,49.08394,1.132461,1.132461,9.932461,0,2.848912,1.132461,8.776085,1.776357E-15,0,0,0.09938572,0,0,8.8,8.36,24.52775,7.524,8.459386,0,8.459386,23.75629,60.91343,0.1307804,1.245707,0.07950858,12,7.623386
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.207628,52.25962,48.62387,7.098367,7.098367,12,0,3.372,7.098367,17.01276,0,0,0,1.207628,0,0,4.901633,4.656551,16.06837,15.13745,5.864179,0,5.864179,29.31953,75.17815,0.1309568,7.808204,0.9661025,12,16.34508
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.722597,61.47289,49.54401,1.936665,1.936665,8.759393,0,2.552126,1.936665,192.2169,0,0,0,3.722597,0,0,6.822728,6.481592,10.20419,20.41521,10.20419,0,10.20419,39.00008,100,0.1310101,2.130331,2.978077,12,24.13781
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.786881,64.46017,52.06926,2.664375,2.664375,0,-1,0,2.664375,142.1302,0.9822761,0,0,3.786881,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1310101,2.930812,3.029505,0,33.38586
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.700927,63.12473,54.36959,2.542574,2.542574,0,-1,0,2.542574,106.2281,0.02453406,0,0,2.700927,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1310101,2.796831,2.160742,0,32.2999
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.669914,69.14802,56.73126,9.37724,8.36,0,-1,0,8.36,43.89849,0,1.01724,1.954964,3.669914,8.8,8.36,0,0,0,29.59898,0,5.130086,-5.130086,33.59249,86.13442,0.1310101,10.31496,2.935931,0,33.26889
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.715281,71.94222,59.11338,4.649184,4.649184,0,-1,0,4.649184,79.91254,0,0,0,3.715281,4.893878,4.649184,0,0,5.700096,24.46889,0,1.178597,-1.178597,32.35014,82.94891,0.1310101,5.114102,2.972225,0,28.18417
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.864828,79.34568,61.58752,4.788865,4.788865,0,-1,0,4.788865,101.5862,0,0,0,4.864828,5.04091,4.788865,0,0,7.009648,23.29029,0,0.176083,-0.176083,32.16454,82.473,0.1310101,5.267751,3.891862,0,28.15512
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.390029,79.14144,63.14152,3.50635,3.50635,0,-1,0,3.50635,125.2022,0,0,0,4.390029,3.690895,3.50635,0,0,7.205296,23.11421,0.6991344,0,0.6991344,32.82779,84.17366,0.1309928,3.856985,3.512023,0,27.50424
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.758225,77.40497,63.88785,2.581862,2.581862,0,-1,0,2.581862,145.5626,0,0,0,3.758225,2.717749,2.581862,0,0,6.506161,23.74343,1.040475,0,1.040475,33.81487,86.70463,0.1309671,2.840048,3.00658,0,27.50166
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.677917,74.21124,64.80798,4.301672,4.301672,0,-1,0,4.301672,62.25293,0,0,0,2.677917,4.528076,4.301672,0,0,5.465686,24.67986,0,1.850159,-1.850159,31.86464,81.70403,0.1309671,4.731839,2.142334,0,27.35778
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.691451,69.99347,64.23545,0,0,0,-1,0,0,0,0,0,0,1.691451,0,0,0,0,7.521418,22.8297,1.691451,0,1.691451,33.46928,85.81851,0.1309254,0,1.353161,0,24.52115
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3755671,63.4415,62.22139,11.4455,8.36,0,-1,0,8.36,4.49243,0,3.085499,4.230049,0.3755671,8.8,8.36,0,0,5.829967,24.35201,0,8.424433,-8.424433,24.58915,63.04898,0.1309254,12.59005,0.3004537,0,24.72758
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,60.38112,60.38112,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,15.19045,15.92758,0,4.098371,-4.098371,20.26909,51.97193,0.1309254,4.282797,0,0,15.92758
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.48974,58.48974,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,19.74419,11.8292,0,3.932178,-3.932178,16.12421,41.34405,0.1309254,4.109127,0,0,11.8292
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,56.70059,56.70059,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,24.11328,7.897026,0,4.869262,-4.869262,10.99156,28.18343,0.1309254,5.088378,0,0,7.897026
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.97279,54.97279,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,29.52357,3.027764,0,1.372895,-1.372895,9.544401,24.47277,0.1309254,1.434675,0,0,3.027764
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,53.85841,53.85841,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,31.04901,1.65487,0,0.6212026,-0.6212026,8.889596,22.79379,0.1309254,0.6491568,0,0,1.65487
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.87693,52.87693,1.272602,0.9819836,0,-1,0,0.9819836,0,0,0.2906182,0.4178783,0,1.033667,0.9819836,0,0,31.73923,1.033667,0,1.033667,-1.033667,7.800015,20,0.1309254,1.399862,0,0,1.033667
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.81367,51.81367,1.252172,0,0,-1,0,0,0,0,1.252172,1.37739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309254,1.37739,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.09801,51.09801,0.944885,0,0,-1,0,0,0,0,0.944885,1.039374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309254,1.039374,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,50.32101,50.32101,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309254,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.68714,49.68714,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309254,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.16573,49.16573,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310436,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1846946,49.48682,48.94081,1.087627,1.087627,9.887628,0,2.83757,1.087627,16.98143,0,0,0,0.1846946,0,0,8.8,8.36,24.52775,7.524,8.544695,0,8.544695,23.83722,61.12095,0.131197,1.19639,0.1477557,12,7.708694
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.911657,54.31527,48.48074,2.241042,2.241042,11.04104,0,3.129384,2.241042,85.30215,1.776357E-15,0,0,1.911657,0,0,8.8,8.36,15.98306,15.21422,10.27166,0,10.27166,33.58177,86.10692,0.1313681,2.465146,1.529325,12,17.12588
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.181449,62.93743,49.40088,1.914247,1.914247,0,0,0,1.914247,218.4383,0,0,0,4.181449,2.014997,1.914247,0,0,5.711402,24.45872,2.166452,0,2.166452,35.63704,91.37685,0.1313148,2.105672,3.345159,0,28.64017
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.744234,71.70613,51.90568,7.069051,7.069051,0,-1,0,7.069051,81.2589,0,0,0,5.744234,7.441107,7.069051,0,0,3.54495,26.40852,0,1.696873,-1.696873,33.84838,86.79055,0.1313148,7.775957,4.595387,0,32.15276
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.819936,70.69838,54.20601,4.91409,4.91409,0,-1,0,4.91409,98.084,0,0,0,4.819936,5.172726,4.91409,0,0,5.430364,24.71165,0,0.3527904,-0.3527904,33.47651,85.83703,0.1313148,5.405499,3.855949,0,29.53159
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.89857,82.28922,56.52679,2.43969,2.43969,0,-1,0,2.43969,282.7643,0,0,0,6.89857,2.568094,2.43969,0,0,5.822354,24.35886,4.330476,0,4.330476,37.58476,96.37098,0.1312083,2.683659,5.518856,0,31.25743
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.733619,79.98196,58.9498,4.135181,4.135181,0,-1,0,4.135181,138.6546,0,0,0,5.733619,4.352823,4.135181,0,0,1.491878,28.25629,1.380796,0,1.380796,38.8947,99.72979,0.1311744,4.5487,4.586895,0,33.98991
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.947819,88.66085,61.36259,3.189177,3.189177,0,-1,0,3.189177,217.8561,3.479708,0,0,6.947819,3.357029,3.189177,0,0,0.1110817,29.499,0.1110817,0,0.1110817,39.00008,100,0.1311716,3.508095,5.558255,0,36.44682
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.842823,85.17757,62.85526,0.480454,0.480454,0,-1,0,0.480454,1216.105,5.337082,0,0,5.842823,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1311716,0.5284994,4.674258,0,35.4418
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.341226,83.78349,63.60159,3.440761,3.440761,0,-1,0,3.440761,155.2339,1.719373,0,0,5.341226,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1311716,3.784837,4.272981,0,34.9402
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.763839,78.13428,64.52172,8.975177,8.36,0,-1,0,8.36,45.022,0,0.6151769,1.512695,3.763839,8.8,8.36,0,0,0,29.59898,0,5.036161,-5.036161,33.6915,86.38828,0.1311716,9.872695,3.011071,0,33.36282
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.141563,71.30978,63.94919,4.285809,4.285809,0,-1,0,4.285809,49.9687,0,0,0,2.141563,4.511378,4.285809,0,0,5.595735,24.56282,0,2.369815,-2.369815,31.19349,79.98315,0.1311716,4.71439,1.71325,0,26.70438
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3683561,63.1292,61.93512,4.878178,4.878178,0,-1,0,4.878178,7.551099,0,8.881784E-16,0,0.3683561,5.134924,4.878178,0,0,8.228862,22.193,0,4.766569,-4.766569,26.16909,67.1001,0.1311716,5.365996,0.2946849,0,22.56136
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,60.09486,60.09486,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.52505,17.42643,0,3.064962,-3.064962,22.93834,58.81613,0.1311716,3.202885,0,0,17.42643
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,58.20348,58.20348,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.93056,14.36147,0,8.200389,-8.200389,14.29437,36.65215,0.1311716,8.569407,0,0,14.36147
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,56.445,56.445,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,26.04211,6.161083,0,2.568043,-2.568043,11.58741,29.71125,0.1311716,2.683605,0,0,6.161083
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,54.74787,54.74787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89549,3.59304,0,0,0,11.58741,29.71125,0.1311716,0,0,0,3.59304
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,53.62326,53.62326,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.89549,3.59304,0,0.887066,-0.887066,10.65236,27.31369,0.1311716,0.926984,0,0,3.59304
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88112,2.705974,0,0,0,10.65236,27.31369,0.1311716,0,0,0,2.705974
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.6092,51.6092,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.88112,2.705974,0,1.062575,-1.062575,9.53231,24.44177,0.1311716,1.110391,0,0,2.705974
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.92421,50.92421,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,31.06175,1.643399,0,1.415754,-1.415754,8.039974,20.61528,0.1311716,1.479463,0,0,1.643399
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.14721,50.14721,1.137352,0.2162623,0,-1,0,0.2162623,0,0,0.9210893,1.034824,0,0.2276445,0.2162623,0,0,32.63482,0.2276445,0,0.2276445,-0.2276445,7.800015,20,0.1311716,1.251087,0,0,0.2276445
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,49.48267,49.48267,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1311716,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.00215,49.00215,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313001,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1734008,49.24817,48.73634,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.3964,1.776357E-15,0,0,0.1734008,0,0,8.8,8.36,24.52775,7.524,8.533401,0,8.533401,23.8265,61.09348,0.1314399,0.9351692,0.1387206,12,7.697401
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8540311,50.85443,48.30694,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8540311,0,0,8.8,8.36,15.99435,15.20406,9.214031,0,9.214031,32.5677,83.50676,0.131518,0,0.6832249,12,16.05809
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.640137,57.42485,49.1964,4.853886,4.853886,0,0,0,4.853886,54.39224,0,0,0,2.640137,5.109353,4.853886,0,0,6.780322,23.49669,0,2.469216,-2.469216,29.96492,76.83297,0.131518,5.339274,2.11211,0,26.13683
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.70636,60.3038,51.70121,3.304533,3.304533,0,-1,0,3.304533,81.89841,0,0,0,2.70636,3.478456,3.304533,0,0,9.523895,21.02747,0,0.7720958,-0.7720958,29.15106,74.74615,0.131518,3.634987,2.165088,0,23.73383
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.94346,67.15387,54.00154,3.324724,3.324724,0,-1,0,3.324724,118.6101,0,0,0,3.94346,3.49971,3.324724,0,0,10.38178,20.25538,0.4437502,0,0.4437502,29.57204,75.82558,0.1315072,3.657197,3.154768,0,24.19884
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.725223,65.30286,56.33254,4.339297,4.339297,0,-1,0,4.339297,62.80333,0,8.881784E-16,0,2.725223,4.567681,4.339297,0,0,9.938029,20.65475,0,1.842458,-1.842458,27.62992,70.84579,0.1315072,4.773227,2.180179,0,23.37997
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.924942,68.53664,58.68399,2.864716,2.864716,0,-1,0,2.864716,102.1024,0,0,0,2.924942,3.015491,2.864716,0,0,11.9852,18.81229,0,0.09054799,-0.09054799,27.53447,70.60106,0.1315072,3.151188,2.339954,0,21.73724
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.486769,65.99422,61.07633,0,0,0,-1,0,0,0,0,0,0,1.486769,0,0,0,0,12.08581,18.72175,1.486769,0,1.486769,28.94494,74.21765,0.1314708,0,1.189415,0,20.20852
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4698165,64.16441,62.63033,0,0,0,-1,0,0,0,0,0,0,0.4698165,0,0,0,0,10.59904,20.05984,0.4698165,0,0.4698165,29.39065,75.36049,0.1314593,0,0.3758532,0,20.52966
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.553207,68.61145,63.37666,4.337104,4.337104,0,-1,0,4.337104,35.81206,0,8.881784E-16,0,1.553207,4.565373,4.337104,0,0,10.12923,20.48267,0,3.012167,-3.012167,26.21555,67.21922,0.1314593,4.770815,1.242565,0,22.03588
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7114832,66.59903,64.23545,6.930988,6.930988,0,-1,0,6.930988,10.26525,0,8.881784E-16,0,0.7114832,7.295776,6.930988,0,0,13.47608,17.47051,0,6.584293,-6.584293,19.27509,49.42321,0.1314593,7.624086,0.5691865,0,18.18199
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2551103,64.49789,63.66293,3.226336,3.226336,0,-1,0,3.226336,7.907122,0,0,0,0.2551103,3.396143,3.226336,0,0,20.79196,10.88621,0,3.141032,-3.141032,15.96415,40.93364,0.1314593,3.548969,0.2040882,0,11.14132
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3574433,62.80494,61.64886,0,0,0,-1,0,0,0,0,0,0,0.3574433,0,0,0,0,24.282,7.745181,0.3574433,0,0.3574433,16.30325,41.80313,0.1314505,0,0.2859547,0,8.102624
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,59.80859,59.80859,8.124906,7.663536,0,-1,0,7.663536,0,0,0.4613697,1.27386,0,8.06688,7.663536,0,0,23.92455,8.06688,0,8.06688,-8.06688,7.800015,20,0.1314505,8.937396,0,0,8.06688
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.96833,57.96833,6.617942,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.617942,7.279736,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,7.279736,0,0,8.426001E-16
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,56.24053,56.24053,3.867257,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.867257,4.253983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,4.253983,0,0,8.426001E-16
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,54.57407,54.57407,0.81977,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.81977,0.901747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,0.901747,0,0,8.426001E-16
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,53.44946,53.44946,0.3364459,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3364459,0.3700905,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,0.3700905,0,0,8.426001E-16
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1314505,0,0,0,8.426001E-16
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,51.44561,51.44561,0.6449873,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6449873,0.709486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,0.709486,0,0,8.426001E-16
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,50.78107,50.78107,0.8587463,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8587463,0.944621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,0.944621,0,0,8.426001E-16
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.00407,50.00407,0.4837425,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4837425,0.5321168,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,0.5321168,0,0,8.426001E-16
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,49.3702,49.3702,0.2050763,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2050763,0.2255839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1314505,0.2255839,0,0,8.426001E-16
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.87947,48.87947,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1316068,1.210851,0,12,8.426001E-16
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1218033,48.95204,48.5932,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.21161,1.776357E-15,0,0,0.1218033,0,0,8.8,8.36,24.52775,7.524,8.481803,0,8.481803,23.77755,60.96796,0.131747,0.9427755,0.09744261,12,7.645803
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.567484,52.90312,48.16381,5.248662,5.248662,12,0,3.372,5.248662,29.86446,0,0,0,1.567484,0,0,6.751338,6.413772,16.04595,15.15762,7.981256,0,7.981256,31.34924,80.3825,0.1319814,5.773528,1.253987,12,16.72511
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.566588,57.03117,49.05327,5.656345,5.656345,0,0,0,5.656345,45.37538,0,8.881784E-16,0,2.566588,5.954048,5.656345,0,0,8.064694,22.34075,0,3.38746,-3.38746,27.77854,71.22689,0.1319814,6.22198,2.053271,0,24.90734
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.228017,61.90231,51.5274,4.071966,4.071966,0,-1,0,4.071966,79.27418,0,0,0,3.228017,4.28628,4.071966,0,0,11.82854,18.95329,0,1.058262,-1.058262,26.66303,68.36662,0.1319814,4.479163,2.582414,0,22.18131
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.632087,65.82764,53.82774,2.150714,2.150714,0,-1,0,2.150714,168.8782,0,0,0,3.632087,2.26391,2.150714,0,0,13.00438,17.89503,1.368177,0,1.368177,27.961,71.69473,0.131948,2.365786,2.905669,0,21.52712
