Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.077031,66.33056,56.12807,1.06807,1.06807,0,-1,0,1.06807,288.0927,0,0,0,3.077031,1.124284,1.06807,0,0,11.63621,19.12639,1.952747,0,1.952747,29.81354,76.44482,0.1319003,1.174877,2.461625,0,22.20342
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.539382,74.42397,58.45907,0.9974132,0.9974132,0,-1,0,0.9974132,455.1155,0,0,0,4.539382,1.049909,0.9974132,0,0,9.683461,20.88386,3.489473,0,3.489473,33.12394,84.93302,0.131815,1.097154,3.631506,0,25.42324
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.257868,75.99293,60.84119,1.491804,1.491804,0,-1,0,1.491804,285.4175,0,0,0,4.257868,1.57032,1.491804,0,0,6.193988,24.02439,2.687549,0,2.687549,35.67358,91.47053,0.1317495,1.640984,3.406295,0,28.28226
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.422201,82.63818,62.33385,3.595794,3.595794,0,-1,0,3.595794,150.7928,0,0,0,5.422201,3.785047,3.595794,0,0,3.506439,26.44318,1.637154,0,1.637154,37.22672,95.45293,0.1317096,3.955374,4.337761,0,31.86538
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.040143,73.72726,63.0904,0.2409663,0.2409663,0,-1,0,0.2409663,1261.646,0.9172089,0,0,3.040143,0.2536488,0.2409663,0,0,1.869285,27.91662,1.869285,0,1.869285,39.00008,100,0.1316641,0.2650629,2.432114,0,30.95676
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.329075,75.84386,64.01053,2.71092,2.71092,0,-1,0,2.71092,122.8024,0.4754747,0,0,3.329075,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1316641,2.982012,2.66326,0,32.92805
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.854479,69.72865,63.42778,7.476389,7.476389,0,-1,0,7.476389,24.80447,0,8.881784E-16,0,1.854479,7.869884,7.476389,0,0,0,29.59898,0,6.015405,-6.015405,32.65928,83.74158,0.1316641,8.224029,1.483583,0,31.45346
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2502536,62.21981,61.41372,5.988932,5.988932,0,-1,0,5.988932,4.178602,0,0,0,0.2502536,6.304138,5.988932,0,0,6.683784,23.58357,0,6.053885,-6.053885,26.27793,67.37917,0.1316641,6.587825,0.2002029,0,23.83383
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,59.57345,59.57345,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.41032,17.52969,0,6.964709,-6.964709,18.93648,48.55498,0.1316641,7.278121,0,0,17.52969
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,57.76386,57.76386,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.14889,10.56498,0,5.487625,-5.487625,13.15202,33.72305,0.1316641,5.734569,0,0,10.56498
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.04628,56.04628,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.24625,5.077353,0,1.640532,-1.640532,11.42274,29.28903,0.1316641,1.714356,0,0,5.077353
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,54.36959,54.36959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.06906,3.436821,0,0,0,11.42274,29.28903,0.1316641,0,0,0,3.436821
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,53.28588,53.28588,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.06906,3.436821,0,0.06672195,-0.06672195,11.35241,29.10869,0.1316641,0.06972443,0,0,3.436821
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,52.33508,52.33508,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.1432,3.370099,0,1.999376,-1.999376,9.244885,23.70479,0.1316641,2.089347,0,0,3.370099
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,51.32293,51.32293,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.36473,1.370724,0,0.1085531,-0.1085531,9.13046,23.41139,0.1316641,0.113438,0,0,1.370724
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.48534,1.26217,0,0,0,9.13046,23.41139,0.1316641,0,0,0,1.26217
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.86094,49.86094,1.314529,1.199062,0,-1,0,1.199062,0,0,0.1154672,0.2469201,0,1.26217,1.199062,0,0,31.48534,1.26217,0,1.26217,-1.26217,7.800015,20,0.1316641,1.445982,0,0,1.26217
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,49.22707,49.22707,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316641,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.73634,48.73634,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318111,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1146867,48.81832,48.48074,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1146867,0,0,8.8,8.36,24.52775,7.524,8.474687,0,8.474687,23.7708,60.95065,0.1319057,0,0.09174936,12,7.638687
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.662608,53.05259,48.02068,0.489461,0.489461,9.289461,0,2.686234,0.489461,339.6815,0,0,0,1.662608,0,0,8.8,8.36,16.05307,15.15122,10.02261,0,10.02261,33.27908,85.33081,0.1319878,0.5384071,1.330087,12,16.81383
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,3.979015,61.67894,48.91014,0.894102,0.894102,0,0,0,0.894102,445.0292,0,0,0,3.979015,0.94116,0.894102,0,0,6.030458,24.17157,3.037855,0,3.037855,36.16105,92.72044,0.1319141,0.9835122,3.183212,0,28.15058
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.918319,71.79865,51.38427,1.877011,1.877011,0,-1,0,1.877011,315.3055,0.9499153,0,0,5.918319,1.975801,1.877011,0,0,2.992603,26.90564,2.992603,0,2.992603,39.00008,100,0.1318415,2.064712,4.734655,0,32.82396
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.835124,78.43013,53.65393,1.149824,1.149824,0,-1,0,1.149824,594.4495,5.624783,0,0,6.835124,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,1.264807,5.4681,0,36.4341
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.828503,86.07858,55.95426,5.763561,5.763561,0,-1,0,5.763561,135.8275,1.761597,0,0,7.828503,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,6.339917,6.262803,0,37.42748
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.642572,88.16086,58.25459,1.506501,1.506501,0,-1,0,1.506501,507.306,6.056781,0,0,7.642572,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,1.657151,6.114058,0,37.24155
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.541815,90.76311,60.61626,0.03623837,0.03623837,0,-1,0,0.03623837,20811.68,7.50367,0,0,7.541815,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,0.03986221,6.033453,0,37.14079
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.268542,91.37115,62.17027,3.490686,3.490686,0,-1,0,3.490686,208.2268,3.594136,0,0,7.268542,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,3.839755,5.814834,0,36.86752
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.799006,85.04884,62.9166,1.665013,1.665013,0,-1,0,1.665013,348.2859,4.04636,0,0,5.799006,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,1.831514,4.639205,0,35.39798
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.813089,77.49969,63.77539,0,0,0,-1,0,0,0,3.813089,0,0,3.813089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318415,0,3.050472,0,33.41207
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.072272,70.27154,63.20286,3.118606,3.118606,0,-1,0,3.118606,66.44866,0,0,0,2.072272,3.282743,3.118606,0,0,0,29.59898,0,1.210471,-1.210471,37.72413,96.72834,0.1318415,3.430466,1.657817,0,31.67125
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4007409,62.48199,61.18879,0,0,0,-1,0,0,0,0,0,0,0.4007409,0,0,0,0,1.344968,28.38851,0.4007409,0,0.4007409,38.10431,97.70316,0.1318318,0,0.3205927,0,28.78925
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9442272,28.74917,0,0,0,38.10431,97.70316,0.1318318,0,0,0,28.74917
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,57.56961,57.56961,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.9442272,28.74917,0,5.304718,-5.304718,32.51264,83.36558,0.1318318,5.543431,0,0,28.74917
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,55.87247,55.87247,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.838359,23.44446,0,6.860558,-6.860558,25.28098,64.82289,0.1318318,7.169283,0,0,23.44446
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,54.22646,54.22646,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.4612,16.5839,0,2.096761,-2.096761,23.0708,59.15577,0.1318318,2.191115,0,0,16.5839
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.13253,53.13253,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.79094,14.48714,0,0.6872836,-0.6872836,22.34634,57.29819,0.1318318,0.7182114,0,0,14.48714
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,52.19194,52.19194,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.55458,13.79985,0,1.193538,-1.193538,21.08824,54.0723,0.1318318,1.247247,0,0,13.79985
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,51.1798,51.1798,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.88074,12.60631,0,2.082179,-2.082179,18.89343,48.44459,0.1318318,2.175877,0,0,12.60631
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,50.49481,50.49481,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.19427,10.52414,0,1.185751,-1.185751,17.64354,45.23975,0.1318318,1.23911,0,0,10.52414
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,49.71781,49.71781,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.51177,9.338385,0,2.514218,-2.514218,14.99332,38.44433,0.1318318,2.627358,0,0,9.338385
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.08394,49.08394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30535,6.824166,0,0,0,14.99332,38.44433,0.1318318,0,0,0,6.824166
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,48.62387,48.62387,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.30535,6.824166,0,0.3196293,-0.3196293,14.6564,37.58044,0.1318318,0.3340126,0,0,6.824166
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07628259,48.56178,48.33761,1.996716,1.996716,0,0,0,1.996716,3.820403,0,2.220446E-16,0,0.07628259,2.101806,1.996716,0,0,25.66049,6.504537,0,2.025523,-2.025523,12.52131,32.10586,0.1318318,2.196387,0.06102607,0,6.58082
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.361831,52.00122,47.90822,10.90583,10.90583,12,0,3.372,10.90583,12.48719,0,0,0,1.361831,0,0,1.094174,1.039465,27.91107,4.479013,2.401297,0,2.401297,14.79938,37.94706,0.131897,11.99641,1.089465,12,5.840845
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.62734,56.92804,48.76701,2.160411,2.160411,10.96041,0,3.108984,2.160411,121.613,0,0,0,2.62734,0,0,8.8,8.36,25.50978,6.640181,10.98734,0,10.98734,25.22289,64.67394,0.1320415,2.376452,2.101872,12,9.267521
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.329246,61.94454,51.24114,2.021962,2.021962,0,-1,0,2.021962,164.6542,0,0,0,3.329246,2.128381,2.021962,0,0,14.52243,16.52879,1.200865,0,1.200865,26.36213,67.59506,0.1320125,2.224159,2.663397,0,19.85803
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.325087,71.89143,53.5108,2.232314,2.232314,0,-1,0,2.232314,238.5456,0,0,0,5.325087,2.349804,2.232314,0,0,13.32157,17.60957,2.975283,0,2.975283,29.18473,74.83249,0.1319405,2.455545,4.260069,0,22.93465
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.064046,69.5731,55.78046,4.546127,4.546127,0,-1,0,4.546127,89.39579,0,0,0,4.064046,4.785397,4.546127,0,0,10.34629,20.28732,0,0.7213507,-0.7213507,28.42436,72.88282,0.1319405,5.00074,3.251237,0,24.35137
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.755163,83.56046,58.08079,0,0,0,-1,0,0,0,0,0,0,6.755163,0,0,0,0,11.14779,19.56597,6.755163,0,6.755163,34.83287,89.31487,0.1317775,0,5.40413,0,26.32113
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.451136,80.52187,60.44246,2.662628,2.662628,0,-1,0,2.662628,204.7276,0,0,0,5.451136,2.802767,2.662628,0,0,4.392625,25.64561,2.648369,0,2.648369,37.34533,95.75707,0.1317136,2.928891,4.360909,0,31.09675
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.841053,79.64751,61.93512,1.99438,1.99438,0,-1,0,1.99438,242.7347,0.9974491,0,0,4.841053,2.099347,1.99438,0,0,1.744256,28.02915,1.744256,0,1.744256,39.00008,100,0.1316717,2.193818,3.872842,0,32.8702
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.727426,75.94035,62.68145,1.351999,1.351999,0,-1,0,1.351999,275.6973,2.304268,0,0,3.727426,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1316717,1.487199,2.981941,0,33.3264
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.878753,73.6142,63.55046,4.792744,4.792744,0,-1,0,4.792744,60.06483,0,0,0,2.878753,5.044993,4.792744,0,0,0,29.59898,0,2.16624,-2.16624,36.71666,94.1451,0.1316717,5.272018,2.303002,0,32.47773
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.92096,69.48284,62.96772,0,0,0,-1,0,0,0,0,0,0,1.92096,0,0,0,0,2.406934,27.43274,1.92096,0,1.92096,38.53904,98.81786,0.1316254,0,1.536768,0,29.3537
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.418172,62.31172,60.96387,3.363094,3.363094,0,-1,0,3.363094,12.43415,0,4.440892E-16,0,0.418172,3.540099,3.363094,0,0,0.4859738,29.1616,0,3.121927,-3.121927,35.24824,90.37993,0.1316254,3.699403,0.3345376,0,29.57977
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,59.17472,59.17472,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.954781,26.03967,0,6.532159,-6.532159,28.36274,72.72484,0.1316254,6.826106,0,0,26.03967
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21274,19.50752,0,0,0,28.36274,72.72484,0.1316254,0,0,0,19.50752
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,55.668,55.668,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.21274,19.50752,0,8.105935,-8.105935,19.81834,50.81615,0.1316254,8.470702,0,0,19.50752
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.03221,54.03221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21933,11.40158,0,0,0,19.81834,50.81615,0.1316254,0,0,0,11.40158
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21933,11.40158,0,0,0,19.81834,50.81615,0.1316254,0,0,0,11.40158
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.01814,52.01814,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.21933,11.40158,0,1.834015,-1.834015,17.88511,45.85918,0.1316254,1.916546,0,0,11.40158
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.006,51.006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25713,9.567565,0,0,0,17.88511,45.85918,0.1316254,0,0,0,9.567565
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,50.32101,50.32101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25713,9.567565,0,0,0,17.88511,45.85918,0.1316254,0,0,0,9.567565
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,49.57468,49.57468,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.25713,9.567565,0,0.6789764,-0.6789764,17.16941,44.02404,0.1316254,0.7095302,0,0,9.567565
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.94081,48.94081,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,23.01154,8.888589,0,0.9449866,-0.9449866,16.17331,41.46994,0.1316254,0.987511,0,0,8.888589
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,48.48074,48.48074,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,24.06153,7.943603,0,0.6477174,-0.6477174,15.49055,39.71929,0.1316254,0.6768647,0,0,7.943603
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1064275,48.50711,48.19448,0.8715568,0.8715568,0,0,0,0.8715568,12.2112,0,1.110223E-16,0,0.1064275,0.9174282,0.8715568,0,0,24.78121,7.295885,0,0.8110006,-0.8110006,14.63568,37.52732,0.1316254,0.9587125,0.08514202,0,7.402313
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.599981,52.5927,47.76509,0.2681308,0.2681308,0,0,0,0.2681308,596.7166,0,0,0,1.599981,0.2822429,0.2681308,0,0,25.68233,6.484884,1.317738,0,1.317738,15.8858,40.73274,0.1315937,0.2949439,1.279985,0,8.084866
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.200429,62.14714,48.62387,0,0,0,0,0,0,0,0,0,0,4.200429,0,0,0,0,24.36459,7.670849,4.200429,0,4.200429,19.87068,50.95035,0.1314929,0,3.360344,0,11.87128
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.367225,73.26955,51.06734,3.169757,3.169757,0,-1,0,3.169757,200.8742,0,0,0,6.367225,3.336586,3.169757,0,0,20.16416,11.45123,3.030638,0,3.030638,22.74579,58.32243,0.1314201,3.486733,5.09378,0,17.81846
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,6.973555,78.65924,53.337,0.09280921,0.09280921,0,-1,0,0.09280921,7513.861,0,0,0,6.973555,0.09769391,0.09280921,0,0,17.13352,14.17881,6.875861,0,6.875861,29.26881,75.04807,0.1312555,0.1020901,5.578844,0,21.15236
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.148725,82.30698,55.60666,0,0,0,-1,0,0,0,0,0,0,7.148725,0,0,0,0,10.25766,20.36708,7.148725,0,7.148725,36.05068,92.43746,0.1310847,0,5.71898,0,27.51581
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.336361,86.12832,57.88654,0.9631276,0.9631276,0,-1,0,0.9631276,761.7227,3.213608,0,0,7.336361,1.013819,0.9631276,0,0,3.108935,26.80094,3.108935,0,3.108935,39.00008,100,0.1310106,1.05944,5.869089,0,34.1373
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,6.922991,87.05729,60.20732,4.991081,4.991081,0,-1,0,4.991081,138.7072,1.669221,0,0,6.922991,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1310106,5.49019,5.538393,0,36.52197
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.320701,86.0213,61.7102,3.009553,3.009553,0,-1,0,3.009553,210.0213,3.15275,0,0,6.320701,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1310106,3.310508,5.056561,0,35.91968
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.640437,79.40305,62.45653,0.4021046,0.4021046,0,-1,0,0.4021046,1154.037,4.217169,0,0,4.640437,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1310106,0.4423151,3.71235,0,34.23941
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.006524,77.76492,63.31532,7.422832,7.422832,0,-1,0,7.422832,53.97567,0,0,0,4.006524,7.813508,7.422832,0,0,0,29.59898,0,3.806984,-3.806984,34.98716,89.71049,0.1310106,8.165115,3.205219,0,33.6055
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.537983,71.41101,62.68145,3.646932,3.646932,0,-1,0,3.646932,69.59228,4.440892E-16,0,0,2.537983,3.838876,3.646932,0,0,4.229983,25.79199,0,1.300893,-1.300893,33.6159,86.19445,0.1310106,4.011625,2.030386,0,28.32998
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3901499,61.98338,60.72873,7.70319,7.70319,0,-1,0,7.70319,5.064783,0,1.776357E-15,0.1135091,0.3901499,8.108621,7.70319,0,0,5.675419,24.4911,0,7.718471,-7.718471,25.47992,65.333,0.1310106,8.473509,0.3121199,0,24.88125
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,58.9498,58.9498,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,14.2515,16.77263,0,7.589935,-7.589935,17.47943,44.81895,0.1310106,7.931482,0,0,16.77263
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,57.12999,57.12999,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.68476,9.182694,0,4.098261,-4.098261,13.15948,33.74219,0.1310106,4.282683,0,0,9.182694
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23838,5.084433,0,0,0,13.15948,33.74219,0.1310106,0,0,0,5.084433
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23838,5.084433,0,0,0,13.15948,33.74219,0.1310106,0,0,0,5.084433
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.23838,5.084433,0,0,0,13.15948,33.74219,0.1310106,0,0,0,5.084433
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,51.81367,51.81367,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,27.23838,5.084433,0,0.289456,-0.289456,12.85437,32.95985,0.1310106,0.3024816,0,0,5.084433
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.8322,50.8322,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.56,4.794977,0,0.9757448,-0.9757448,11.82584,30.32261,0.1310106,1.019653,0,0,4.794977
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.17788,50.17788,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.64416,3.819232,0,2.977097,-2.977097,8.687704,22.27612,0.1310106,3.111067,0,0,3.819232
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,49.43155,49.43155,1.505462,0.8000282,0,-1,0,0.8000282,0,0,0.7054341,0.8559803,0,0.842135,0.8000282,0,0,31.95205,0.842135,0,0.842135,-0.842135,7.800015,20,0.1310106,1.656008,0,0,0.842135
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.79768,48.79768,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310106,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.36828,48.36828,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311529,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08168209,48.29095,48.05135,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.65411,0,0,0,0.08168209,0,0,8.8,8.36,24.52775,7.524,8.441682,0,8.441682,23.73949,60.87037,0.1313104,1.350298,0.06534567,12,7.605682
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.068416,53.90754,47.61173,1.276314,1.276314,10.07631,0,2.885308,1.276314,162.0617,0,0,0,2.068416,0,0,8.8,8.36,16.08607,15.12151,10.42842,0,10.42842,33.63276,86.23766,0.1314226,1.403945,1.654733,12,17.18993
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.464808,62.9343,48.48074,6.623163,6.623163,0,0,0,6.623163,67.41203,0,0,0,4.464808,6.97175,6.623163,0,0,5.657655,24.50709,0,2.506942,-2.506942,30.99021,79.46191,0.1314226,7.285479,3.571847,0,28.9719
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.536029,69.69897,50.89354,4.479207,4.479207,0,-1,0,4.479207,123.5939,0,0,0,5.536029,4.714955,4.479207,0,0,8.443147,22.00015,0.821074,0,0.821074,31.76915,81.45918,0.131403,4.927128,4.428823,0,27.53617
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.494774,76.3717,53.19387,1.674737,1.674737,0,-1,0,1.674737,387.8085,0,0,0,6.494774,1.762881,1.674737,0,0,7.622072,22.73911,4.731893,0,4.731893,36.25821,92.96959,0.1312906,1.842211,5.195819,0,29.23389
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.426483,83.41194,55.43286,4.287192,4.287192,0,-1,0,4.287192,173.2249,0.02346996,0,0,7.426483,4.512834,4.287192,0,0,2.890179,26.99782,2.890179,0,2.890179,39.00008,100,0.1312221,4.715911,5.941186,0,34.4243
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.12257,89.9976,57.73319,4.054868,4.054868,0,-1,0,4.054868,200.3165,3.854287,0,0,8.12257,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1312221,4.460355,6.498056,0,37.72155
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,6.975976,87.09781,60.03352,2.596746,2.596746,0,-1,0,2.596746,268.6429,4.242558,0,0,6.975976,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1312221,2.856421,5.580781,0,36.57495
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.703267,87.72596,61.58752,0,0,0,-1,0,0,0,6.703267,0,0,6.703267,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312221,0,5.362614,0,36.30225
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.777123,84.18015,62.28273,3.489996,3.489996,0,-1,0,3.489996,165.5338,2.103443,0,0,5.777123,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1312221,3.838995,4.621698,0,35.3761
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.262456,74.63343,63.14152,0,0,0,-1,0,0,0,3.262456,0,0,3.262456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312221,0,2.609965,0,32.86143
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.719559,68.35369,62.56899,1.950562,1.950562,0,-1,0,1.950562,88.1571,0,0,0,1.719559,2.053223,1.950562,0,0,0,29.59898,0,0.333664,-0.333664,38.64837,99.09818,0.1312221,2.145618,1.375647,0,31.31854
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4303515,62.00037,60.61626,5.731484,5.731484,0,-1,0,5.731484,7.508551,0,0,0,0.4303515,6.033142,5.731484,0,0,0.3707378,29.26531,0,5.60279,-5.60279,32.7425,83.95498,0.1312221,6.304633,0.3442812,0,29.69567
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,58.80667,58.80667,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.59606,23.66252,0,2.754508,-2.754508,29.839,76.5101,0.1312221,2.878461,0,0,23.66252
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.01753,57.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.656625,20.90802,0,0,0,29.839,76.5101,0.1312221,0,0,0,20.90802
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.3204,55.3204,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.656625,20.90802,0,3.221121,-3.221121,26.44364,67.80407,0.1312221,3.366071,0,0,20.90802
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,53.71527,53.71527,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.23565,17.68689,0,0.8058723,-0.8058723,25.59418,65.62596,0.1312221,0.8421366,0,0,17.68689
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,52.62134,52.62134,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.13106,16.88102,0,0.944855,-0.944855,24.59821,63.07221,0.1312221,0.9873735,0,0,16.88102
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,51.70121,51.70121,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.1809,15.93617,0,0.7911422,-0.7911422,23.76427,60.93391,0.1312221,0.8267435,0,0,15.93617
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,50.7504,50.7504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05995,15.14503,0,0,0,23.76427,60.93391,0.1312221,0,0,0,15.14503
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.06541,50.06541,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.05995,15.14503,0,1.010698,-1.010698,22.6989,58.2022,0.1312221,1.05618,0,0,15.14503
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.30886,49.30886,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.18295,14.13433,0,0.9362943,-0.9362943,21.71196,55.67159,0.1312221,0.9784276,0,0,14.13433
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,48.68522,48.68522,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.22327,13.19803,0,2.206012,-2.206012,19.38662,49.70919,0.1312221,2.305283,0,0,13.19803
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,48.2456,48.2456,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.6744,10.99202,0,1.104936,-1.104936,18.22192,46.72277,0.1312221,1.154658,0,0,10.99202
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06371417,48.14606,47.95934,0.05524555,0.05524555,0,0,0,0.05524555,115.329,0,0,0,0.06371417,0.05815321,0.05524555,0,0,21.90211,9.887084,0.005560955,0,0.005560955,18.22719,46.7363,0.1312219,0.06077011,0.05097133,0,9.950798
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5382389,49.11731,47.52994,3.483847,3.483847,0,0,0,3.483847,15.44956,0,4.440892E-16,0,0.5382389,3.667207,3.483847,0,0,21.89654,9.892089,0,3.128968,-3.128968,14.92897,38.27934,0.1312219,3.832231,0.4305911,0,10.43033
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.153095,51.85094,48.38873,3.12686,3.12686,0,0,0,3.12686,36.87709,0,4.440892E-16,0,1.153095,3.291431,3.12686,0,0,25.37317,6.763121,0,2.138336,-2.138336,12.67497,32.49985,0.1312219,3.439546,0.9224759,0,7.916215
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.12758,54.25175,50.81174,0,0,0,-1,0,0,0,0,0,0,1.12758,0,0,0,0,27.7491,4.624784,1.12758,0,1.12758,13.74468,35.24271,0.1311952,0,0.9020644,0,5.752365
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.648888,61.57569,53.08141,2.574227,2.574227,0,-1,0,2.574227,102.9004,4.440892E-16,0,0,2.648888,2.709712,2.574227,0,0,26.62152,5.639606,0,0.06082387,-0.06082387,13.68057,35.07831,0.1311952,2.831649,2.119111,0,8.288495
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.449544,66.82944,55.35107,0,0,0,-1,0,0,0,0,0,0,3.449544,0,0,0,0,26.68911,5.578783,3.449544,0,3.449544,16.95309,43.46938,0.1311135,0,2.759635,0,9.028327
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.324084,65.26882,57.62072,0.1812962,0.1812962,0,-1,0,0.1812962,1281.927,0,0,0,2.324084,0.1908381,0.1812962,0,0,23.23956,8.683372,2.133246,0,2.133246,18.97687,48.65854,0.131063,0.1994258,1.859267,0,11.00746
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.082383,63.43732,59.92105,1.881029,1.881029,0,-1,0,1.881029,57.54207,0,2.220446E-16,0,1.082383,1.980031,1.881029,0,0,21.10632,10.60329,0,0.8976477,-0.8976477,18.03066,46.23238,0.131063,2.069133,0.8659067,0,11.68568
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.235219,68.96642,61.41372,4.408301,4.408301,0,-1,0,4.408301,50.70477,0,0,0,2.235219,4.640317,4.408301,0,0,22.1037,9.705647,0,2.405098,-2.405098,15.49547,39.73189,0.131063,4.849132,1.788175,0,11.94087
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.646481,67.68248,62.17027,0,0,0,-1,0,0,0,0,0,0,1.646481,0,0,0,0,24.77603,7.300548,1.646481,0,1.646481,17.05746,43.73698,0.1310241,0,1.317185,0,8.947029
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.325207,67.39522,62.96772,0,0,0,-1,0,0,0,0,0,0,1.325207,0,0,0,0,23.12955,8.782381,1.325207,0,1.325207,18.31466,46.96058,0.1309927,0,1.060166,0,10.10759
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5068765,64.04893,62.39519,5.186388,5.186388,0,-1,0,5.186388,9.773208,0,8.881784E-16,0,0.5068765,5.459356,5.186388,0,0,21.80434,9.975068,0,4.952479,-4.952479,13.09429,33.57503,0.1309927,5.705027,0.4055012,0,10.48194
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4251896,61.80814,60.44246,2.33258,2.33258,0,-1,0,2.33258,18.2283,0,4.440892E-16,0,0.4251896,2.455347,2.33258,0,0,27.3071,5.022588,0,2.030158,-2.030158,10.95432,28.08793,0.1309927,2.565838,0.3401517,0,5.447778
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,58.63287,58.63287,5.543334,2.842809,0,-1,0,2.842809,0,0,2.700525,3.254858,0,2.992431,2.842809,0,0,29.56283,2.992431,0,2.992431,-2.992431,7.800015,20,0.1309927,6.097667,0,0,2.992431
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,56.8744,56.8744,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,55.20794,55.20794,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,53.60281,53.60281,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,51.55807,51.55807,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.60727,50.60727,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.94273,49.94273,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.16573,49.16573,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,48.56253,48.56253,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309927,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.13314,48.13314,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311022,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1045062,48.12243,47.8162,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,127.5196,1.776357E-15,0,0,0.1045062,0,0,8.8,8.36,24.52775,7.524,8.464506,0,8.464506,23.76114,60.92589,0.1312,0.09014834,0.08360497,12,7.628506
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.582653,52.14811,47.38681,2.868762,2.868762,11.66876,0,3.288197,2.868762,55.16848,1.776357E-15,0,0,1.582653,0,0,8.8,8.36,16.06325,15.14206,9.942653,0,9.942653,33.19357,85.11156,0.1314033,3.155639,1.266122,12,16.72471
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.506623,59.31657,48.2456,1.635552,1.635552,0,0,0,1.635552,214.3999,0,0,0,3.506623,1.721634,1.635552,0,0,6.120595,24.09044,1.784989,0,1.784989,34.88696,89.45357,0.1313612,1.799107,2.805298,0,27.59706
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.052363,63.8736,50.66861,3.421507,3.421507,0,-1,0,3.421507,118.438,0,0,0,4.052363,3.601586,3.421507,0,0,4.335606,25.69693,0.4507773,0,0.4507773,35.31461,90.55009,0.1313506,3.763658,3.241891,0,29.7493
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.774328,77.28033,52.93827,4.182819,4.182819,0,-1,0,4.182819,161.956,0,0,0,6.774328,4.402968,4.182819,0,0,3.884828,26.10263,2.37136,0,2.37136,37.56428,96.31847,0.1312947,4.601101,5.419463,0,32.87696
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.316973,78.0375,55.20794,0,0,0,-1,0,0,0,4.803505,0,0,6.316973,0,0,0,0,1.513468,28.23686,1.513468,0,1.513468,39.00008,100,0.1312591,0,5.053578,0,34.55383
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.780843,82.92715,57.47759,4.100256,4.100256,0,-1,0,4.100256,165.3761,2.464784,0,0,6.780843,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1312591,4.510282,5.424675,0,36.37982
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.000537,86.85349,59.74725,2.635851,2.635851,0,-1,0,2.635851,265.5893,4.225957,0,0,7.000537,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1312591,2.899436,5.60043,0,36.59951
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.188714,80.3354,61.25013,5.671965,5.671965,0,-1,0,5.671965,91.48,0,8.881784E-16,0,5.188714,5.970489,5.671965,0,0,0,29.59898,0,0.7817757,-0.7817757,38.17601,97.88702,0.1312591,6.239161,4.15097,0,34.78769
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.426227,73.94194,61.93512,3.052974,3.052974,0,-1,0,3.052974,112.2259,0,0,0,3.426227,3.213657,3.052974,0,0,0.8686396,28.8172,0.2125704,0,0.2125704,38.37768,98.4041,0.1312541,3.358271,2.740982,0,32.24343
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.877388,72.8029,62.80413,1.346697,1.346697,0,-1,0,1.346697,213.6626,0.8037429,0,0,2.877388,1.417575,1.346697,0,0,0.6560692,29.00852,0.6560692,0,0.6560692,39.00008,100,0.1312386,1.481366,2.30191,0,31.8859
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.751362,68.10243,62.22139,2.345305,2.345305,0,-1,0,2.345305,74.67526,0,0,0,1.751362,2.468742,2.345305,0,0,0,29.59898,0,0.7173794,-0.7173794,38.24389,98.06107,0.1312386,2.579835,1.40109,0,31.35034
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4402456,61.68145,60.26866,4.851694,4.851694,0,-1,0,4.851694,9.074059,0,0,0,0.4402456,5.107046,4.851694,0,0,0.7970883,28.8816,0,4.6668,-4.6668,33.32465,85.44766,0.1312386,5.336863,0.3521965,0,29.32184
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,58.45907,58.45907,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.982422,24.2148,0,8.8,-8.8,24.04864,61.66306,0.1312386,11.06049,0,0,24.2148
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,56.73126,56.73126,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.7602,15.4148,0,4.730418,-4.730418,19.06234,48.8777,0.1312386,4.943287,0,0,15.4148
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.03413,55.03413,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,21.01622,10.68438,0,1.107237,-1.107237,17.89521,45.88507,0.1312386,1.157062,0,0,10.68438
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,53.44946,53.44946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24648,9.577144,0,0,0,17.89521,45.88507,0.1312386,0,0,0,9.577144
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,52.36575,52.36575,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.24648,9.577144,0,0.04516764,-0.04516764,17.8476,45.76299,0.1312386,0.04720018,0,0,9.577144
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,51.44561,51.44561,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.29667,9.531976,0,2.046887,-2.046887,15.68999,40.23067,0.1312386,2.138997,0,0,9.531976
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,50.49481,50.49481,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.57099,7.485089,0,1.146689,-1.146689,14.48128,37.1314,0.1312386,1.19829,0,0,7.485089
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.83027,49.83027,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.84509,6.3384,0,0.7026932,-0.7026932,13.74057,35.23217,0.1312386,0.7343143,0,0,6.3384
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.08394,49.08394,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.62586,5.635707,0,0.1769188,-0.1769188,13.55408,34.75399,0.1312386,0.1848801,0,0,5.635707
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,48.48074,48.48074,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.82243,5.458788,0,1.300218,-1.300218,12.18353,31.23977,0.1312386,1.358727,0,0,5.458788
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.05135,48.05135,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.26712,4.158571,0,1.151617,-1.151617,10.96962,28.12718,0.1312386,1.203439,0,0,4.158571
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1271479,48.10695,47.73441,0.4430285,0.4430285,0,0,0,0.4430285,28.69972,0,5.551115E-17,0,0.1271479,0.4663458,0.4430285,0,0,29.54669,3.006954,0,0.3391978,-0.3391978,10.61208,27.2104,0.1312386,0.4873313,0.1017184,0,3.134102
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.939935,50.09482,47.30502,0,0,0,0,0,0,0,0,0,0,0.939935,0,0,0,0,29.92358,2.667756,0.939935,0,0.939935,11.50378,29.49681,0.1312165,0,0.7519481,0,3.607691
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.89658,57.14363,48.13314,0,0,0,0,0,0,0,0,0,0,2.89658,0,0,0,0,28.98364,3.513698,2.89658,0,2.89658,14.25171,36.54279,0.1311484,0,2.317264,0,6.410277
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.857748,66.69456,50.54593,3.554394,3.554394,0,-1,0,3.554394,136.6688,0,0,0,4.857748,3.741468,3.554394,0,0,26.08706,6.12062,1.11628,0,1.11628,15.31071,39.25816,0.1311222,3.909834,3.886198,0,10.97837
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.619465,76.49019,52.84626,3.798894,3.798894,0,-1,0,3.798894,174.2472,0,0,0,6.619465,3.998836,3.798894,0,0,24.97079,7.125271,2.62063,0,2.62063,17.79686,45.63288,0.1310607,4.178783,5.295572,0,13.74474
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.637308,79.31874,55.09547,3.56194,3.56194,0,-1,0,3.56194,186.3397,0,0,0,6.637308,3.74941,3.56194,0,0,22.35015,9.483838,2.887898,0,2.887898,20.53656,52.65774,0.1309929,3.918134,5.309846,0,16.12115
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.367762,72.47561,57.33446,2.468449,2.468449,0,-1,0,2.468449,176.9436,0,0,0,4.367762,2.598367,2.468449,0,0,19.46226,12.08295,1.769394,0,1.769394,22.21515,56.96182,0.1309515,2.715294,3.49421,0,16.45071
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.235273,78.6426,59.63479,3.349833,3.349833,0,-1,0,3.349833,156.2846,0,0,0,5.235273,3.526139,3.349833,0,0,17.69286,13.6754,1.709134,0,1.709134,23.83658,61.11932,0.1309114,3.684816,4.188219,0,18.91068
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.050589,83.97275,61.07633,1.479878,1.479878,0,-1,0,1.479878,408.8573,0,0,0,6.050589,1.557766,1.479878,0,0,15.98373,15.21362,4.492823,0,4.492823,28.09885,72.04818,0.1308063,1.627866,4.840471,0,21.26421
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.473734,77.91426,61.76132,0,0,0,-1,0,0,0,0,0,0,4.473734,0,0,0,0,11.49091,19.25716,4.473734,0,4.473734,32.343,82.93061,0.1307018,0,3.578988,0,23.7309
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.51996,75.00215,62.56899,0,0,0,-1,0,0,0,0,0,0,3.51996,0,0,0,0,7.017173,23.28352,3.51996,0,3.51996,35.68233,91.49297,0.1306197,0,2.815968,0,26.80348
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.825208,68.12655,61.99646,0,0,0,-1,0,0,0,0,0,0,1.825208,0,0,0,0,3.497212,26.45149,1.825208,0,1.825208,37.41388,95.93282,0.1305772,0,1.460167,0,28.2767
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4372593,61.43432,60.03352,0.572003,0.572003,0,-1,0,0.572003,76.44353,0,0,0,0.4372593,0.6021084,0.572003,0,0,1.672004,28.09417,0,0.1648492,-0.1648492,37.24011,95.48727,0.1305772,0.6292033,0.3498074,0,28.53143
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,58.20348,58.20348,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,1.85517,27.92933,0,7.027159,-7.027159,29.83283,76.49429,0.1305772,7.343381,0,0,27.92933
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,56.47567,56.47567,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.663124,20.90217,0,6.957492,-6.957492,22.49899,57.68961,0.1305772,7.27058,0,0,20.90217
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,54.82966,54.82966,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,17.39367,13.94467,0,2.590995,-2.590995,19.76785,50.68668,0.1305772,2.707589,0,0,13.94467
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,53.28588,53.28588,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,20.27255,11.35368,0,0.3553884,-0.3553884,19.39323,49.72614,0.1305772,0.3713809,0,0,11.35368
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,52.19194,52.19194,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.66743,10.99829,0,0.5885129,-0.5885129,18.77288,48.13551,0.1305772,0.614996,0,0,10.99829
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,51.24114,51.24114,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,21.32133,10.40978,0,0.05562669,-0.05562669,18.71425,47.98516,0.1305772,0.05812989,0,0,10.40978
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.35168,50.35168,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,21.38314,10.35415,0,1.061045,-1.061045,17.59581,45.11737,0.1305772,1.108792,0,0,10.35415
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,49.68714,49.68714,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,22.56208,9.293107,0,0.4948671,-0.4948671,17.07417,43.77985,0.1305772,0.5171362,0,0,9.293107
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.94081,48.94081,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,23.11193,8.79824,0,0.4282446,-0.4282446,16.62276,42.62239,0.1305772,0.4475156,0,0,8.79824
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,48.33761,48.33761,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,23.58776,8.369995,0,0.8746303,-0.8746303,15.70082,40.25844,0.1305772,0.9139887,0,0,8.369995
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.92867,47.92867,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,24.55957,7.495365,0,0.4912862,-0.4912862,15.18296,38.9306,0.1305772,0.5133941,0,0,7.495365
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06214434,47.79344,47.61173,2.52647,2.52647,0,0,0,2.52647,2.45973,0,4.440892E-16,0,0.06214434,2.659442,2.52647,0,0,25.10544,7.004078,0,2.597297,-2.597297,12.44517,31.91063,0.1305772,2.779117,0.04971547,0,7.066223
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7014771,49.25296,47.18233,2.459583,2.459583,0,0,0,2.459583,28.52016,0,4.440892E-16,0,0.7014771,2.589035,2.459583,0,0,27.99133,4.406781,0,1.887558,-1.887558,10.45551,26.80895,0.1305772,2.705542,0.5611816,0,5.108258
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.252797,51.78049,48.02068,4.465755,4.465755,12,0,3.372,4.465755,28.05341,0,0,0,1.252797,0,0,7.534245,7.157533,30.08862,2.519223,8.410329,0,8.410329,18.43425,47.26721,0.1308185,4.912331,1.002237,12,3.77202
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.339047,54.49458,50.4028,1.523104,1.523104,0,-1,0,1.523104,87.91568,0,0,0,1.339047,1.603267,1.523104,0,0,21.67829,10.08852,0,0.2642202,-0.2642202,18.15574,46.55308,0.1308185,1.675414,1.071238,0,11.42757
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.77109,58.25428,52.70313,4.587693,4.587693,0,-1,0,4.587693,38.60524,0,0,0,1.77109,4.82915,4.587693,0,0,21.97186,9.824299,0,3.05806,-3.05806,14.93226,38.28777,0.1308185,5.046462,1.416872,0,11.59539
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.026853,68.51462,54.95234,4.251198,4.251198,0,-1,0,4.251198,94.72278,0,0,0,4.026853,4.474945,4.251198,0,0,25.36971,6.766239,0,0.4480923,-0.4480923,14.45993,37.07666,0.1308185,4.676318,3.221482,0,10.79309
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.580433,69.32046,57.19133,0.28803,0.28803,0,-1,0,0.28803,1243.076,0,0,0,3.580433,0.3031895,0.28803,0,0,25.86759,6.318147,3.277243,0,3.277243,17.56899,45.04861,0.1307421,0.316833,2.864346,0,9.89858
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.62865,75.92358,59.46099,0.381733,0.381733,0,-1,0,0.381733,1212.536,0,0,0,4.62865,0.4018243,0.381733,0,0,22.59035,9.267666,4.226826,0,4.226826,21.57891,55.33043,0.1306438,0.4199063,3.70292,0,13.89632
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.151807,75.63744,60.90253,0,0,0,-1,0,0,0,0,0,0,4.151807,0,0,0,0,18.36352,13.07181,4.151807,0,4.151807,25.51766,65.42977,0.1305474,0,3.321446,0,17.22362
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.603087,70.48035,61.58752,1.214136,1.214136,0,-1,0,1.214136,214.3982,0,0,0,2.603087,1.278038,1.214136,0,0,14.21171,16.80844,1.325048,0,1.325048,26.77471,68.65298,0.1305167,1.33555,2.082469,0,19.41152
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.568963,71.21889,62.39519,1.323275,1.323275,0,-1,0,1.323275,194.1367,0,0,0,2.568963,1.392921,1.323275,0,0,12.88667,18.00098,1.176041,0,1.176041,27.8904,71.51372,0.1304894,1.455603,2.05517,0,20.56994
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.028483,65.14284,61.76132,4.877624,4.877624,0,-1,0,4.877624,21.08574,0,0,0,1.028483,5.134341,4.877624,0,0,11.71062,19.05942,0,4.105858,-4.105858,23.56245,60.41642,0.1304894,5.365386,0.8227865,0,20.0879
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.376111,61.00997,59.80859,0,0,0,-1,0,0,0,0,0,0,0.376111,0,0,0,0,16.27269,14.95356,0.376111,0,0.376111,23.91926,61.33131,0.1304807,0,0.3008888,0,15.32967
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.999,57.999,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,15.89658,15.29206,0,0.1912491,-0.1912491,23.71767,60.81441,0.1304807,0.1998554,0,0,15.29206
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,56.30187,56.30187,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,16.10908,15.10081,0,2.728825,-2.728825,20.84123,53.43895,0.1304807,2.851622,0,0,15.10081
