Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.377892,60.05858,49.33953,4.126917,4.126917,0,-1,0,4.126917,81.85023,0,0,0,3.377892,4.344124,4.126917,0,0,18.81353,12.6668,0,0.9662322,-0.9662322,20.13349,51.62424,0.1320792,4.539609,2.702313,0,16.04469
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.930738,64.41566,51.55807,2.929783,2.929783,0,-1,0,2.929783,134.1648,0,0,0,3.930738,3.083982,2.929783,0,0,19.88713,11.70056,0.8467558,0,0.8467558,20.9368,53.68399,0.13206,3.222761,3.14459,0,15.6313
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.247898,71.87892,53.7664,0.7911353,0.7911353,0,-1,0,0.7911353,663.3376,0,0,0,5.247898,0.832774,0.7911353,0,0,19.04037,12.46264,4.415124,0,4.415124,25.12535,64.42385,0.1319603,0.8702488,4.198318,0,17.71054
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.547894,84.60994,55.90314,2.586704,2.586704,0,-1,0,2.586704,291.7959,0,0,0,7.547894,2.722846,2.586704,0,0,14.62525,16.43626,4.825048,0,4.825048,29.70279,76.16086,0.1318514,2.845374,6.038315,0,23.98415
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,6.931528,84.36072,58.05012,6.155385,6.155385,0,-1,0,6.155385,112.6092,0,0,0,6.931528,6.479353,6.155385,0,0,9.800199,20.7788,0.4521748,0,0.4521748,30.13177,77.26078,0.1318413,6.770924,5.545222,0,27.71033
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.795517,72.63376,59.46099,8.672715,8.36,0,-1,0,8.36,45.40093,0,0.3127153,1.179987,3.795517,8.8,8.36,0,0,9.348023,21.18576,0,5.004483,-5.004483,24.85658,63.73468,0.1318413,9.539987,3.036414,0,24.98128
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.244679,71.17451,60.03352,2.785155,2.785155,0,-1,0,2.785155,116.4991,0,0,0,3.244679,2.931742,2.785155,0,0,14.90856,16.18127,0.3129373,0,0.3129373,25.15346,64.49591,0.1318342,3.06367,2.595743,0,19.42595
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.750245,70.16402,60.79007,2.06982,2.06982,0,-1,0,2.06982,132.8736,0,0,0,2.750245,2.178758,2.06982,0,0,14.59562,16.46292,0.5714867,0,0.5714867,25.69562,65.88606,0.1318213,2.276802,2.200196,0,19.21316
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.253819,67.75685,60.20732,2.575305,2.575305,0,-1,0,2.575305,87.51659,0,0,0,2.253819,2.710848,2.575305,0,0,14.02414,16.97726,0,0.4570284,-0.4570284,25.21387,64.6508,0.1318213,2.832836,1.803055,0,19.23108
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4241368,59.65815,58.31594,0,0,0,-1,0,0,0,0,0,0,0.4241368,0,0,0,0,14.53195,16.52023,0.4241368,0,0.4241368,25.61624,65.68253,0.1318118,0,0.3393094,0,16.94436
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,56.58813,56.58813,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,14.10781,16.90195,0,5.693189,-5.693189,19.61509,50.295,0.1318118,5.949382,0,0,16.90195
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.00346,55.00346,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,20.43357,11.20876,0,5.265263,-5.265263,14.06501,36.06407,0.1318118,5.502199,0,0,11.20876
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,53.42901,53.42901,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,26.28386,5.9435,0,4.922823,-4.922823,8.875903,22.75868,0.1318118,5.14435,0,0,5.9435
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.98747,51.98747,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,31.75367,1.020677,0,0.2586715,-0.2586715,8.60324,22.05955,0.1318118,0.2703117,0,0,1.020677
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.95488,50.95488,2.319977,0.7239051,0,-1,0,0.7239051,0,0,1.596072,1.828069,0,0.7620053,0.7239051,0,0,32.04108,0.7620053,0,0.7620053,-0.7620053,7.800015,20,0.1318118,2.551975,0,0,0.7620053
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.03474,50.03474,0.02106393,0,0,-1,0,0,0,0,0.02106393,0.02317032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318118,0.02317032,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,49.22707,49.22707,0.3418867,0,0,-1,0,0,0,0,0.3418867,0.3760754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318118,0.3760754,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,48.48074,48.48074,0.5066706,0,0,-1,0,0,0,0,0.5066706,0.5573376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318118,0.5573376,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.8162,47.8162,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318118,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,47.27435,47.27435,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318118,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.89607,46.89607,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319334,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.140567,46.95727,46.54847,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.374,1.776357E-15,0,0,0.140567,0,0,8.8,8.36,24.52775,7.524,8.500567,0,8.500567,23.79535,61.01361,0.1320669,1.075718,0.1124536,12,7.664567
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.375137,50.26652,46.18041,5.8446,5.8446,12,0,3.372,5.8446,23.52834,0,0,0,1.375137,0,0,6.1554,5.847631,16.02719,15.17451,7.222768,0,7.222768,30.64747,78.58311,0.1322616,6.42906,1.10011,12,16.54965
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.176726,56.85043,46.98809,3.366425,3.366425,8.712732,0,2.540321,3.366425,94.36499,0,0,0,3.176726,0,0,5.346308,5.078992,8.804419,21.675,8.255718,0,8.255718,38.47953,98.66528,0.1323489,3.703067,2.541381,12,24.85173
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,3.986144,62.01827,49.1964,0.2887379,0.2887379,0,-1,0,0.2887379,1380.541,3.133509,0,0,3.986144,0.3039346,0.2887379,0,0,0.5487,29.10515,0.5487,0,0.5487,39.00008,100,0.1323366,0.3176116,3.188915,0,33.09129
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.151658,65.09069,51.44561,0,0,0,-1,0,0,0,4.151658,0,0,4.151658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323366,0,3.321326,0,33.75064
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.548337,68.99506,53.62326,0.4085476,0.4085476,0,-1,0,0.4085476,1113.294,4.118287,0,0,4.548337,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1323366,0.4494024,3.638669,0,34.14732
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.107702,73.60434,55.74979,5.60047,5.60047,0,-1,0,5.60047,91.20132,0,0,0,5.107702,5.895231,5.60047,0,0,0,29.59898,0,0.7875293,-0.7875293,38.16995,97.87147,0.1323366,6.160517,4.086162,0,34.70668
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.300946,76.90002,57.90699,0,0,0,-1,0,0,0,4.425913,0,0,5.300946,0,0,0,0,0.8750326,28.81145,0.8750326,0,0.8750326,39.00008,100,0.1323169,0,4.240757,0,34.1124
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.452539,75.01602,59.28719,1.775759,1.775759,0,-1,0,1.775759,250.7401,2.583319,0,0,4.452539,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1323169,1.953335,3.562032,0,34.05152
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.125539,63.52874,59.86994,0.464417,0.464417,0,-1,0,0.464417,242.3553,0.6366792,0,0,1.125539,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1323169,0.5108587,0.9004314,0,30.72452
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.468678,68.95727,60.61626,3.178971,3.178971,0,-1,0,3.178971,77.65653,0,0,0,2.468678,3.346285,3.178971,0,0,0,29.59898,0,0.8776067,-0.8776067,38.075,97.62801,0.1323169,3.496868,1.974943,0,32.06766
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.7872738,62.57572,60.03352,0,0,0,-1,0,0,0,0,0,0,0.7872738,0,0,0,0,0.9751185,28.72137,0.7872738,0,0.7872738,38.82187,99.54307,0.1322992,0,0.6298191,0,29.50865
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4506362,59.59829,58.1728,2.300931,2.300931,0,-1,0,2.300931,19.58495,0,0,0,0.4506362,2.422033,2.300931,0,0,0.1878447,29.42992,0,1.971397,-1.971397,36.74384,94.21478,0.1322992,2.531024,0.3605089,0,29.88055
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,56.41433,56.41433,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.378285,27.45852,0,2.173434,-2.173434,34.45284,88.34043,0.1322992,2.271238,0,0,27.45852
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,54.82966,54.82966,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.793212,25.28509,0,8.8,-8.8,25.17682,64.55583,0.1322992,12.17366,0,0,25.28509
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,53.28588,53.28588,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.57099,16.48509,0,1.805042,-1.805042,23.27414,59.67717,0.1322992,1.886269,0,0,16.48509
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,51.84434,51.84434,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.57659,14.68005,0,0.4436401,-0.4436401,22.8065,58.4781,0.1322992,0.4636039,0,0,14.68005
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.8322,50.8322,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.06952,14.23641,0,0.6029637,-0.6029637,22.17093,56.84841,0.1322992,0.6300971,0,0,14.23641
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.94273,49.94273,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.73948,13.63344,0,1.950003,-1.950003,20.11544,51.57795,0.1322992,2.037753,0,0,13.63344
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.11461,49.11461,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.90615,11.68344,0,2.028993,-2.028993,17.97669,46.094,0.1322992,2.120298,0,0,11.68344
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,48.36828,48.36828,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.16059,9.654446,0,1.762712,-1.762712,16.11863,41.32975,0.1322992,1.842034,0,0,9.654446
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,47.73441,47.73441,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.11916,7.891733,0,1.207225,-1.207225,14.84611,38.06686,0.1322992,1.261551,0,0,7.891733
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.18233,47.18233,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.46052,6.684508,0,1.372949,-1.372949,13.39889,34.35606,0.1322992,1.434731,0,0,6.684508
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.78361,46.78361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.98602,5.311559,0,0,0,13.39889,34.35606,0.1322992,0,0,0,5.311559
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.06934212,46.63725,46.43601,0.09639126,0.09639126,0,0,0,0.09639126,71.93819,0,0,0,0.06934212,0.1014645,0.09639126,0,0,26.98602,5.311559,0,0.03212236,-0.03212236,13.36503,34.26924,0.1322992,0.1060304,0.0554737,0,5.380901
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5689486,47.75153,46.0884,2.473688,2.473688,0,0,0,2.473688,23.00002,0,4.440892E-16,0,0.5689486,2.603882,2.473688,0,0,27.02171,5.279437,0,2.034933,-2.034933,11.22002,28.76923,0.1322992,2.721057,0.4551589,0,5.848385
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.568238,51.59687,46.89607,2.410447,2.410447,0,0,0,2.410447,65.06004,0,0,0,1.568238,2.537313,2.410447,0,0,29.28275,3.244503,0,0.9690748,-0.9690748,10.19853,26.15002,0.1322992,2.651492,1.25459,0,4.812741
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.654772,57.38652,49.11461,7.32963,4.683691,0,-1,0,4.683691,56.6812,0,2.645939,5.396529,2.654772,4.930201,4.683691,0,0,30.3595,2.275429,0,2.275429,-2.275429,7.800015,20,0.1322992,8.062593,2.123818,0,4.930201
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.048977,61.0986,51.3536,3.915348,2.896528,0,-1,0,2.896528,105.2632,0,1.018819,3.727577,3.048977,3.048977,2.896528,0,0,32.88775,0,0,0,0,7.800015,20,0.1322992,4.306883,2.439182,0,3.048977
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.082036,67.15621,53.54147,2.923536,2.923536,0,-1,0,2.923536,139.6267,0,0,2.440302,4.082036,3.077406,2.923536,0,0,32.88775,0,1.00463,0,1.00463,8.753091,22.44378,0.1322766,3.215889,3.265629,0,4.082036
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.466204,67.23531,55.668,5.983111,4.151852,0,-1,0,4.151852,83.48573,0,1.831259,5.063885,3.466204,4.370371,4.151852,0,0,31.88312,0.9041669,0,0.9041669,-0.9041669,7.800015,20,0.1322766,6.581423,2.772963,0,4.370371
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.181704,76.30825,57.8252,1.148109,1.148109,0,-1,0,1.148109,451.3252,0,0,0.2783957,5.181704,1.208535,1.148109,0,0,32.88775,0,3.973169,0,3.973169,11.56929,29.6648,0.1321874,1.26292,4.145363,0,5.181704
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.877555,68.89268,59.17472,6.086222,6.086222,0,-1,0,6.086222,47.27983,0,8.881784E-16,2.751049,2.877555,6.406549,6.086222,0,0,28.91459,3.575852,0,3.528993,-3.528993,7.849409,20.12665,0.1321874,6.694844,2.302044,0,6.453407
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.271678,63.89165,59.74725,2.524765,1.25261,0,-1,0,1.25261,101.5223,0,1.272155,2.491107,1.271678,1.318536,1.25261,0,0,32.83569,0.04685834,0,0.04685834,-0.04685834,7.800015,20,0.1321874,2.777241,1.017342,0,1.318536
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2003375,61.14432,60.5038,3.213671,0.1903206,0,-1,0,0.1903206,105.2632,0,3.02335,3.496974,0.2003375,0.2003375,0.1903206,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,3.535038,0.16027,0,0.2003375
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9669486,63.00163,59.86994,6.502184,0.9186012,0,-1,0,0.9186012,105.2632,0,5.583583,6.968683,0.9669486,0.9669486,0.9186012,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,7.152403,0.7735589,0,0.9669486
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3592043,59.16254,58.02967,2.371011,0.3412441,0,-1,0,0.3412441,105.2632,0,2.029767,2.539864,0.3592043,0.3592043,0.3412441,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,2.608113,0.2873635,0,0.3592043
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,56.30187,56.30187,7.535456,0,0,-1,0,0,0,0,7.535456,8.289001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,8.289001,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,54.74787,54.74787,2.499465,0,0,-1,0,0,0,0,2.499465,2.749412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,2.749412,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,53.19387,53.19387,13.50853,0,0,-1,0,0,0,0,13.50853,14.85938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,14.85938,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,51.76255,51.76255,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,50.71973,50.71973,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.83027,49.83027,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.0226,49.0226,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,48.2456,48.2456,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,47.61173,47.61173,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.10055,47.10055,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321874,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,46.72227,46.72227,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323538,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1304996,46.76394,46.38489,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.655773,0,0,0,0.1304996,0,0,8.8,8.36,24.52775,7.524,8.490499,0,8.490499,23.7858,60.98912,0.1325206,1.875051,0.1043997,12,7.6545
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.457417,50.33926,46.00661,3.485885,3.485885,11.74592,0,3.307719,3.485885,41.8091,0,0,0,1.457417,0,0,8.260038,7.847036,16.03725,15.16545,9.304453,0,9.304453,32.61278,83.62235,0.1327277,3.834473,1.165934,12,16.62287
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.668803,54.99693,46.81428,2.173034,2.173034,0,0,0,2.173034,122.8146,0,0,0,2.668803,2.287404,2.173034,0,0,6.7328,23.53946,0.3813989,0,0.3813989,32.97461,84.55011,0.1327192,2.390337,2.135043,0,26.20826
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.126992,62.30345,49.00215,0,0,0,-1,0,0,0,0,0,0,4.126992,0,0,0,0,6.351401,23.88272,4.126992,0,4.126992,36.88982,94.58909,0.1326267,0,3.301594,0,28.00971
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.01006,64.31857,51.21047,4.056289,4.056289,0,-1,0,4.056289,98.86032,0,0,0,4.01006,4.269778,4.056289,0,0,2.22441,27.59701,0,0.2597174,-0.2597174,36.61605,93.88712,0.1326267,4.461917,3.208048,0,31.60707
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.884089,66.2376,53.36767,4.638089,4.638089,0,-1,0,4.638089,83.74332,0,0,0,3.884089,4.882198,4.638089,0,0,2.512985,27.33729,0,0.998109,-0.998109,35.56395,91.18944,0.1326267,5.101897,3.107271,0,31.22138
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.233289,69.89478,55.4942,1.041691,1.041691,0,-1,0,1.041691,406.3862,0,0,0,4.233289,1.096517,1.041691,0,0,3.621994,26.33918,3.136772,0,3.136772,38.53976,98.81969,0.1325565,1.14586,3.386631,0,30.57247
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.087676,61.12849,57.6514,0,0,0,-1,0,0,0,0.6024531,0,0,1.087676,0,0,0,0,0.4852226,29.16228,0.4852226,0,0.4852226,39.00008,100,0.1325456,0,0.8701405,0,30.24995
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.878631,72.44326,59.00092,3.697889,3.697889,0,-1,0,3.697889,104.8877,0,0,0,3.878631,3.892514,3.697889,0,0,0,29.59898,0,0.0138837,-0.0138837,38.98544,99.96248,0.1325456,4.067677,3.102905,0,33.47761
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.664804,65.04326,59.57345,2.862044,2.862044,0,-1,0,2.862044,58.16838,0,0,0,1.664804,3.012677,2.862044,0,0,0.01542633,29.58509,0,1.347873,-1.347873,37.56466,96.31945,0.1325456,3.148248,1.331843,0,31.2499
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.690908,65.9202,60.33,0.3033186,0.3033186,0,-1,0,0.3033186,557.4693,0,0,0,1.690908,0.3192828,0.3033186,0,0,1.513063,28.23722,1.371626,0,1.371626,38.8659,99.65595,0.1325149,0.3336505,1.352727,0,29.92813
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9672347,62.82489,59.69613,3.142992,3.142992,0,-1,0,3.142992,30.77433,0,0,0,0.9672347,3.308412,3.142992,0,0,0.1414376,29.47168,0,2.341178,-2.341178,36.39808,93.32822,0.1325149,3.457291,0.7737878,0,30.43892
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4166421,59.139,57.8252,8.826353,8.36,0,-1,0,8.36,4.983757,0,0.466353,1.348988,0.4166421,8.8,8.36,0,0,2.742746,27.13051,0,8.383358,-8.383358,27.56124,70.66972,0.1325149,9.708988,0.3333137,0,27.54715
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,56.12807,56.12807,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,12.05759,18.74715,0,7.209742,-7.209742,19.96151,51.18326,0.1325149,7.534181,0,0,18.74715
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,54.57407,54.57407,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,20.06841,11.53741,0,6.159481,-6.159481,13.46885,34.53544,0.1325149,6.436657,0,0,11.53741
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.02007,53.02007,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.91228,5.377926,0,3.030038,-3.030038,10.27491,26.34586,0.1325149,3.16639,0,0,5.377926
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,51.6092,51.6092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27899,2.347888,0,0,0,10.27491,26.34586,0.1325149,0,0,0,2.347888
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,50.60727,50.60727,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.27899,2.347888,0,0.2129637,-0.2129637,10.05042,25.77026,0.1325149,0.2225471,0,0,2.347888
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,49.68714,49.68714,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.51562,2.134924,0,1.847217,-1.847217,8.103285,20.77761,0.1325149,1.930342,0,0,2.134924
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.91014,48.91014,1.988384,0.2733212,0,-1,0,0.2733212,0,0,1.715063,1.913901,0,0.2877065,0.2733212,0,0,32.56808,0.2877065,0,0.2877065,-0.2877065,7.800015,20,0.1325149,2.187222,0,0,0.2877065
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.16381,48.16381,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325149,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,47.52994,47.52994,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325149,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.00853,47.00853,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325149,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,46.64048,46.64048,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326087,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05189789,46.44331,46.29287,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.421819,1.776357E-15,0,0,0.05189789,0,0,8.8,8.36,24.52775,7.524,8.411898,0,8.411898,23.71124,60.79792,0.1327509,1.291045,0.04151831,12,7.575898
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.434312,50.18447,45.92482,3.146122,3.146122,11.47508,0,3.239196,3.146122,45.58984,0,0,0,1.434312,0,0,8.328959,7.912511,16.11586,15.09471,9.346824,0,9.346824,32.57841,83.53422,0.1329426,3.460734,1.14745,12,16.52902
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.542005,57.78889,46.72227,3.632088,3.632088,0,0,0,3.632088,97.5198,0,0,0,3.542005,3.823251,3.632088,0,0,6.769032,23.50685,0,0.2812455,-0.2812455,32.28195,82.77407,0.1329426,3.995297,2.833604,0,27.04885
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.938509,65.11324,48.87947,3.517695,3.517695,0,-1,0,3.517695,140.3905,0,0,0,4.938509,3.702837,3.517695,0,0,7.081527,23.2256,1.235672,0,1.235672,33.45421,85.77986,0.132915,3.869465,3.950807,0,28.16411
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.720743,70.70416,51.12868,1.416845,1.416845,0,-1,0,1.416845,403.7664,0,0,0,5.720743,1.491416,1.416845,0,0,5.845856,24.33771,4.229327,0,4.229327,37.4665,96.06776,0.1328207,1.558529,4.576594,0,30.05845
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.089406,79.11965,53.28588,1.378643,1.378643,0,-1,0,1.378643,514.2308,4.021675,0,0,7.089406,1.451203,1.378643,0,0,1.616529,28.1441,1.616529,0,1.616529,39.00008,100,0.1327847,1.516507,5.671525,0,35.23351
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.231572,82.41412,55.38174,0,0,0,-1,0,0,0,7.231572,0,0,7.231572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327847,0,5.785257,0,36.83055
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.476168,81.55529,57.50826,2.397683,2.397683,0,-1,0,2.397683,270.1011,3.952292,0,0,6.476168,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1327847,2.637451,5.180935,0,36.07515
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.759038,79.98343,58.85779,0,0,0,-1,0,0,0,5.759038,0,0,5.759038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327847,0,4.607231,0,35.35802
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.87291,76.86459,59.40987,4.260032,4.260032,0,-1,0,4.260032,114.3867,0.3886656,0,0,4.87291,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1327847,4.686036,3.898328,0,34.47189
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.27717,67.78551,60.1562,3.684789,3.684789,0,-1,0,3.684789,61.79919,0,0,0,2.27717,3.878725,3.684789,0,0,0,29.59898,0,1.601555,-1.601555,37.31189,95.67133,0.1327847,4.053267,1.821736,0,31.87615
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.903867,65.86524,59.57345,6.388529,6.388529,0,-1,0,6.388529,29.80133,0,0,0,1.903867,6.724767,6.388529,0,0,1.779506,27.99742,0,4.8209,-4.8209,32.23022,82.64141,0.1327847,7.027381,1.523093,0,29.90129
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4504965,59.13324,57.71274,5.243581,5.243581,0,-1,0,5.243581,8.591391,0,8.881784E-16,0,0.4504965,5.519558,5.243581,0,0,7.136062,23.17652,0,5.069062,-5.069062,26.88696,68.94077,0.1327847,5.767939,0.3603972,0,23.62702
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.01561,56.01561,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.76835,18.10746,0,6.641946,-6.641946,19.88573,50.98895,0.1327847,6.940834,0,0,18.10746
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,54.49228,54.49228,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.14829,11.46551,0,7.06469,-7.06469,12.43889,31.89453,0.1327847,7.382601,0,0,11.46551
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.93827,52.93827,8.079764,4.180782,0,-1,0,4.180782,0,0,3.898982,4.706959,0,4.400824,4.180782,0,0,27.99795,4.400824,0,4.400824,-4.400824,7.800015,20,0.1327847,8.887741,0,0,4.400824
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,51.55807,51.55807,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,50.49481,50.49481,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,49.60535,49.60535,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.82835,48.82835,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.05135,48.05135,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,47.44815,47.44815,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.92674,46.92674,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327847,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,46.54847,46.54847,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329527,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1128537,46.5384,46.21109,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.00278,0,0,0,0.1128537,0,0,8.8,8.36,24.52775,7.524,8.472854,0,8.472854,23.76906,60.94619,0.1330852,1.128252,0.09028298,12,7.636854
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.317815,49.76646,45.86348,5.183517,5.183517,12,0,3.372,5.183517,25.42319,0,0,0,1.317815,0,0,6.816483,6.475659,16.0549,15.14957,7.793474,0,7.793474,31.1626,79.90395,0.1332909,5.701868,1.054252,12,16.46738
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.447875,57.38336,46.64048,1.416799,1.416799,6.483694,0,1.976375,1.416799,243.3567,0,0,0,3.447875,0,0,5.066895,4.81355,8.261425,22.16369,8.261425,0,8.261425,39.00008,100,0.1332706,1.558479,2.7583,12,25.61157
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.654715,67.73626,48.79768,2.322705,2.322705,0,-1,0,2.322705,243.4539,3.209763,0,0,5.654715,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1332706,2.554975,4.523772,0,35.25369
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.571197,69.96786,51.006,0,0,0,-1,0,0,0,5.571197,0,0,5.571197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332706,0,4.456957,0,35.17017
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.399397,67.88229,53.13253,0,0,0,-1,0,0,0,4.399397,0,0,4.399397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332706,0,3.519518,0,33.99837
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.942204,68.51591,55.23861,4.774202,4.774202,0,-1,0,4.774202,82.57304,0,0,0,3.942204,5.025476,4.774202,0,0,0,29.59898,0,1.083272,-1.083272,37.85821,97.07214,0.1332706,5.251623,3.153763,0,33.54118
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.857889,70.55154,57.36513,0,0,0,-1,0,0,0,2.654253,0,0,3.857889,0,0,0,0,1.203636,28.51571,1.203636,0,1.203636,39.00008,100,0.1332438,0,3.086311,0,32.3736
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.072121,69.10567,58.71466,0.3299157,0.3299157,0,-1,0,0.3299157,931.1837,2.724842,0,0,3.072121,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1332438,0.3629073,2.457697,0,32.6711
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,2.996134,69.391,59.23607,2.726827,2.726827,0,-1,0,2.726827,109.8762,0.1257897,0,0,2.996134,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1332438,2.99951,2.396908,0,32.59511
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.382372,64.44374,59.92105,6.548921,6.548921,0,-1,0,6.548921,21.1084,0,8.881784E-16,0,1.382372,6.893601,6.548921,0,0,0,29.59898,0,5.511228,-5.511228,33.19073,85.10427,0.1332438,7.203813,1.105898,0,30.98135
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9550049,62.42921,59.34853,4.176889,4.176889,0,-1,0,4.176889,22.86403,0,0,0,0.9550049,4.396725,4.176889,0,0,6.123587,24.08775,0,3.44172,-3.44172,29.56284,75.80201,0.1332438,4.594578,0.7640039,0,25.04276
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.396748,58.787,57.53894,8.378524,8.36,0,-1,0,8.36,4.74579,0,0.01852423,0.8563766,0.396748,8.8,8.36,0,0,9.947721,20.64603,0,8.403252,-8.403252,20.70504,53.08973,0.1332438,9.216376,0.3173984,0,21.04278
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,55.8418,55.8418,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.28467,12.24278,0,3.489308,-3.489308,17.02698,43.65884,0.1332438,3.646327,0,0,12.24278
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.16168,8.753469,0,0,0,17.02698,43.65884,0.1332438,0,0,0,8.753469
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,52.79514,52.79514,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,23.16168,8.753469,0,5.518192,-5.518192,11.2103,28.7443,0.1332438,5.766511,0,0,8.753469
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,51.41494,51.41494,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.293,3.235277,0,1.209732,-1.209732,9.935127,25.47463,0.1332438,1.26417,0,0,3.235277
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,50.37213,50.37213,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.63715,2.025545,0,0.1614572,-0.1614572,9.764936,25.03825,0.1332438,0.1687227,0,0,2.025545
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,49.48267,49.48267,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.81655,1.864088,0,1.18309,-1.18309,8.51785,21.8406,0.1332438,1.236329,0,0,1.864088
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,48.70567,48.70567,0.7355981,0.646948,0,-1,0,0.646948,0,0,0.08865019,0.16221,0,0.6809978,0.646948,0,0,32.13109,0.6809978,0,0.6809978,-0.6809978,7.800015,20,0.1332438,0.809158,0,0,0.6809978
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.92867,47.92867,1.45691,0,0,-1,0,0,0,0,1.45691,1.602602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332438,1.602602,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,47.35614,47.35614,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332438,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.84495,46.84495,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332438,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,46.46668,46.46668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332438,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09411184,46.39177,46.11907,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,34.60755,0,0,0,0.09411184,0,0,8.8,8.36,32.88775,0,8.454112,0,8.454112,15.82029,40.56477,0.1333405,0.2991343,0.07528948,12,0.09411184
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.063886,48.88386,45.75102,3.401664,3.401664,11.43495,0,3.229042,3.401664,31.27546,0,0,0,1.063886,0,0,8.033284,7.63162,24.43364,7.608701,8.695506,0,8.695506,24.06957,61.71673,0.1335421,3.741831,0.8511088,12,8.672586
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.10621,49.85736,46.57914,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,287.5852,1.776357E-15,0,0,1.10621,0,0,8.8,8.36,15.73814,15.43466,9.466209,0,9.466209,33.05001,84.74344,0.1336209,0.4231201,0.8849678,12,16.54087
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.640298,53.67003,48.68522,7.692783,7.692783,0,-1,0,7.692783,21.32256,0,1.776357E-15,0.1020611,1.640298,8.097666,7.692783,0,0,6.271925,23.95424,0,6.457368,-6.457368,26.24334,67.29049,0.1336209,8.462061,1.312238,0,25.59454
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.334603,58.20864,50.89354,4.640911,4.640911,0,-1,0,4.640911,50.30484,0,0,0,2.334603,4.885169,4.640911,0,0,13.44678,17.49688,0,2.550566,-2.550566,23.55481,60.39683,0.1336209,5.105002,1.867682,0,19.83148
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.010073,56.1409,53.02007,0,0,0,-1,0,0,0,0,0,0,1.010073,0,0,0,0,16.28074,14.94631,1.010073,0,1.010073,24.51305,62.85385,0.1335984,0,0.8080583,0,15.95638
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.385282,62.84288,55.12614,3.979629,3.979629,0,-1,0,3.979629,59.93729,0,4.440892E-16,0,2.385282,4.189083,3.979629,0,0,15.27067,15.85538,0,1.803801,-1.803801,22.61168,57.97854,0.1335984,4.377592,1.908225,0,18.24066
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.237989,64.58179,57.25267,5.714419,5.714419,0,-1,0,5.714419,39.16389,0,8.881784E-16,0,2.237989,6.015178,5.714419,0,0,17.27489,14.05157,0,3.777189,-3.777189,18.63017,47.76957,0.1335984,6.285861,1.790391,0,16.28956
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.040881,72.62569,58.6022,0,0,0,-1,0,0,0,0,0,0,4.040881,0,0,0,0,21.47177,10.27439,4.040881,0,4.040881,22.46369,57.59908,0.1335089,0,3.232704,0,14.31527
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.033246,69.39435,59.11338,0.8248632,0.8248632,0,-1,0,0.8248632,367.7271,0,0,0,3.033246,0.8682771,0.8248632,0,0,17.43089,13.91118,2.164969,0,2.164969,24.51756,62.8654,0.1334609,0.9073495,2.426597,0,16.94442
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6462299,61.94758,59.86994,0,0,0,-1,0,0,0,0,0,0,0.6462299,0,0,0,0,15.26592,15.85965,0.6462299,0,0.6462299,25.13062,64.43736,0.1334466,0,0.5169839,0,16.50588
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.055999,62.64773,59.23607,0,0,0,-1,0,0,0,0,0,0,1.055999,0,0,0,0,14.61969,16.44126,1.055999,0,1.055999,26.13243,67.0061,0.1334232,0,0.8447995,0,17.49726
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4510011,58.86642,57.44692,4.637885,4.637885,0,-1,0,4.637885,9.724283,0,0,0,0.4510011,4.881984,4.637885,0,0,13.56369,17.39166,0,4.430983,-4.430983,21.46177,55.03006,0.1334232,5.101674,0.3608009,0,17.84266
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,55.78046,55.78046,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,18.48701,12.96067,0,2.000741,-2.000741,19.3528,49.62246,0.1334232,2.090774,0,0,12.96067
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,54.2878,54.2878,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,20.71005,10.95993,0,7.437908,-7.437908,11.51256,29.51932,0.1334232,7.772614,0,0,10.95993
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,52.7338,52.7338,6.774292,3.345924,0,-1,0,3.345924,0,0,3.428368,4.105797,0,3.522025,3.345924,0,0,28.97439,3.522025,0,3.522025,-3.522025,7.800015,20,0.1334232,7.451721,0,0,3.522025
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,51.3536,51.3536,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,50.29034,50.29034,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,49.40088,49.40088,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,48.62387,48.62387,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.84687,47.84687,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,47.27435,47.27435,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334232,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,46.38489,46.38489,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335386,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03604488,46.17225,46.06795,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.596798,1.776357E-15,0,0,0.03604488,0,0,8.8,8.36,24.52775,7.524,8.396045,0,8.396045,23.6962,60.75935,0.1336423,0.4612108,0.0288359,12,7.560045
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6373026,47.55019,45.68968,3.955989,3.955989,11.82668,0,3.328149,3.955989,16.10982,0,0,0,0.6373026,0,0,7.870687,7.477152,16.13171,15.08044,8.114455,0,8.114455,31.39424,80.4979,0.1338567,4.351588,0.509842,12,15.71774
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.065196,49.64974,46.49735,10.02593,10.02593,12,0,3.372,10.02593,10.62441,0,0,0,1.065196,0,0,1.974072,1.875368,8.017254,22.38345,2.940564,0,2.940564,34.18391,87.65087,0.1339303,11.02852,0.8521564,12,23.44864
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.686958,53.72157,48.5932,0.8404318,0.8404318,0,-1,0,0.8404318,200.7251,0,0,0,1.686958,0.884665,0.8404318,0,0,5.076689,25.02996,0.8022927,0,0.8022927,34.94503,89.60246,0.1339125,0.924475,1.349566,0,26.71692
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.27705,54.68847,50.78107,0,0,0,-1,0,0,0,0,0,0,1.27705,0,0,0,0,4.274397,25.75202,1.27705,0,1.27705,36.15654,92.70891,0.1338843,0,1.02164,0,27.02907
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9287753,55.80136,52.93827,3.000972,3.000972,0,-1,0,3.000972,30.94915,0,4.440892E-16,0,0.9287753,3.158918,3.000972,0,0,2.997347,26.90137,0,2.230142,-2.230142,33.80577,86.68128,0.1338843,3.301069,0.7430202,0,27.83014
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8081739,57.52397,55.00346,4.352451,4.352451,0,-1,0,4.352451,18.56825,0,8.881784E-16,0,0.8081739,4.581528,4.352451,0,0,5.475283,24.67122,0,3.773354,-3.773354,29.8283,76.48268,0.1338843,4.787696,0.6465392,0,25.4794
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.784248,62.9048,57.12999,5.080203,5.080203,0,-1,0,5.080203,35.12159,0,8.881784E-16,0,1.784248,5.347582,5.080203,0,0,9.667898,20.89787,0,3.563334,-3.563334,26.07222,66.85172,0.1338843,5.588223,1.427399,0,22.68212
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.045918,61.87106,58.51019,5.635564,5.635564,0,-1,0,5.635564,18.55925,0,8.881784E-16,0,1.045918,5.932173,5.635564,0,0,13.62716,17.33454,0,4.886254,-4.886254,20.92166,53.64516,0.1338843,6.199121,0.8367348,0,18.38045
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.182934,62.89051,59.06226,0,0,0,-1,0,0,0,0,0,0,1.182934,0,0,0,0,19.05633,12.44828,1.182934,0,1.182934,22.04389,56.52267,0.1338582,0,0.9463472,0,13.63122
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6522758,61.84281,59.74725,1.992482,1.992482,0,-1,0,1.992482,32.73685,0,2.220446E-16,0,0.6522758,2.097349,1.992482,0,0,17.8734,13.51292,0,1.445073,-1.445073,20.52065,52.61693,0.1338582,2.19173,0.5218206,0,14.1652
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5202489,60.77243,59.11338,6.399224,6.399224,0,-1,0,6.399224,8.129876,0,8.881784E-16,0,0.5202489,6.736025,6.399224,0,0,19.47903,12.06785,0,6.215776,-6.215776,13.96864,35.81696,0.1338582,7.039146,0.4161991,0,12.5881
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4539476,58.79319,57.36513,1.295396,1.295396,0,-1,0,1.295396,35.04314,0,0,0,0.4539476,1.363575,1.295396,0,0,26.38545,5.852072,0,0.9096274,-0.9096274,13.00981,33.35842,0.1338582,1.424936,0.3631581,0,6.30602
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,55.69867,55.69867,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,27.39615,4.942445,0,0.3908231,-0.3908231,12.59785,32.3021,0.1338582,0.4084101,0,0,4.942445
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8304,4.551622,0,0,0,12.59785,32.3021,0.1338582,0,0,0,4.551622
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8304,4.551622,0,0,0,12.59785,32.3021,0.1338582,0,0,0,4.551622
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8304,4.551622,0,0,0,12.59785,32.3021,0.1338582,0,0,0,4.551622
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,50.229,50.229,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.8304,4.551622,0,1.639002,-1.639002,10.87019,27.87222,0.1338582,1.712757,0,0,4.551622
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,49.33953,49.33953,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,29.65151,2.91262,0,2.164408,-2.164408,8.5887,22.02226,0.1338582,2.261807,0,0,2.91262
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,48.56253,48.56253,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0.05336253,0,0.7312571,0.6946942,0,0,32.05641,0.7482117,0,0.7312571,-0.7312571,7.817887,20.04582,0.1338582,0.7641637,0,0,0.7482117
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.78553,47.78553,0.7700251,0.01610689,0,-1,0,0.01610689,0,0,0.7539182,0.8309207,0,0.01695463,0.01610689,0,0,32.86892,0.01695463,0,0.01695463,-0.01695463,7.800015,20,0.1338582,0.8470276,0,0,0.01695463
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,47.24368,47.24368,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338582,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,46.72227,46.72227,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338582,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,46.35422,46.35422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338582,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0602489,46.18095,46.00661,0,0,0,0,0,0,0,0,0,0,0.0602489,0,0,0,0,32.88775,0,0.0602489,0,0.0602489,7.857173,20.14656,0.1338569,0,0.04819912,0,0.0602489
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4608068,46.96856,45.62834,4.516265,4.516265,12,0,3.372,4.516265,10.20327,0,0,0,0.4608068,0,0,7.483735,7.109548,32.8275,0.05422401,7.570355,0,7.570355,15.03904,38.56157,0.1340568,4.967892,0.3686454,12,0.5150308
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5428024,48.02552,46.43601,4.508193,4.508193,12,0,3.372,4.508193,12.04035,0,0,0,0.5428024,0,0,7.491807,7.117217,25.25715,6.867544,7.660019,0,7.660019,22.30597,57.19469,0.1342583,4.959013,0.4342419,12,7.410346
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.989042,51.49452,48.53186,4.973875,4.973875,0,-1,0,4.973875,19.88474,0,0,0,0.989042,5.235658,4.973875,0,0,17.59713,13.76156,0,4.246616,-4.246616,17.82965,45.71695,0.1342583,5.471262,0.7912335,0,14.7506
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5515248,52.38152,50.71973,7.345582,7.345582,0,-1,0,7.345582,7.508252,0,0,0,0.5515248,7.732192,7.345582,0,0,22.31559,9.514945,0,7.180667,-7.180667,10.26056,26.30908,0.1342583,8.08014,0.4412198,0,10.06647
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3487675,53.93872,52.87693,0,0,0,-1,0,0,0,0,0,0,0.3487675,0,0,0,0,30.29411,2.334278,0.3487675,0,0.3487675,10.59143,27.15746,0.1342506,0,0.279014,0,2.683045
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6369419,56.95157,54.97279,5.337719,3.120855,0,-1,0,3.120855,20.40921,0,2.216864,3.234712,0.6369419,3.28511,3.120855,0,0,29.94534,2.648169,0,2.648169,-2.648169,7.800015,20,0.1342506,5.871491,0.5095535,0,3.28511
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.142661,60.75294,57.10954,0,0,0,-1,0,0,0,0,0,0,1.142661,0,0,0,0,32.88775,0,1.142661,0,1.142661,8.884039,22.77954,0.1342253,0,0.9141291,0,1.142661
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.341921,62.79905,58.45907,2.039018,2.039018,0,-1,0,2.039018,65.81214,0,0,1.010979,1.341921,2.146334,2.039018,0,0,31.74509,1.028395,0,0.8044132,-0.8044132,8.036114,20.60538,0.1342253,2.24292,1.073537,0,2.370317
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6900421,61.15616,58.9498,2.848804,0.8683229,0,-1,0,0.8683229,79.46838,0,1.980481,2.789793,0.6900421,0.9140241,0.8683229,0,0,32.63889,0.223982,0,0.223982,-0.223982,7.800015,20,0.1342253,3.133684,0.5520337,0,0.9140241
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6134238,61.60224,59.63479,7.313977,0.5827526,0,-1,0,0.5827526,105.2632,0,6.731225,7.928824,0.6134238,0.6134238,0.5827526,0,0,32.88775,0,0,0,0,7.800015,20,0.1342253,8.045375,0.490739,0,0.6134238
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5548674,60.77034,59.00092,0,0,0,-1,0,0,0,0,0,0,0.5548674,0,0,0,0,32.88775,0,0.5548674,0,0.5548674,8.326409,21.34972,0.1342131,0,0.4438939,0,0.5548674
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4360342,58.62278,57.25267,5.862678,0.888644,0,-1,0,0.888644,49.06736,0,4.974034,5.891688,0.4360342,0.9354148,0.888644,0,0,32.33289,0.4993806,0,0.4993806,-0.4993806,7.800015,20,0.1342131,6.448946,0.3488273,0,0.9354148
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,55.58621,55.58621,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,54.14467,54.14467,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,52.59067,52.59067,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,51.21047,51.21047,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.17788,50.17788,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,1.486282,0,0,0
