Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,49.28841,49.28841,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,48.51141,48.51141,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,47.73441,47.73441,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.16189,47.16189,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,46.67115,46.67115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342131,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,46.2622,46.2622,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343101,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01164495,45.95847,45.92482,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6179773,0,0,0,0.01164495,0,0,8.8,8.36,24.52775,7.524,8.371645,0,8.371645,23.67305,60.7,0.1344801,2.072801,0.009315957,12,7.535645
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2690255,46.32576,45.54655,7.085438,7.085438,12,0,3.372,7.085438,3.796879,0,0,0,0.2690255,0,0,4.914562,4.668834,16.15611,15.05848,4.937859,0,4.937859,28.35751,72.71143,0.1346095,7.793982,0.2152204,12,15.32751
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3903658,47.52431,46.38489,6.60886,6.60886,12,0,3.372,6.60886,5.906704,0,0,0,0.3903658,0,0,5.39114,5.121583,11.21825,19.50255,5.511949,0,5.511949,33.58661,86.11933,0.1347532,7.269745,0.3122926,12,19.89292
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.037501,51.5279,48.4194,5.111276,5.111276,0,-1,0,5.111276,20.29827,0,0,0,1.037501,5.380291,5.111276,0,0,5.7063,24.46331,0,4.34279,-4.34279,29.0089,74.38165,0.1347532,5.622404,0.8300005,0,25.50081
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.58553,55.4845,50.60727,6.650777,6.650777,0,-1,0,6.650777,23.83978,0,8.881784E-16,0,1.58553,7.000818,6.650777,0,0,10.53162,20.12052,0,5.415287,-5.415287,23.30069,59.74524,0.1347532,7.315855,1.268424,0,21.70605
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.677946,58.01512,52.76447,0,0,0,-1,0,0,0,0,0,0,1.677946,0,0,0,0,16.54861,14.70523,1.677946,0,1.677946,24.89253,63.82687,0.1347162,0,1.342357,0,16.38318
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.259142,58.79068,54.82966,4.864912,4.864912,0,-1,0,4.864912,25.88212,0,8.881784E-16,0,1.259142,5.12096,4.864912,0,0,14.87066,16.21538,0,3.861818,-3.861818,20.82182,53.38916,0.1347162,5.351403,1.007314,0,17.47452
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6377824,58.97529,56.96641,1.556977,1.556977,0,-1,0,1.556977,40.96286,0,0,0,0.6377824,1.638923,1.556977,0,0,19.16157,12.35356,0,1.001141,-1.001141,19.76652,50.68328,0.1347162,1.712675,0.5102259,0,12.99135
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.224124,59.02211,58.31594,1.663466,1.663466,0,-1,0,1.663466,13.47331,0,2.220446E-16,0,0.224124,1.751017,1.663466,0,0,20.27395,11.35242,0,1.526893,-1.526893,18.15703,46.5564,0.1347162,1.829813,0.1792992,0,11.57655
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5777748,60.64758,58.80667,0,0,0,-1,0,0,0,0,0,0,0.5777748,0,0,0,0,21.9705,9.82553,0.5777748,0,0.5777748,18.70516,47.96185,0.1347035,0,0.4622198,0,10.40331
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.317802,60.47235,59.46099,2.261514,2.261514,0,-1,0,2.261514,14.05262,0,0,0,0.317802,2.380541,2.261514,0,0,21.39272,10.34553,0,2.062739,-2.062739,16.53084,42.38669,0.1347035,2.487666,0.2542416,0,10.66333
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.199101,59.52819,58.89869,3.174646,3.174646,0,-1,0,3.174646,6.271596,0,0,0,0.199101,3.341733,3.174646,0,0,23.68466,8.282788,0,3.142632,-3.142632,13.21822,33.89279,0.1347035,3.492111,0.1592808,0,8.481889
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4502932,58.54414,57.12999,0,0,0,-1,0,0,0,0,0,0,0.4502932,0,0,0,0,27.17647,5.140156,0.4502932,0,0.4502932,13.6454,34.98814,0.1346935,0,0.3602345,0,5.590449
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,55.4942,55.4942,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.72618,5.54542,0,4.557276,-4.557276,8.841611,22.67075,0.1346935,4.762353,0,0,5.54542
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.78982,0.9881438,0,0,0,8.841611,22.67075,0.1346935,0,0,0,0.9881438
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,52.52933,52.52933,4.050994,0.9387366,0,-1,0,0.9387366,0,0,3.112257,3.517357,0,0.9881438,0.9387366,0,0,31.78982,0.9881438,0,0.9881438,-0.9881438,7.800015,20,0.1346935,4.456093,0,0,0.9881438
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.14913,51.14913,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.11654,50.11654,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,49.22707,49.22707,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,48.45007,48.45007,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,47.67307,47.67307,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.10055,47.10055,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,46.60981,46.60981,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346935,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.21109,46.21109,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348415,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.136099,46.25751,45.86348,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.286533,0,0,0,0.136099,0,0,8.8,8.36,24.52775,7.524,8.496099,0,8.496099,23.79111,61.00274,0.1350064,2.054596,0.1088792,12,7.660099
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.575913,50.16478,45.4852,1.776288,1.776288,10.57629,0,3.011801,1.776288,88.71943,1.776357E-15,0,0,1.575913,0,0,8.8,8.36,16.03165,15.17049,9.935913,0,9.935913,33.21715,85.17201,0.1351349,1.953917,1.26073,12,16.7464
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.284655,53.21487,46.29287,1.9051,1.9051,0,0,0,1.9051,119.9231,0,0,0,2.284655,2.005368,1.9051,0,0,6.095742,24.11281,0.2792866,0,0.2792866,33.48211,85.85138,0.1351288,2.09561,1.827724,0,26.39747
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,3.997412,61.11544,48.33761,5.236463,5.236463,0,-1,0,5.236463,76.33802,0,0,0,3.997412,5.512066,5.236463,0,0,5.816455,24.36417,0,1.514654,-1.514654,31.88552,81.75758,0.1351288,5.760109,3.19793,0,28.36158
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.548843,65.52164,50.52548,5.847074,5.847074,0,-1,0,5.847074,77.79693,0,0,0,4.548843,6.154814,5.847074,0,0,7.499404,22.84951,0,1.605971,-1.605971,30.19268,77.41696,0.1351288,6.431781,3.639075,0,27.39836
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.292063,70.79278,52.67246,1.580276,1.580276,0,-1,0,1.580276,334.8823,0,0,0,5.292063,1.663448,1.580276,0,0,9.283816,21.24354,3.628615,0,3.628615,33.63508,86.24363,0.1350489,1.738303,4.233651,0,26.53561
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.903337,75.71052,54.74787,2.56759,2.56759,0,-1,0,2.56759,229.9174,0,0,0,5.903337,2.702726,2.56759,0,0,5.655201,24.5093,3.200611,0,3.200611,36.67145,94.02917,0.1349785,2.824349,4.72267,0,30.41264
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.060084,74.70838,56.8744,7.306563,7.306563,0,-1,0,7.306563,69.25396,0,0,0,5.060084,7.691119,7.306563,0,0,2.45459,27.38985,0,2.631034,-2.631034,33.89809,86.91802,0.1349785,8.037219,4.048068,0,32.44993
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.406589,73.63066,58.22392,4.582949,4.582949,0,-1,0,4.582949,96.15182,0,0,0,4.406589,4.824157,4.582949,0,0,5.377961,24.75881,0,0.4175681,-0.4175681,33.45794,85.78942,0.1349785,5.041244,3.525271,0,29.1654
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.443539,70.47855,58.71466,4.093576,4.093576,0,-1,0,4.093576,84.12056,0,8.881784E-16,0,3.443539,4.309028,4.093576,0,0,5.841926,24.34125,0,0.8654884,-0.8654884,32.54564,83.45018,0.1349785,4.502934,2.754832,0,27.78478
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.689081,64.95602,59.40987,2.673332,2.673332,0,-1,0,2.673332,63.1826,0,0,0,1.689081,2.814034,2.673332,0,0,6.80358,23.47576,0,1.124953,-1.124953,31.35983,80.40966,0.1349785,2.940665,1.351265,0,25.16484
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,1.982831,65.38842,58.85779,3.707552,3.707552,0,-1,0,3.707552,53.48087,0,0,0,1.982831,3.902687,3.707552,0,0,8.053528,22.3508,0,1.919855,-1.919855,29.33613,75.22069,0.1349785,4.078308,1.586265,0,24.33364
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4483105,58.48624,57.07887,8.819057,8.36,0,-1,0,8.36,5.362566,0,0.4590562,1.340962,0.4483105,8.8,8.36,0,0,10.1867,20.43095,0,8.351689,-8.351689,20.53267,52.64777,0.1349785,9.700962,0.3586484,0,20.87926
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46635,12.07926,0,0,0,20.53267,52.64777,0.1349785,0,0,0,12.07926
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.00154,54.00154,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,19.46635,12.07926,0,4.328283,-4.328283,15.97026,40.94931,0.1349785,4.523056,0,0,12.07926
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,52.44754,52.44754,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,24.27556,7.750976,0,3.643786,-3.643786,12.12937,31.1009,0.1349785,3.807756,0,0,7.750976
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.09801,51.09801,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,28.32421,4.10719,0,1.274413,-1.274413,10.78602,27.65642,0.1349785,1.331762,0,0,4.10719
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.06541,50.06541,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,29.74022,2.832776,0,0.6639211,-0.6639211,10.08619,25.86197,0.1349785,0.6937975,0,0,2.832776
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47791,2.168855,0,0,0,10.08619,25.86197,0.1349785,0,0,0,2.168855
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,48.38873,48.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47791,2.168855,0,0,0,10.08619,25.86197,0.1349785,0,0,0,2.168855
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,47.61173,47.61173,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,30.47791,2.168855,0,0.1055238,-0.1055238,9.974957,25.57676,0.1349785,0.1102724,0,0,2.168855
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59516,2.063331,0,0,0,9.974957,25.57676,0.1349785,0,0,0,2.063331
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,46.54847,46.54847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59516,2.063331,0,0,0,9.974957,25.57676,0.1349785,0,0,0,2.063331
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.14974,46.14974,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,30.59516,2.063331,0,1.427867,-1.427867,8.469854,21.71753,0.1349785,1.492121,0,0,2.063331
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.0655682,45.99165,45.80214,0.6444138,0.6444138,9.444414,0,2.725437,0.6444138,10.17486,0,0,0,0.0655682,0,0,8.8,8.36,32.18168,0.6354644,8.425569,0,8.425569,16.46305,42.21286,0.1350881,0.7088552,0.05245456,12,0.7010326
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.951764,51.272,45.43409,4.717631,4.717631,11.58816,0,3.267804,4.717631,41.37169,0,0,0,1.951764,0,0,6.870525,6.526999,23.75611,8.218476,8.478763,0,8.478763,24.50671,62.83759,0.1352942,5.189394,1.561411,12,10.17024
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.134556,59.31557,46.2622,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.134556,0,0,8.8,8.36,15.27735,15.84936,12.49456,0,12.49456,36.36009,93.2308,0.1352844,0,3.307645,12,19.98392
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.928556,68.16215,48.2456,3.461871,3.461871,0,-1,0,3.461871,171.253,0,0,0,5.928556,3.644075,3.461871,0,0,2.782795,27.09446,2.284482,0,2.284482,38.52734,98.78784,0.1352344,3.808058,4.742846,0,33.02302
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.482819,72.99248,50.43347,3.599784,3.599784,0,-1,0,3.599784,180.0891,2.19526,0,0,6.482819,3.789246,3.599784,0,0,0.498313,29.1505,0.498313,0,0.498313,39.00008,100,0.1352235,3.959762,5.186255,0,35.63332
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,7.984457,82.48453,52.62134,1.475954,1.475954,0,-1,0,1.475954,540.9692,6.430821,0,0,7.984457,1.553636,1.475954,0,0,0,29.59898,0,0,0,39.00008,100,0.1352235,1.62355,6.387566,0,37.58344
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.216441,86.38007,54.68653,4.538346,4.538346,0,-1,0,4.538346,181.0448,3.439235,0,0,8.216441,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1352235,4.99218,6.573153,0,37.81542
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.079412,88.52141,56.81305,6.231025,6.231025,0,-1,0,6.231025,129.6642,1.520438,0,0,8.079412,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1352235,6.854128,6.463529,0,37.67839
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.468136,82.37458,58.20348,0.5964766,0.5964766,0,-1,0,0.5964766,1084.391,5.840266,0,0,6.468136,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1352235,0.6561242,5.174509,0,36.06712
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.446306,78.40113,58.66354,4.975155,4.975155,0,-1,0,4.975155,109.4701,0.209301,0,0,5.446306,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1352235,5.472671,4.357045,0,35.04528
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.013651,73.35255,59.34853,0,0,0,-1,0,0,0,4.013651,0,0,4.013651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352235,0,3.210921,0,33.61263
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.122474,65.81858,58.80667,2.141683,2.141683,0,-1,0,2.141683,99.10307,0,0,0,2.122474,2.254404,2.141683,0,0,0,29.59898,0,0.1319297,-0.1319297,38.86101,99.64342,0.1352235,2.355852,1.697979,0,31.72145
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4440371,58.44173,57.0482,3.691867,3.691867,0,-1,0,3.691867,12.02744,0,0,0,0.4440371,3.886176,3.691867,0,0,0.1465885,29.46705,0,3.442139,-3.442139,35.23268,90.34002,0.1352235,4.061054,0.3552296,0,29.91109
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.971187,26.02491,0,0,0,35.23268,90.34002,0.1352235,0,0,0,26.02491
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.00154,54.00154,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.971187,26.02491,0,1.133081,-1.133081,34.03831,87.27753,0.1352235,1.18407,0,0,26.02491
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,52.44754,52.44754,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.230166,24.89183,0,2.764292,-2.764292,31.12449,79.80622,0.1352235,2.888685,0,0,24.89183
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.06734,51.06734,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.301601,22.12754,0,1.147132,-1.147132,29.9153,76.70576,0.1352235,1.198753,0,0,22.12754
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.06541,50.06541,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.576193,20.9804,0,0.09235141,-0.09235141,29.81796,76.45615,0.1352235,0.09650723,0,0,20.9804
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.16573,49.16573,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.678805,20.88805,0,0.4549437,-0.4549437,29.3384,75.22652,0.1352235,0.4754161,0,0,20.88805
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,48.38873,48.38873,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.1843,20.43311,0,2.817738,-2.817738,26.36825,67.61076,0.1352235,2.944536,0,0,20.43311
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,47.59128,47.59128,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.31512,17.61537,0,0.6722993,-0.6722993,25.65958,65.79367,0.1352235,0.7025527,0,0,17.61537
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.0392,47.0392,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,14.06212,16.94307,0,1.401848,-1.401848,24.18191,62.00476,0.1352235,1.464931,0,0,16.94307
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61973,15.54122,0,0,0,24.18191,62.00476,0.1352235,0,0,0,15.54122
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.0884,46.0884,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.61973,15.54122,0,0.2751675,-0.2751675,23.89185,61.26104,0.1352235,0.28755,0,0,15.54122
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.128324,46.14271,45.77147,1.265757,1.265757,0,0,0,1.265757,10.13812,0,0,0,0.128324,1.332376,1.265757,0,0,15.92547,15.26606,0,1.204052,-1.204052,22.62267,58.00673,0.1352235,1.392333,0.1026592,0,15.39438
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.609365,50.18288,45.40341,0.8428751,0.8428751,0,0,0,0.8428751,190.9375,0,0,0,1.609365,0.8872369,0.8428751,0,0,17.2633,14.06201,0.722128,0,0.722128,23.30774,59.76332,0.1352076,0.9271625,1.287492,0,15.67137
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.373919,56.69507,46.23153,4.487856,4.487856,0,0,0,4.487856,75.17886,0,0,0,3.373919,4.724059,4.487856,0,0,16.54118,14.71192,0,1.35014,-1.35014,21.88457,56.11417,0.1352076,4.936642,2.699135,0,18.08584
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.176801,65.2599,48.22515,2.352366,2.352366,0,-1,0,2.352366,220.0678,0,0,0,5.176801,2.476175,2.352366,0,0,18.04133,13.36178,2.700626,0,2.700626,24.44661,62.68348,0.1351485,2.587603,4.14144,0,18.53858
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.409393,61.31617,50.4028,2.425628,2.425628,0,-1,0,2.425628,140.5571,0,0,0,3.409393,2.553293,2.425628,0,0,15.34071,15.79234,0.8561002,0,0.8561002,25.25878,64.76596,0.1351298,2.668191,2.727515,0,19.20174
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.584404,64.27294,52.56,0.768389,0.768389,0,-1,0,0.768389,466.4829,0,0,0,3.584404,0.8088306,0.768389,0,0,14.48461,16.56283,2.775573,0,2.775573,27.89191,71.51759,0.1350691,0.8452279,2.867523,0,20.14724
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.236845,77.03526,54.66608,2.299481,2.299481,0,-1,0,2.299481,271.2284,0,0,0,6.236845,2.420506,2.299481,0,0,11.70903,19.06085,3.816339,0,3.816339,31.51241,80.8009,0.1349858,2.529429,4.989476,0,25.2977
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.415514,80.40256,56.79261,1.068269,1.068269,0,-1,0,1.068269,600.5525,0,0,0,6.415514,1.124493,1.068269,0,0,7.892694,22.49555,5.291021,0,5.291021,36.53191,93.67139,0.1348704,1.175096,5.132411,0,28.91107
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.776844,79.20703,58.14213,2.426821,2.426821,0,-1,0,2.426821,238.0416,0.6206233,0,0,5.776844,2.554548,2.426821,0,0,2.601672,27.25747,2.601672,0,2.601672,39.00008,100,0.1348138,2.669503,4.621475,0,33.03432
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.021891,72.55224,58.6022,0.455628,0.455628,0,-1,0,0.455628,882.7137,3.542283,0,0,4.021891,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1348138,0.5011908,3.217513,0,33.62087
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.514638,67.65298,59.23607,1.290364,1.290364,0,-1,0,1.290364,194.8782,1.15636,0,0,2.514638,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1348138,1.4194,2.01171,0,32.11362
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.278431,62.88239,58.74533,2.866361,2.866361,0,-1,0,2.866361,44.60119,0,0,0,1.278431,3.017222,2.866361,0,0,0,29.59898,0,1.738791,-1.738791,37.16723,95.3004,0.1348138,3.152997,1.022745,0,30.87741
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4396675,58.36596,56.98686,2.610873,2.610873,0,-1,0,2.610873,16.83986,0,0,0,0.4396675,2.748288,2.610873,0,0,1.93199,27.86019,0,2.30862,-2.30862,34.73373,89.06067,0.1348138,2.871961,0.351734,0,28.29985
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,55.41241,55.41241,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.497124,25.55157,0,4.620448,-4.620448,29.86335,76.57255,0.1348138,4.828368,0,0,25.55157
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.00154,54.00154,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.630955,20.93112,0,5.437346,-5.437346,24.13189,61.87651,0.1348138,5.682026,0,0,20.93112
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,52.44754,52.44754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67245,15.49377,0,0,0,24.13189,61.87651,0.1348138,0,0,0,15.49377
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.03667,51.03667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67245,15.49377,0,0,0,24.13189,61.87651,0.1348138,0,0,0,15.49377
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67245,15.49377,0,0,0,24.13189,61.87651,0.1348138,0,0,0,15.49377
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.14528,49.14528,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.67245,15.49377,0,1.978045,-1.978045,22.04684,56.53025,0.1348138,2.067057,0,0,15.49377
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.87028,13.51573,0,0,0,22.04684,56.53025,0.1348138,0,0,0,13.51573
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,47.52994,47.52994,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.87028,13.51573,0,0.219005,-0.219005,21.81599,55.93833,0.1348138,0.2288603,0,0,13.51573
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.98809,46.98809,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.11362,13.29672,0,0.5505303,-0.5505303,21.23568,54.45036,0.1348138,0.5753042,0,0,13.29672
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,46.49735,46.49735,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.72532,12.74619,0,0.7505502,-0.7505502,20.44453,52.42177,0.1348138,0.7843249,0,0,12.74619
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.0884,46.0884,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.55926,11.99564,0,0.05388465,-0.05388465,20.38773,52.27613,0.1348138,0.05630946,0,0,11.99564
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1096839,46.06818,45.75102,2.630975,2.630975,0,0,0,2.630975,4.168945,0,0,0,0.1096839,2.769448,2.630975,0,0,19.61913,11.94176,0,2.659764,-2.659764,17.5841,45.08734,0.1348138,2.894073,0.08774713,0,12.05144
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.466374,49.7458,45.40341,1.218827,1.218827,0,0,0,1.218827,120.3103,0,0,0,1.466374,1.282975,1.218827,0,0,22.57443,9.281994,0.1833991,0,0.1833991,17.75808,45.53346,0.1348098,1.340709,1.1731,0,10.74837
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.265651,53.06885,46.21109,10.00672,10.00672,12,0,3.372,10.00672,22.64128,0,0,0,2.265651,0,0,1.993276,1.893613,22.39103,9.447053,4.159263,0,4.159263,21.70391,55.65093,0.1349073,11.0074,1.812521,12,11.7127
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.244012,55.11062,48.22515,5.866044,5.866044,0,-1,0,5.866044,38.25426,0,8.881784E-16,0,2.244012,6.174783,5.866044,0,0,18.23176,13.19039,0,3.930772,-3.930772,17.56051,45.02686,0.1349073,6.452648,1.795209,0,15.4344
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.484965,58.18794,50.4028,5.608175,5.608175,0,-1,0,5.608175,44.3097,0,8.881784E-16,0,2.484965,5.903342,5.608175,0,0,22.59929,9.259619,0,3.418376,-3.418376,13.95722,35.78769,0.1349073,6.168992,1.987972,0,11.74458
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.561413,64.22452,52.59067,0,0,0,-1,0,0,0,0,0,0,3.561413,0,0,0,0,26.39748,5.841242,3.561413,0,3.561413,17.33588,44.45088,0.1348299,0,2.84913,0,9.402655
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.846313,71.32477,54.66608,3.219763,3.219763,0,-1,0,3.219763,150.5177,0,0,0,4.846313,3.389224,3.219763,0,0,22.83607,9.046514,1.457089,0,1.457089,18.71819,47.99527,0.1347982,3.541739,3.877051,0,13.89283
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.826112,69.79903,56.79261,2.746002,2.746002,0,-1,0,2.746002,139.3339,0,0,0,3.826112,2.890528,2.746002,0,0,21.37898,10.35789,0.935584,0,0.935584,19.60577,50.2711,0.1347779,3.020602,3.06089,0,14.18401
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.723539,67.19794,58.11146,2.073639,2.073639,0,-1,0,2.073639,131.341,0,0,0,2.723539,2.182778,2.073639,0,0,20.4434,11.19992,0.540761,0,0.540761,20.11878,51.58651,0.1347661,2.281003,2.178831,0,13.92346
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.198177,69.41298,58.57153,4.856999,4.856999,0,-1,0,4.856999,65.84676,0,0,0,3.198177,5.112631,4.856999,0,0,19.90264,11.6866,0,1.914454,-1.914454,18.10077,46.41213,0.1347661,5.3427,2.558541,0,14.88478
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.242517,66.69067,59.23607,1.601027,1.601027,0,-1,0,1.601027,140.0674,0,0,0,2.242517,1.685291,1.601027,0,0,22.02981,9.77215,0.5572253,0,0.5572253,18.6294,47.76759,0.134754,1.761129,1.794013,0,12.01467
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.584512,63.84628,58.68399,6.028973,6.028973,0,-1,0,6.028973,26.28163,0,8.881784E-16,0,1.584512,6.346287,6.028973,0,0,21.47258,10.27365,0,4.761775,-4.761775,13.61004,34.89748,0.134754,6.63187,1.26761,0,11.85816
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4416421,58.35157,56.96641,5.680099,5.655844,0,-1,0,5.655844,7.808599,0,0.02425453,0.9279124,0.4416421,5.95352,5.655844,0,0,26.76344,5.511878,0,5.511878,-5.511878,7.800015,20,0.134754,6.248108,0.3533137,0,5.95352
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,55.35107,55.35107,2.135848,0,0,-1,0,0,0,0,2.135848,2.349433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,2.349433,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.9402,53.9402,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,52.3862,52.3862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.006,51.006,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.9734,49.9734,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.08394,49.08394,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,48.30694,48.30694,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,47.49927,47.49927,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.95741,46.95741,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,46.46668,46.46668,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134754,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.06795,46.06795,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1348745,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1217812,46.0725,45.72035,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.18888,1.776357E-15,0,0,0.1217812,0,0,8.8,8.36,24.52775,7.524,8.481781,0,8.481781,23.77753,60.96791,0.1350588,2.581661,0.09742496,12,7.645781
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.663238,50.31653,45.37274,3.082704,3.082704,11.43578,0,3.229252,3.082704,53.95389,0,0,0,1.663238,0,0,8.353074,7.935421,16.04597,15.1576,9.59866,0,9.59866,32.88362,84.3168,0.1352313,3.390974,1.330591,12,16.82084
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.220394,56.12976,46.18041,0,0,0,0,0,0,0,0,0,0,3.220394,0,0,0,0,6.447313,23.7964,3.220394,0,3.220394,35.93876,92.15047,0.1351614,0,2.576315,0,27.01679
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.897573,60.57615,48.16381,1.09985,1.09985,0,-1,0,1.09985,354.3731,0,0,0,3.897573,1.157737,1.09985,0,0,3.226919,26.69475,2.739836,0,2.739836,38.53799,98.81516,0.1351021,1.209835,3.118058,0,30.59232
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.472286,54.88276,50.37213,6.289602,6.289602,0,-1,0,6.289602,23.40825,0,8.881784E-16,0,1.472286,6.620634,6.289602,0,0,0.4870833,29.1606,0,5.148348,-5.148348,33.11116,84.90023,0.1351021,6.918562,1.177828,0,30.63289
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.012634,58.89593,52.56,2.423137,2.423137,0,-1,0,2.423137,83.05901,0,0,0,2.012634,2.550671,2.423137,0,0,6.207469,24.01225,0,0.5380371,-0.5380371,32.54401,83.44602,0.1351021,2.665451,1.610107,0,26.02489
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.379081,69.48806,54.63541,0.2312848,0.2312848,0,-1,0,0.2312848,1893.372,0,0,0,4.379081,0.2434577,0.2312848,0,0,6.805289,23.47422,4.135623,0,4.135623,36.46741,93.506,0.1350125,0.2544133,3.503265,0,27.8533
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.56469,76.66449,56.76194,7.747929,7.747929,0,-1,0,7.747929,71.82164,0,0,0.1627216,5.56469,8.155714,7.747929,0,0,2.669665,27.19628,0,2.591025,-2.591025,33.73623,86.50298,0.1350125,8.522721,4.451752,0,32.76097
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.179162,80.87318,58.05012,4.938093,4.938093,0,-1,0,4.938093,125.1326,0,0,0,6.179162,5.197993,4.938093,0,0,5.548582,24.60526,0.9811692,0,0.9811692,34.66705,88.88969,0.1349913,5.431902,4.943329,0,30.78442
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.793823,67.87659,58.51019,2.823907,2.823907,0,-1,0,2.823907,98.93465,0,0,0,2.793823,2.972534,2.823907,0,0,4.567412,25.48831,0,0.1787111,-0.1787111,34.47867,88.40668,0.1349913,3.106298,2.235058,0,28.28213
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.119941,66.19713,59.17472,2.943091,2.943091,0,-1,0,2.943091,72.03113,0,0,0,2.119941,3.09799,2.943091,0,0,4.76598,25.3096,0,0.9780489,-0.9780489,33.44772,85.76321,0.1349913,3.2374,1.695953,0,27.42954
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.672758,64.09208,58.63287,5.652887,5.652887,0,-1,0,5.652887,29.59122,0,8.881784E-16,0,1.672758,5.950408,5.652887,0,0,5.852701,24.33155,0,4.277649,-4.277649,28.93868,74.20159,0.1349913,6.218176,1.338206,0,26.0043
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4312266,58.25669,56.90507,0,0,0,-1,0,0,0,0,0,0,0.4312266,0,0,0,0,10.60565,20.0539,0.4312266,0,0.4312266,29.34778,75.25056,0.134982,0,0.3449813,0,20.48512
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,55.3204,55.3204,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,10.17442,20.442,0,0.3187877,-0.3187877,29.01175,74.38894,0.134982,0.3331332,0,0,20.442
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.88908,53.88908,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,10.52863,20.12321,0,8.638994,-8.638994,19.90545,51.0395,0.134982,9.027749,0,0,20.12321
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,52.33508,52.33508,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,20.12751,11.48422,0,8.8,-8.8,10.62943,27.2549,0.134982,13.73757,0,0,11.48422
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90529,2.684219,0,0,0,10.62943,27.2549,0.134982,0,0,0,2.684219
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.91206,49.91206,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,29.90529,2.684219,0,0.1510638,-0.1510638,10.4702,26.8466,0.134982,0.1578617,0,0,2.684219
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.0226,49.0226,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,30.07314,2.533155,0,1.237711,-1.237711,9.165534,23.50132,0.134982,1.293408,0,0,2.533155
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,48.2456,48.2456,2.192895,1.230672,0,-1,0,1.230672,0,0,0.9622224,1.181512,0,1.295445,1.230672,0,0,31.44837,1.295445,0,1.295445,-1.295445,7.800015,20,0.134982,2.412184,0,0,1.295445
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,47.41748,47.41748,2.82371,0,0,-1,0,0,0,0,2.82371,3.106081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134982,3.106081,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.89607,46.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134982,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,46.43601,46.43601,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134982,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.00661,46.00661,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350743,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04170274,45.81007,45.68968,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.512012,1.776357E-15,0,0,0.04170274,0,0,8.8,8.36,24.52775,7.524,8.401703,0,8.401703,23.70156,60.77312,0.1352773,3.033906,0.03336219,12,7.565703
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.68074,50.3386,45.34207,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,286.5843,0,0,0,1.68074,0,0,8.8,8.36,16.12605,15.08553,10.04074,0,10.04074,33.22705,85.19738,0.135347,0.6451206,1.344592,12,16.76627
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.205186,56.07942,46.18041,6.492656,6.492656,0,0,0,6.492656,49.36633,0,8.881784E-16,0,3.205186,6.834375,6.492656,0,0,6.08531,24.1222,0,3.629189,-3.629189,29.40154,75.38843,0.135347,7.141922,2.564149,0,27.32738
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.782585,63.69847,48.13314,2.187546,2.187546,0,-1,0,2.187546,218.6279,0,0,0,4.782585,2.30268,2.187546,0,0,10.11774,20.49301,2.479906,0,2.479906,31.75419,81.42084,0.1352935,2.4063,3.826068,0,25.27559
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.3539,72.359,50.35168,0,0,0,-1,0,0,0,0,0,0,6.3539,0,0,0,0,7.637836,22.72493,6.3539,0,6.3539,37.78203,96.8768,0.1351566,0,5.08312,0,29.07882
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.446397,75.36034,52.52933,7.22962,7.22962,0,-1,0,7.22962,89.16648,0,0,0,6.446397,7.610126,7.22962,0,0,1.283936,28.44344,0,1.163729,-1.163729,36.55535,93.73148,0.1351566,7.952581,5.157118,0,34.88983
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.384892,82.15427,54.60474,0,0,0,-1,0,0,0,4.807924,0,0,7.384892,0,0,0,0,2.576968,27.27971,2.576968,0,2.576968,39.00008,100,0.1351011,0,5.907914,0,34.6646
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.015056,88.03158,56.70059,9.724073,8.36,0,-1,0,8.36,95.87387,0,1.364074,2.336481,8.015056,8.8,8.36,0,0,0,29.59898,0,0.7849445,-0.7849445,38.17267,97.87846,0.1351011,10.69648,6.412045,0,37.61403
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.619213,82.82133,57.999,0,0,0,-1,0,0,0,5.747053,0,0,6.619213,0,0,0,0,0.8721606,28.81403,0.8721606,0,0.8721606,39.00008,100,0.1350823,0,5.295371,0,35.43325
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.711031,75.07809,58.4284,2.194606,2.194606,0,-1,0,2.194606,214.6641,2.40092,0,0,4.711031,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1350823,2.414066,3.768825,0,34.31001
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.019798,69.28992,59.06226,5.684333,5.684333,0,-1,0,5.684333,53.12492,0,0,0,3.019798,5.983509,5.684333,0,0,0,29.59898,0,2.963711,-2.963711,35.87605,91.98969,0.1350823,6.252767,2.415838,0,32.61877
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.857508,64.62585,58.54086,3.025362,3.025362,0,-1,0,3.025362,61.39788,0,4.440892E-16,0,1.857508,3.184591,3.025362,0,0,3.293012,26.63527,0,1.327083,-1.327083,34.47718,88.40285,0.1350823,3.327898,1.486006,0,28.49277
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4313243,58.19508,56.84372,5.640393,5.640393,0,-1,0,5.640393,7.64706,0,8.881784E-16,0,0.4313243,5.937256,5.640393,0,0,4.767549,25.30818,0,5.505932,-5.505932,28.67342,73.52145,0.1350823,6.204432,0.3450594,0,25.73951
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,55.26928,55.26928,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.88525,19.80225,0,4.793126,-4.793126,23.62102,60.5666,0.1350823,5.008817,0,0,19.80225
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21095,15.00913,0,0,0,23.62102,60.5666,0.1350823,0,0,0,15.00913
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,52.27374,52.27374,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.21095,15.00913,0,5.588151,-5.588151,17.73059,45.46297,0.1350823,5.839617,0,0,15.00913
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.89354,50.89354,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.42,9.420976,0,1.201064,-1.201064,16.46456,42.21674,0.1350823,1.255112,0,0,9.420976
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.83027,49.83027,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.75452,8.219911,0,1.269635,-1.269635,15.12625,38.78518,0.1350823,1.326768,0,0,8.219911
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.97148,48.97148,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.16522,6.950276,0,2.499081,-2.499081,12.49199,32.03067,0.1350823,2.611539,0,0,6.950276
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.19448,48.19448,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.94198,4.451195,0,0.670687,-0.670687,11.78502,30.21794,0.1350823,0.7008678,0,0,4.451195
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,47.38681,47.38681,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.68719,3.780509,0,0.8381775,-0.8381775,10.9015,27.95252,0.1350823,0.8758955,0,0,3.780509
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.8654,46.8654,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.6185,2.942331,0,2.353868,-2.353868,8.42031,21.59049,0.1350823,2.459792,0,0,2.942331
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,46.40533,46.40533,0.9188207,0.5590397,0,-1,0,0.5590397,0,0,0.3597811,0.4516632,0,0.5884628,0.5590397,0,0,32.23391,0.5884628,0,0.5884628,-0.5884628,7.800015,20,0.1350823,1.010703,0,0,0.5884628
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.97594,45.97594,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351724,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03210966,45.75167,45.65901,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.611503,1.776357E-15,0,0,0.03210966,0,0,8.8,8.36,24.52775,7.524,8.39211,0,8.39211,23.69246,60.74978,0.1353401,2.191781,0.02568772,12,7.556109
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8739391,47.868,45.3114,5.059277,5.059277,12,0,3.372,5.059277,17.27399,0,0,0,0.8739391,0,0,6.940723,6.593687,16.13564,15.0769,7.467626,0,7.467626,30.77687,78.9149,0.1355262,5.565205,0.6991513,12,15.95084
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.442337,53.56683,46.14974,3.935869,3.935869,9.850266,0,2.828117,3.935869,62.05331,0,0,0,2.442337,0,0,5.914396,5.618677,8.668017,21.79776,8.061014,0,8.061014,38.42422,98.52345,0.1356582,4.329456,1.95387,12,24.2401
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6643642,50.04301,48.0718,3.188916,3.188916,0,-1,0,3.188916,20.83355,0,0,0,0.6643642,3.356753,3.188916,0,0,0.6070038,29.05268,0,2.692389,-2.692389,35.5862,91.24648,0.1356582,3.507807,0.5314913,0,29.71704
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.157264,53.81052,50.29034,6.313618,6.313618,0,-1,0,6.313618,18.32965,0,8.881784E-16,0,1.157264,6.645914,6.313618,0,0,3.598547,26.36028,0,5.488649,-5.488649,29.80065,76.41177,0.1356582,6.94498,0.9258114,0,27.51755
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.550287,67.75005,52.50888,3.834,3.834,0,-1,0,3.834,118.6825,0,0,0,4.550287,4.035789,3.834,0,0,9.697046,20.87164,0.514497,0,0.514497,30.28875,77.6633,0.1356471,4.2174,3.640229,0,25.42192
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.039753,76.08092,54.57407,7.615011,7.615011,0,-1,0,7.615011,79.31379,0,0,0.01651164,6.039753,8.0158,7.615011,0,0,9.182549,21.33468,0,1.976047,-1.976047,28.20581,72.32245,0.1356471,8.376512,4.831803,0,27.37444
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.688377,81.49287,56.66992,2.600367,2.600367,0,-1,0,2.600367,257.209,0,0,0,6.688377,2.737228,2.600367,0,0,11.37816,19.35864,3.951149,0,3.951149,31.9542,81.93368,0.1355623,2.860404,5.350702,0,26.04701
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.243493,76.69588,57.93766,0,0,0,-1,0,0,0,0,0,0,5.243493,0,0,0,0,7.427009,22.91467,5.243493,0,5.243493,36.92861,94.68856,0.1354499,0,4.194794,0,28.15816
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.515209,70.36594,58.36705,3.051774,3.051774,0,-1,0,3.051774,115.1858,0,0,0,3.515209,3.212393,3.051774,0,0,2.183516,27.63381,0.302816,0,0.302816,37.21589,95.42517,0.1354434,3.356951,2.812167,0,31.14902
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.278468,70.17628,59.00092,3.47183,3.47183,0,-1,0,3.47183,94.43056,0,0,0,3.278468,3.654558,3.47183,0,0,1.880699,27.90635,0,0.3760895,-0.3760895,36.81946,94.40868,0.1354434,3.819013,2.622775,0,31.18482
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.398586,63.01997,58.48974,7.654918,7.654918,0,-1,0,7.654918,18.27042,0,8.881784E-16,0.06040959,1.398586,8.057808,7.654918,0,0,2.298577,27.53026,0,6.659223,-6.659223,29.80002,76.41016,0.1354434,8.420409,1.118868,0,28.92884
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3635017,57.92941,56.79261,10.70994,8.36,0,-1,0,8.36,4.348106,0,2.349942,3.420937,0.3635017,8.8,8.36,0,0,9.697713,20.87104,0,8.436499,-8.436499,20.90717,53.60802,0.1354434,11.78094,0.2908013,0,21.23454
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,55.23861,55.23861,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,19.0716,12.43454,0,8.018463,-8.018463,12.45497,31.93575,0.1354434,8.379294,0,0,12.43454
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,53.79707,53.79707,5.383935,4.195271,0,-1,0,4.195271,0,0,1.188665,1.727058,0,4.416075,4.195271,0,0,27.981,4.416075,0,4.416075,-4.416075,7.800015,20,0.1354434,5.922329,0,0,4.416075
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,52.21239,52.21239,7.948825,0,0,-1,0,0,0,0,7.948825,8.743708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,8.743708,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.8322,50.8322,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,49.76893,49.76893,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.91014,48.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.13314,48.13314,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,47.35614,47.35614,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.84495,46.84495,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,46.35422,46.35422,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.94527,45.94527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354434,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1187422,45.97148,45.62834,1.490082,1.490082,10.29008,0,2.939391,1.490082,7.96884,0,0,0,0.1187422,0,0,8.8,8.36,32.88775,0,8.478743,0,8.478743,15.84366,40.62468,0.1355857,1.63909,0.0949938,12,0.1187422
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.685391,50.30005,45.29095,4.350649,4.350649,12,0,3.372,4.350649,38.73883,0,0,0,1.685391,0,0,7.649351,7.266883,24.40901,7.630868,8.952274,0,8.952274,24.33653,62.40123,0.1357933,4.785714,1.348312,12,9.316258
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.881482,54.95108,46.11907,1.159818,1.159818,9.959818,0,2.855834,1.159818,248.4426,1.776357E-15,0,0,2.881482,0,0,8.8,8.36,15.45674,15.68791,11.24148,0,11.24148,35.00114,89.74632,0.1358609,1.2758,2.305185,12,18.5694
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.200832,65.17539,48.0718,6.823964,6.823964,0,-1,0,6.823964,76.21424,0,0,0,5.200832,7.18312,6.823964,0,0,4.215256,25.80525,0,1.982288,-1.982288,32.91162,84.3886,0.1358609,7.506361,4.160666,0,31.00608
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.149912,75.67226,50.29034,2.057364,2.057364,0,-1,0,2.057364,347.5278,0,0,0,7.149912,2.165646,2.057364,0,0,6.417798,23.82296,4.984265,0,4.984265,37.64011,96.51291,0.1357544,2.2631,5.719929,0,30.97287
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.126046,78.27924,52.47821,0.05183367,0.05183367,0,-1,0,0.05183367,13747.91,5.637952,0,0,7.126046,0.05456176,0.05183367,0,0,1.433532,28.3088,1.433532,0,1.433532,39.00008,100,0.1357238,0.05701704,5.700837,0,35.43484
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.668108,78.7786,54.5434,6.641279,6.641279,0,-1,0,6.641279,100.404,0,0,0,6.668108,6.99082,6.641279,0,0,0,29.59898,0,0.3227127,-0.3227127,38.65991,99.12778,0.1357238,7.305407,5.334486,0,36.26709
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.457195,72.05262,56.64948,5.354944,5.354944,0,-1,0,5.354944,83.23513,0,0,0,4.457195,5.636783,5.354944,0,0,0.3585696,29.27627,0,1.179588,-1.179588,37.41652,95.93959,0.1357238,5.890438,3.565756,0,33.73346
