Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.261011,72.67989,57.88654,4.191469,4.191469,0,-1,0,4.191469,101.6591,0,0,0,4.261011,4.412073,4.191469,0,0,1.669223,28.09668,0,0.1510615,-0.1510615,37.25728,95.5313,0.1357238,4.610616,3.408809,0,32.35769
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.569465,74.38155,58.31594,4.676342,4.676342,0,-1,0,4.676342,97.71452,0,8.881784E-16,0,4.569465,4.922465,4.676342,0,0,1.83707,27.94562,0,0.3530001,-0.3530001,36.88519,94.57721,0.1357238,5.143976,3.655572,0,32.51508
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.144873,73.41876,58.9498,2.784295,2.784295,0,-1,0,2.784295,148.8661,0,0,0,4.144873,2.930837,2.784295,0,0,2.229292,27.59262,1.214036,0,1.214036,38.03692,97.53037,0.1356979,3.062725,3.315898,0,31.73749
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.300042,66.10367,58.48974,6.562121,6.562121,0,-1,0,6.562121,35.05028,0,8.881784E-16,0,2.300042,6.907496,6.562121,0,0,1.015256,28.68525,0,4.607454,-4.607454,33.18024,85.07736,0.1356979,7.218333,1.840033,0,30.98529
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4237677,58.08866,56.76194,3.992244,3.992244,0,-1,0,3.992244,10.61478,0,4.440892E-16,0,0.4237677,4.202362,3.992244,0,0,6.13465,24.07779,0,3.778594,-3.778594,29.19725,74.86459,0.1356979,4.391469,0.3390142,0,24.50156
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,55.20794,55.20794,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,10.33309,20.2992,0,5.810535,-5.810535,23.07241,59.1599,0.1356979,6.07201,0,0,20.2992
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,53.79707,53.79707,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.78924,14.48866,0,3.802415,-3.802415,19.06431,48.88275,0.1356979,3.973523,0,0,14.48866
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,52.21239,52.21239,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,21.01414,10.68625,0,2.93829,-2.93829,15.96708,40.94115,0.1356979,3.070513,0,0,10.68625
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,50.81174,50.81174,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,24.27891,7.747959,0,2.223833,-2.223833,13.62296,34.93058,0.1356979,2.323906,0,0,7.747959
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,49.76893,49.76893,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.74984,5.524126,0,0.04770406,-0.04770406,13.57267,34.80165,0.1356979,0.04985074,0,0,5.524126
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.94081,48.94081,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.80284,5.476421,0,0.6585521,-0.6585521,12.8785,33.02172,0.1356979,0.6881869,0,0,5.476421
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.13314,48.13314,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.53456,4.81787,0,1.913381,-1.913381,10.86162,27.85024,0.1356979,1.999483,0,0,4.81787
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,47.32547,47.32547,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.66054,2.904488,0,1.417922,-1.417922,9.366994,24.01788,0.1356979,1.481729,0,0,2.904488
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.84495,46.84495,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,31.23601,1.486566,0,0.4906013,-0.4906013,8.849854,22.69189,0.1356979,0.5126784,0,0,1.486566
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,46.35422,46.35422,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.78113,0.9959645,0,0.5766155,-0.5766155,8.242048,21.13342,0.1356979,0.6025631,0,0,0.9959645
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.89415,45.89415,0.3778872,0.3778872,9.177887,0,2.658005,0.3778872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.42181,0.419349,8.36,0,8.36,16.17304,41.46925,0.1357925,0.4156759,0,12,0.419349
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,45.60789,45.60789,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,24.06181,7.943349,8.36,0,8.36,24.10403,61.80509,0.1359263,1.40033,0,12,7.943349
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3770553,46.35258,45.26028,7.932763,7.932763,12,0,3.372,7.932763,4.753139,0,0,0,0.3770553,0,0,4.067237,3.863875,15.70181,15.46735,4.24093,0,4.24093,28.12733,72.12122,0.1360309,8.72604,0.3016442,12,15.8444
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.126047,49.4158,46.0884,6.352427,6.352427,12,0,3.372,6.352427,17.72625,0,0,0,1.126047,0,0,5.647573,5.365194,11.46088,19.28419,6.491241,0,6.491241,34.28547,87.91127,0.1361883,6.987669,0.9008375,12,20.41023
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.003165,51.0162,48.02068,4.086692,4.086692,0,-1,0,4.086692,24.54712,0,8.881784E-16,0,1.003165,4.301781,4.086692,0,0,4.969639,25.1263,0,3.298616,-3.298616,30.80842,78.99579,0.1361883,4.495361,0.802532,0,26.12947
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.397727,54.50024,50.229,2.220344,2.220344,0,-1,0,2.220344,62.9509,0,0,0,1.397727,2.337204,2.220344,0,0,8.634768,21.82769,0,0.9394775,-0.9394775,29.81812,76.45657,0.1361883,2.442378,1.118181,0,23.22541
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.741225,57.82792,52.3862,2.17242,2.17242,0,-1,0,2.17242,80.15137,0,4.440892E-16,0,1.741225,2.286758,2.17242,0,0,9.678632,20.88821,0,0.5455334,-0.5455334,29.24308,74.9821,0.1361883,2.389662,1.39298,0,22.62943
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.410452,58.902,54.46161,5.319354,5.319354,0,-1,0,5.319354,26.51547,0,0,0,1.410452,5.59932,5.319354,0,0,10.28478,20.34268,0,4.188869,-4.188869,24.82763,63.66045,0.1361883,5.85129,1.128361,0,21.75313
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.123038,63.48753,56.58813,1.860239,1.860239,0,-1,0,1.860239,114.1271,0,0,0,2.123038,1.958146,1.860239,0,0,14.93908,16.15381,0.1648913,0,0.1648913,24.98405,64.06155,0.1361848,2.046263,1.69843,0,18.27685
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.699607,63.34295,57.8252,0.8525555,0.8525555,0,-1,0,0.8525555,199.3544,0,0,0,1.699607,0.8974268,0.8525555,0,0,14.77419,16.30221,0.8021802,0,0.8021802,25.74507,66.01286,0.1361677,0.9378111,1.359686,0,18.00182
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.780005,64.06261,58.25459,0.329497,0.329497,0,-1,0,0.329497,540.2189,0,0,0,1.780005,0.346839,0.329497,0,0,13.97201,17.02417,1.433166,0,1.433166,27.10469,69.49906,0.1361371,0.3624467,1.424004,0,18.80418
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7867295,61.41877,58.89869,6.724793,6.724793,0,-1,0,6.724793,11.69894,0,8.881784E-16,0,0.7867295,7.07873,6.724793,0,0,12.53884,18.31402,0,6.292001,-6.292001,20.47234,52.49307,0.1361371,7.397273,0.6293836,0,19.10075
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.985554,61.52639,58.36705,5.29954,5.29954,0,-1,0,5.29954,18.59697,0,8.881784E-16,0,0.985554,5.578463,5.29954,0,0,19.52995,12.02202,0,4.592909,-4.592909,15.63099,40.07937,0.1361371,5.829494,0.7884433,0,13.00758
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4209827,57.98701,56.66992,10.44932,7.45759,0,-1,0,7.45759,5.645023,0,2.991728,4.356606,0.4209827,7.850095,7.45759,0,0,24.63318,7.429112,0,7.429112,-7.429112,7.800015,20,0.1361371,11.49425,0.3367861,0,7.850095
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,55.12614,55.12614,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,53.71527,53.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,52.16127,52.16127,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,49.74848,49.74848,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.87947,48.87947,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.10247,48.10247,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,47.30502,47.30502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.81428,46.81428,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.32355,46.32355,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.89415,45.89415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361371,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,45.60789,45.60789,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362468,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6431963,47.13295,45.26028,1.430661,1.430661,10.23066,0,2.924357,1.430661,44.95799,0,0,0,0.6431963,0,0,8.8,8.36,24.52775,7.524,9.003197,0,9.003197,24.27219,62.23626,0.1363726,1.573727,0.514557,12,8.167196
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.414379,50.27077,46.06795,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,549.1947,0,0,0,1.414379,0,0,8.8,8.36,15.52456,15.62688,9.77438,0,9.77438,33.54498,86.0126,0.1364302,0.2832907,1.131503,12,17.04126
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.348098,58.50173,47.99001,4.70818,4.70818,0,-1,0,4.70818,71.11235,0,0,0,3.348098,4.95598,4.70818,0,0,5.750178,24.42382,0,1.607882,-1.607882,31.85012,81.66682,0.1364302,5.178998,2.678478,0,27.77192
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.46135,68.58018,50.17788,4.474065,4.474065,0,-1,0,4.474065,122.0669,0,0,0,5.46135,4.709542,4.474065,0,0,7.536713,22.81594,0.7518082,0,0.7518082,32.56335,83.49561,0.1364143,4.921471,4.36908,0,28.27729
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.073232,62.29032,52.3862,0,0,0,-1,0,0,0,0,0,0,3.073232,0,0,0,0,6.784905,23.49256,3.073232,0,3.073232,35.47887,90.9713,0.136349,0,2.458586,0,26.5658
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.36041,69.22253,54.46161,8.107685,8.107685,0,-1,0,8.107685,53.78119,0,0,0.558454,4.36041,8.534406,8.107685,0,0,3.711673,26.25847,0,4.173996,-4.173996,31.0791,79.68983,0.136349,8.918454,3.488328,0,30.61888
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.643635,65.25637,56.55746,0,0,0,-1,0,0,0,0,0,0,2.643635,0,0,0,0,8.349446,22.08448,2.643635,0,2.643635,33.58707,86.12052,0.1362929,0,2.114908,0,24.72811
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.934426,64.07635,57.76386,0,0,0,-1,0,0,0,0,0,0,1.934426,0,0,0,0,5.705811,24.46375,1.934426,0,1.934426,35.42223,90.82604,0.1362518,0,1.547541,0,26.39817
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.568161,70.38477,58.20348,6.208212,6.208212,0,-1,0,6.208212,57.47486,0,8.881784E-16,0,3.568161,6.53496,6.208212,0,0,3.771385,26.20473,0,2.966799,-2.966799,32.29495,82.8074,0.1362518,6.829033,2.854529,0,29.77289
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.342094,66.60816,58.82712,5.449512,5.449512,0,-1,0,5.449512,42.97805,0,0,0,2.342094,5.736329,5.449512,0,0,7.067828,23.23793,0,3.394234,-3.394234,28.71711,73.63347,0.1362518,5.994463,1.873675,0,25.58003
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5450212,60.07633,58.34661,0,0,0,-1,0,0,0,0,0,0,0.5450212,0,0,0,0,10.8392,19.8437,0.5450212,0,0.5450212,29.23416,74.95924,0.1362403,0,0.4360169,0,20.38872
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1598507,57.11596,56.6188,3.608014,3.608014,0,-1,0,3.608014,4.430436,0,0,0,0.1598507,3.79791,3.608014,0,0,10.29418,20.33422,0,3.638059,-3.638059,25.39931,65.12631,0.1362403,3.968816,0.1278806,0,20.49407
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.09547,55.09547,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,14.33647,16.69616,0,6.857679,-6.857679,18.17068,46.5914,0.1362403,7.166275,0,0,16.69616
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,53.6846,53.6846,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,21.95611,9.838479,0,0.1737047,-0.1737047,17.98758,46.12191,0.1362403,0.1815214,0,0,9.838479
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.09993,52.09993,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,22.14911,9.664775,0,3.184053,-3.184053,14.6313,37.51607,0.1362403,3.327336,0,0,9.664775
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,50.68906,50.68906,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,25.68695,6.480721,0,0.3189567,-0.3189567,14.29509,36.65399,0.1362403,0.3333097,0,0,6.480721
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,49.65647,49.65647,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,26.04135,6.161765,0,1.51353,-1.51353,12.69969,32.56323,0.1362403,1.581639,0,0,6.161765
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.82835,48.82835,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,27.72305,4.648235,0,0.6855364,-0.6855364,11.97707,30.71037,0.1362403,0.7163855,0,0,4.648235
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.05135,48.05135,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,28.48475,3.962698,0,0.02981441,-0.02981441,11.94564,30.62978,0.1362403,0.03115605,0,0,3.962698
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,47.27435,47.27435,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,28.51788,3.932884,0,1.69479,-1.69479,10.15917,26.04911,0.1362403,1.771055,0,0,3.932884
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.78361,46.78361,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,30.40098,2.238094,0,0.5986133,-0.5986133,9.52818,24.43118,0.1362403,0.6255509,0,0,2.238094
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,46.29287,46.29287,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,31.06611,1.639481,0,0.7818226,-0.7818226,8.704067,22.31808,0.1362403,0.8170046,0,0,1.639481
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.86348,45.86348,1.288181,1.288181,10.08818,0,2.88831,1.288181,0,0,0,0,0,0,0,8.8,8.36,31.9348,0.8576583,8.36,0,8.36,16.63506,42.65391,0.1363729,1.417,0,12,0.8576583
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,45.57722,45.57722,1.175245,1.175245,9.975245,0,2.859737,1.175245,0,0,0,0,0,0,0,8.8,8.36,23.5748,8.381659,8.36,0,8.36,24.56605,62.98975,0.1365003,1.29277,0,12,8.381659
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.55112,49.85697,45.26028,0.7996253,0.7996253,9.599626,0,2.764705,0.7996253,193.9809,1.776357E-15,0,0,1.55112,0,0,8.8,8.36,15.2148,15.90566,9.91112,0,9.91112,33.96857,87.09871,0.1365782,0.8795878,1.240896,12,17.45678
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.106566,55.63361,46.06795,4.316446,4.316446,0,0,0,4.316446,71.97044,0,0,0,3.106566,4.543628,4.316446,0,0,5.303679,24.82567,0,1.437062,-1.437062,32.45377,83.21463,0.1365782,4.748091,2.485253,0,27.93223
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.670459,66.82756,47.95934,2.407291,2.407291,0,-1,0,2.407291,235.5535,0,0,0,5.670459,2.53399,2.407291,0,0,6.900415,23.38861,3.136469,0,3.136469,35.42928,90.84414,0.1365118,2.64802,4.536367,0,29.05906
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.417991,68.37666,50.14721,0.2420426,0.2420426,0,-1,0,0.2420426,2238.445,1.399263,0,0,5.417991,0.2547817,0.2420426,0,0,3.763947,26.21143,3.763947,0,3.763947,39.00008,100,0.1364323,0.2662469,4.334393,0,31.62942
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.56815,80.16696,52.36575,6.563366,6.563366,0,-1,0,6.563366,115.309,0.6593433,0,0,7.56815,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1364323,7.219703,6.05452,0,37.16713
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.022462,85.04922,54.43093,1.676179,1.676179,0,-1,0,1.676179,478.6161,6.258063,0,0,8.022462,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1364323,1.843797,6.41797,0,37.62144
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.824305,81.94315,56.52679,2.619178,2.619178,0,-1,0,2.619178,260.5514,4.067275,0,0,6.824305,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1364323,2.881096,5.459444,0,36.42328
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.820797,83.43504,57.73319,4.01332,4.01332,0,-1,0,4.01332,169.9539,2.596249,0,0,6.820797,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1364323,4.414653,5.456637,0,36.41977
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.214293,76.8123,58.14213,0.8852245,0.8852245,0,-1,0,0.8852245,589.0363,4.282477,0,0,5.214293,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1364323,0.9737469,4.171434,0,34.81327
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.368072,74.10159,58.776,9.138567,8.36,0,-1,0,8.36,52.24967,0,0.7785667,1.692423,4.368072,8.8,8.36,0,0,0,29.59898,0,4.431928,-4.431928,34.32841,88.0214,0.1364323,10.05242,3.494458,0,33.96705
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.590569,66.87769,58.25459,3.177475,3.177475,0,-1,0,3.177475,81.52915,0,0,0,2.590569,3.344711,3.177475,0,0,4.924364,25.16705,0,0.7541422,-0.7541422,33.53348,85.98311,0.1364323,3.495223,2.072455,0,27.75762
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4139647,57.82046,56.52679,8.138322,8.138322,0,-1,0,8.138322,5.08661,0,1.776357E-15,0.5921545,0.4139647,8.566655,8.138322,0,0,5.7623,24.41291,0,8.15269,-8.15269,24.93979,63.94805,0.1364323,8.952154,0.3311718,0,24.82687
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.00346,55.00346,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.82084,16.26022,0,3.851361,-3.851361,20.8801,53.53861,0.1364323,4.024672,0,0,16.26022
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,53.60281,53.60281,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,19.10013,12.40886,0,3.733171,-3.733171,16.94499,43.44861,0.1364323,3.901164,0,0,12.40886
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.04881,52.04881,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,23.2481,8.675686,0,3.185691,-3.185691,13.58698,34.83834,0.1364323,3.329047,0,0,8.675686
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,50.63794,50.63794,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,26.78776,5.489995,0,0.6298365,-0.6298365,12.92307,33.13602,0.1364323,0.6581792,0,0,5.489995
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,49.6258,49.6258,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,27.48758,4.860158,0,0.5068645,-0.5068645,12.38879,31.76607,0.1364323,0.5296734,0,0,4.860158
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.79768,48.79768,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,28.05076,4.353294,0,1.196074,-1.196074,11.12802,28.53332,0.1364323,1.249898,0,0,4.353294
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.99001,47.99001,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,29.37973,3.157219,0,0.6150041,-0.6150041,10.47975,26.87109,0.1364323,0.6426793,0,0,3.157219
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06307,2.542215,0,0,0,10.47975,26.87109,0.1364323,0,0,0,2.542215
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.75294,46.75294,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,30.06307,2.542215,0,0.8832204,-0.8832204,9.54875,24.48392,0.1364323,0.9229653,0,0,2.542215
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,46.29287,46.29287,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0.01030385,0,1.518037,1.442135,0,0,31.04443,1.658995,0,1.518037,-1.518037,7.948598,20.38098,0.1364323,1.586349,0,0,1.658995
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.83281,45.83281,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,32.73113,0.1409576,8.36,0,8.36,15.87959,40.71682,0.1365493,1.045883,0,12,0.1409576
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,45.54655,45.54655,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.37113,7.664958,8.36,0,8.36,23.81058,61.05265,0.1366335,0.2206721,0,12,7.664958
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.84227,50.72006,45.22961,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.84227,0,0,8.8,8.36,16.01113,15.18896,10.20227,0,10.20227,33.48931,85.86984,0.13667,0,1.473816,12,17.03123
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.135537,59.07198,46.03728,5.131596,5.131596,0,0,0,5.131596,80.58969,0,8.881784E-16,0,4.135537,5.40168,5.131596,0,0,5.808864,24.371,0,1.266142,-1.266142,32.15467,82.44772,0.13667,5.644755,3.30843,0,28.50654
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.728441,67.01541,47.92867,7.254216,7.254216,0,-1,0,7.254216,78.96706,0,0,0,5.728441,7.636017,7.254216,0,0,7.215689,23.10486,0,1.907576,-1.907576,30.14391,77.29193,0.13667,7.979638,4.582753,0,28.8333
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.624229,73.20365,50.11654,4.863672,4.863672,0,-1,0,4.863672,136.1981,0,0,0,6.624229,5.119655,4.863672,0,0,9.335217,21.19728,1.504574,0,1.504574,31.57128,80.95183,0.1366383,5.350039,5.299383,0,27.82151
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.409898,74.97072,52.33508,2.514713,2.514713,0,-1,0,2.514713,254.8958,0,0,0,6.409898,2.647066,2.514713,0,0,7.830644,22.5514,3.762832,0,3.762832,35.14101,90.10498,0.1365591,2.766184,5.127919,0,28.9613
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.078144,80.46043,54.40026,7.744381,7.744381,0,-1,0,7.744381,91.39715,0,0,0.1588191,7.078144,8.15198,7.744381,0,0,4.067812,25.93795,0,1.073836,-1.073836,34.00909,87.20262,0.1365591,8.518819,5.662515,0,33.01609
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.702762,81.35628,56.50634,1.008555,1.008555,0,-1,0,1.008555,664.5909,0.380162,0,0,6.702762,1.061636,1.008555,0,0,5.260964,24.86411,5.260964,0,5.260964,39.00008,100,0.1364485,1.10941,5.36221,0,31.56687
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.341413,85.92892,57.71274,1.674331,1.674331,0,-1,0,1.674331,438.4686,5.57896,0,0,7.341413,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1364485,1.841764,5.873131,0,36.94039
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.552367,74.08123,58.11146,3.784362,3.784362,0,-1,0,3.784362,120.2942,0.5688277,0,0,4.552367,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1364485,4.162799,3.641894,0,34.15134
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.161676,69.46726,58.74533,2.956823,2.956823,0,-1,0,2.956823,106.9282,0.04923109,0,0,3.161676,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1364485,3.252505,2.529341,0,32.76065
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.199193,65.50375,58.25459,8.622526,8.36,0,-1,0,8.36,26.30614,0,0.2625261,1.124779,2.199193,8.8,8.36,0,0,0,29.59898,0,6.600807,-6.600807,32.04222,82.15936,0.1364485,9.484778,1.759354,0,31.79817
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.403385,57.78711,56.52679,0,0,0,-1,0,0,0,0,0,0,0.403385,0,0,0,0,7.33423,22.99817,0.403385,0,0.403385,32.4249,83.1406,0.13644,0,0.322708,0,23.40156
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.00346,55.00346,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.930845,23.36122,0,4.050991,-4.050991,28.15478,72.1916,0.13644,4.233285,0,0,23.36122
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,53.62326,53.62326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43195,19.31023,0,0,0,28.15478,72.1916,0.13644,0,0,0,19.31023
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.04881,52.04881,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.43195,19.31023,0,4.539765,-4.539765,23.36945,59.92154,0.13644,4.744054,0,0,19.31023
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47613,14.77046,0,0,0,23.36945,59.92154,0.13644,0,0,0,14.77046
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,49.60535,49.60535,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.47613,14.77046,0,0.8563764,-0.8563764,22.46675,57.60693,0.13644,0.8949133,0,0,14.77046
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.79768,48.79768,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.42766,13.91409,0,0.9569733,-0.9569733,21.45801,55.02043,0.13644,1.000037,0,0,13.91409
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.02068,48.02068,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.49096,12.95711,0,1.217041,-1.217041,20.17514,51.73102,0.13644,1.271807,0,0,12.95711
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,47.24368,47.24368,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.84323,11.74007,0,0.4591204,-0.4591204,19.69118,50.49011,0.13644,0.4797808,0,0,11.74007
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35336,11.28095,0,0,0,19.69118,50.49011,0.13644,0,0,0,11.28095
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.35336,11.28095,0,0,0,19.69118,50.49011,0.13644,0,0,0,11.28095
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.83281,45.83281,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.35336,11.28095,0,0.4487913,-0.4487913,19.21811,49.27712,0.13644,0.4689869,0,0,11.28095
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,45.54655,45.54655,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.85202,10.83216,0,0.222612,-0.222612,18.98346,48.67544,0.13644,0.2326296,0,0,10.83216
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5849029,46.89933,45.19894,3.881296,3.881296,0,0,0,3.881296,15.06979,0,4.440892E-16,0,0.5849029,4.085575,3.881296,0,0,21.09937,10.60955,0,3.500672,-3.500672,15.29343,39.21384,0.13644,4.269426,0.4679224,0,11.19445
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9737001,48.90495,46.03728,1.258783,1.258783,0,0,0,1.258783,77.35252,0,0,0,0.9737001,1.325034,1.258783,0,0,24.989,7.108876,0,0.3513343,-0.3513343,14.92309,38.26426,0.13644,1.384661,0.77896,0,8.082576
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.091886,54.29181,47.90822,0,0,0,-1,0,0,0,0,0,0,2.091886,0,0,0,0,25.37937,6.757542,2.091886,0,2.091886,16.90763,43.3528,0.1363961,0,1.673508,0,8.849427
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.375024,60.88792,50.11654,0,0,0,-1,0,0,0,0,0,0,3.375024,0,0,0,0,23.28749,8.640239,3.375024,0,3.375024,20.10946,51.5626,0.1363253,0,2.700019,0,12.01526
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.246541,66.39066,52.30441,1.470806,1.470806,0,-1,0,1.470806,288.7221,0,0,0,4.246541,1.548216,1.470806,0,0,19.91246,11.67776,2.698325,0,2.698325,22.66931,58.12632,0.1362688,1.617886,3.397233,0,15.9243
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.835452,67.16248,54.36959,0,0,0,-1,0,0,0,0,0,0,3.835452,0,0,0,0,17.21414,14.10625,3.835452,0,3.835452,26.30794,67.45612,0.1361885,0,3.068362,0,17.9417
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.582524,68.54402,56.47567,0,0,0,-1,0,0,0,0,0,0,3.582524,0,0,0,0,13.37869,17.55816,3.582524,0,3.582524,29.70662,76.17067,0.1361136,0,2.866019,0,21.14068
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.831007,63.63874,57.68207,1.903316,1.903316,0,-1,0,1.903316,96.20088,0,0,0,1.831007,2.00349,1.903316,0,0,9.796164,20.78243,0,0.1724838,-0.1724838,29.52481,75.70448,0.1361136,2.093648,1.464805,0,22.61344
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.402488,66.06218,58.11146,4.057983,4.057983,0,-1,0,4.057983,59.20398,0,0,0,2.402488,4.271562,4.057983,0,0,9.987812,20.60995,0,1.869074,-1.869074,27.55463,70.65276,0.1361136,4.463782,1.92199,0,23.01244
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8086069,61.30275,58.71466,7.652782,7.652782,0,-1,0,7.652782,10.56618,0,0,0.05806017,0.8086069,8.05556,7.652782,0,0,12.06456,18.74087,0,7.246953,-7.246953,19.91567,51.06572,0.1361136,8.41806,0.6468855,0,19.54948
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.267258,62.28739,58.20348,3.044987,3.044987,0,-1,0,3.044987,41.61786,0,4.440892E-16,0,1.267258,3.205249,3.044987,0,0,20.11673,11.49392,0,1.937991,-1.937991,17.87285,45.82773,0.1361136,3.349485,1.013807,0,12.76118
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3123931,57.44946,56.47567,3.806901,3.806901,0,-1,0,3.806901,8.205968,0,4.440892E-16,0,0.3123931,4.007265,3.806901,0,0,22.27005,9.555929,0,3.694871,-3.694871,13.97811,35.84124,0.1361136,4.187592,0.2499145,0,9.868322
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.95234,54.95234,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,26.37547,5.861058,0,1.142823,-1.142823,12.77347,32.75243,0.1361136,1.19425,0,0,5.861058
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,53.57214,53.57214,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,27.64527,4.718235,0,0.9124895,-0.9124895,11.81162,30.28615,0.1361136,0.9535515,0,0,4.718235
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.01814,52.01814,4.926241,3.615458,0,-1,0,3.615458,0,0,1.310783,1.803407,0,3.805745,3.615458,0,0,28.65915,3.805745,0,3.805745,-3.805745,7.800015,20,0.1361136,5.418865,0,0,3.805745
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,50.60727,50.60727,0.7793497,0,0,-1,0,0,0,0,0.7793497,0.8572847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,0.8572847,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,49.60535,49.60535,0.5112019,0,0,-1,0,0,0,0,0.5112019,0.5623221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,0.5623221,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.76701,48.76701,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,46.75294,46.75294,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361136,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.83281,45.83281,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361911,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,45.54655,45.54655,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363536,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.133377,48.52872,45.19894,4.561423,4.561423,12,0,3.372,4.561423,24.847,0,0,0,1.133377,0,0,7.438577,7.066648,16.16775,15.048,8.200026,0,8.200026,31.44123,80.61837,0.1365487,5.017565,0.9067013,12,16.18138
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.494041,56.88747,46.03728,1.374048,1.374048,0,0,0,1.374048,254.2882,0,0,0,3.494041,1.446366,1.374048,0,0,7.967728,22.42802,2.047675,0,2.047675,33.38382,85.59937,0.1365059,1.511452,2.795233,0,25.92206
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.126082,61.06178,47.87755,6.313205,6.313205,0,-1,0,6.313205,65.35638,0,0,0,4.126082,6.645479,6.313205,0,0,5.920053,24.27093,0,2.519397,-2.519397,30.72815,78.78996,0.1365059,6.944525,3.300866,0,28.39701
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.594765,68.9941,50.08587,5.102316,5.102316,0,-1,0,5.102316,109.6515,0,0,0,5.594765,5.370859,5.102316,0,0,8.719383,21.75153,0.2239066,0,0.2239066,30.94056,79.33462,0.1365013,5.612547,4.475812,0,27.3463
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.371611,70.68227,52.30441,1.465023,1.465023,0,-1,0,1.465023,366.6572,0,0,0,5.371611,1.542129,1.465023,0,0,8.495476,21.95305,3.829481,0,3.829481,34.57353,88.64989,0.1364214,1.611525,4.297288,0,27.32466
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.905823,75.27227,54.36959,4.241944,4.241944,0,-1,0,4.241944,139.2244,0,0,0,5.905823,4.465205,4.241944,0,0,4.665995,25.39958,1.440619,0,1.440619,35.94022,92.15422,0.1363914,4.666139,4.724659,0,31.30541
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.738309,72.96017,56.47567,8.947614,8.36,0,-1,0,8.36,56.67834,0,0.5876135,1.482375,4.738309,8.8,8.36,0,0,3.225376,26.69614,0,4.061691,-4.061691,31.65882,81.1763,0.1363914,9.842375,3.790647,0,31.43445
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.516145,77.54258,57.68207,5.727627,5.727627,0,-1,0,5.727627,96.30769,0,0,0,5.516145,6.029081,5.727627,0,0,7.738366,22.63445,0,0.5129361,-0.5129361,31.11814,79.78994,0.1363914,6.30039,4.412916,0,28.15059
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.491172,77.90607,58.08079,3.862216,3.862216,0,-1,0,3.862216,142.1767,0,0,0,5.491172,4.065491,3.862216,0,0,8.308295,22.12151,1.425681,0,1.425681,32.47066,83.25793,0.1363617,4.248438,4.392938,0,27.61268
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.73368,71.5382,58.68399,4.253828,4.253828,0,-1,0,4.253828,87.77225,0,0,0,3.73368,4.477713,4.253828,0,0,6.882614,23.40462,0,0.7440333,-0.7440333,31.68638,81.24696,0.1363617,4.67921,2.986944,0,27.13831
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.640642,63.53704,58.20348,0.3462127,0.3462127,0,-1,0,0.3462127,473.8825,0,0,0,1.640642,0.3644345,0.3462127,0,0,7.709318,22.66059,1.276207,0,1.276207,32.89709,84.35136,0.1363351,0.380834,1.312513,0,24.30123
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.3969383,57.71524,56.47567,8.522131,8.36,0,-1,0,8.36,4.748065,0,0.162131,1.014344,0.3969383,8.8,8.36,0,0,6.433111,23.80918,0,8.403062,-8.403062,24.03949,61.63959,0.1363351,9.374344,0.3175506,0,24.20612
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.92167,54.92167,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,15.76985,15.40612,0,1.950629,-1.950629,21.98335,56.36744,0.1363351,2.038408,0,0,15.40612
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,53.57214,53.57214,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,17.93721,13.45549,0,1.969876,-1.969876,19.90691,51.04326,0.1363351,2.058521,0,0,13.45549
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.98747,51.98747,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,20.12596,11.48561,0,3.421262,-3.421262,16.30059,41.79629,0.1363351,3.575218,0,0,11.48561
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,50.5766,50.5766,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,23.92736,8.06435,0,1.311656,-1.311656,14.91798,38.25116,0.1363351,1.37068,0,0,8.06435
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,49.60535,49.60535,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,25.38476,6.752694,0,0.6463317,-0.6463317,14.23669,36.50425,0.1363351,0.6754166,0,0,6.752694
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,48.76701,48.76701,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,26.10291,6.106362,0,2.360736,-2.360736,11.74825,30.12366,0.1363351,2.466969,0,0,6.106362
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.99001,47.99001,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,28.72595,3.745626,0,2.072287,-2.072287,9.563869,24.52269,0.1363351,2.16554,0,0,3.745626
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,47.24368,47.24368,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,31.02849,1.673339,0,0.7628808,-0.7628808,8.759723,22.46078,0.1363351,0.7972105,0,0,1.673339
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.78361,46.78361,0.9121493,0.8649352,0,-1,0,0.8649352,0,0,0.04721408,0.138429,0,0.9104581,0.8649352,0,0,31.87613,0.9104581,0,0.9104581,-0.9104581,7.800015,20,0.1363351,1.003364,0,0,0.9104581
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,46.29287,46.29287,2.089826,0,0,-1,0,0,0,0,2.089826,2.298809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363351,2.298809,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.83281,45.83281,0.1738493,0.1738493,8.973849,0,2.606384,0.1738493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364174,0.1912342,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,45.54655,45.54655,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1365664,1.910327,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.84838,50.70713,45.19894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.84838,0,0,8.8,8.36,16.16775,15.048,10.20838,0,10.20838,33.34652,85.50372,0.1366023,0,1.478704,12,16.89638
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.350234,59.81913,46.03728,3.419594,3.419594,0,0,0,3.419594,127.2149,0,0,0,4.350234,3.599573,3.419594,0,0,5.959373,24.23554,0.7506608,0,0.7506608,34.05866,87.32972,0.1365867,3.761554,3.480187,0,28.58578
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.148942,64.72617,47.84687,0.8651915,0.8651915,0,-1,0,0.8651915,595.1217,0,0,0,5.148942,0.9107279,0.8651915,0,0,5.208713,24.91114,4.238214,0,4.238214,38.07938,97.63924,0.1364988,0.9517106,4.119153,0,30.06008
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.207359,75.6716,50.08587,7.888075,7.888075,0,-1,0,7.888075,91.37032,0,8.881784E-16,0.3168829,7.207359,8.303237,7.888075,0,0,0.9704984,28.72553,0,1.095878,-1.095878,36.92422,94.67731,0.1364988,8.676883,5.765888,0,35.93289
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.774581,76.50511,52.30441,0,0,0,-1,0,0,0,4.586441,0,0,6.774581,0,0,0,0,2.18814,27.62965,2.18814,0,2.18814,39.00008,100,0.1364534,0,5.419665,0,34.40423
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.537929,82.58482,54.36959,0.7086366,0.7086366,0,-1,0,0.7086366,1063.723,6.791995,0,0,7.537929,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1364534,0.7795002,6.030343,0,37.13691
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.708114,81.34286,56.47567,0.5157971,0.5157971,0,-1,0,0.5157971,1300.533,6.16517,0,0,6.708114,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1364534,0.5673768,5.366491,0,36.30709
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.65407,78.13035,57.68207,6.096658,6.096658,0,-1,0,6.096658,92.74047,0,0,0,5.65407,6.417535,6.096658,0,0,0,29.59898,0,0.7634653,-0.7634653,38.19532,97.93651,0.1364534,6.706324,4.523256,0,35.25305
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.109263,76.305,58.08079,6.854773,6.854773,0,-1,0,6.854773,74.53584,0,0,0,5.109263,7.215551,6.854773,0,0,0.8482948,28.83551,0,2.106287,-2.106287,35.97509,92.24364,0.1364534,7.54025,4.08741,0,33.94477
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.485163,70.60067,58.68399,1.861296,1.861296,0,-1,0,1.861296,187.2439,0,0,0,3.485163,1.959259,1.861296,0,0,3.188614,26.72923,1.525904,0,1.525904,37.42269,95.95543,0.1364218,2.047426,2.788131,0,30.21439
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.603944,63.38139,58.1728,0,0,0,-1,0,0,0,0,0,0,1.603944,0,0,0,0,1.66271,28.10254,1.603944,0,1.603944,38.94433,99.85705,0.1363885,0,1.283155,0,29.70648
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3304918,57.47539,56.445,1.658331,1.658331,0,-1,0,1.658331,19.92919,0,2.220446E-16,0,0.3304918,1.745611,1.658331,0,0,0.05876579,29.54609,0,1.41512,-1.41512,37.45266,96.03227,0.1363885,1.824164,0.2643935,0,29.87658
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.92167,54.92167,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.631121,28.13097,0,0.8844604,-0.8844604,36.52036,93.64175,0.1363885,0.9242611,0,0,28.13097
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.613855,27.24651,0,0,0,36.52036,93.64175,0.1363885,0,0,0,27.24651
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.92613,51.92613,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.613855,27.24651,0,0.8902101,-0.8902101,35.58199,91.2357,0.1363885,0.9302695,0,0,27.24651
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,50.52548,50.52548,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.602977,26.3563,0,0.4807709,-0.4807709,35.07522,89.93627,0.1363885,0.5024056,0,0,26.3563
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.54401,49.54401,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.137167,25.87553,0,1.000231,-1.000231,34.02088,87.23286,0.1363885,1.045241,0,0,25.87553
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,48.73634,48.73634,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.248535,24.8753,0,1.927425,-1.927425,31.9892,82.02341,0.1363885,2.014159,0,0,24.8753
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.92867,47.92867,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.390119,22.94787,0,1.125255,-1.125255,30.80307,78.98208,0.1363885,1.175891,0,0,22.94787
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.21301,47.21301,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.640402,21.82262,0,0.2826608,-0.2826608,30.50512,78.21811,0.1363885,0.2953805,0,0,21.82262
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,46.72227,46.72227,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.954469,21.53996,0,1.292226,-1.292226,29.143,74.72548,0.1363885,1.350377,0,0,21.53996
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,46.2622,46.2622,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.39028,20.24773,0,0.5317823,-0.5317823,28.58245,73.28819,0.1363885,0.5557125,0,0,20.24773
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.80214,45.80214,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.98115,19.71595,0,1.024551,-1.024551,27.50248,70.51904,0.1363885,1.070656,0,0,19.71595
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,45.51587,45.51587,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.11954,18.6914,0,0.3827154,-0.3827154,27.09906,69.48463,0.1363885,0.3999376,0,0,18.6914
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.362496,49.1884,45.16827,5.030208,5.030208,0,0,0,5.030208,27.08628,0,8.881784E-16,0,1.362496,5.294956,5.030208,0,0,12.54478,18.30868,0,3.93246,-3.93246,22.95388,58.856,0.1363885,5.533229,1.089997,0,19.67118
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.343805,49.99245,46.00661,2.053768,2.053768,0,0,0,2.053768,65.43119,0,0,0,1.343805,2.161861,2.053768,0,0,16.91417,14.37622,0,0.8180562,-0.8180562,22.09158,56.64495,0.1363885,2.259145,1.075044,0,15.72003
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.355315,51.91805,47.84687,4.820055,4.820055,0,-1,0,4.820055,28.11824,0,8.881784E-16,0,1.355315,5.073743,4.820055,0,0,17.82313,13.55817,0,3.718428,-3.718428,18.17201,46.5948,0.1363885,5.302061,1.084252,0,14.91348
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.769926,65.84723,50.08587,4.00614,4.00614,0,-1,0,4.00614,119.0654,0,0,0,4.769926,4.216989,4.00614,0,0,21.95471,9.839738,0.5529371,0,0.5529371,18.69657,47.93983,0.1363771,4.406754,3.815941,0,14.60966
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.906025,68.87012,52.30441,3.742953,3.742953,0,-1,0,3.742953,131.0737,0,0,0,4.906025,3.93995,3.742953,0,0,21.40178,10.33738,0.9660747,0,0.9660747,19.61307,50.28983,0.1363571,4.117248,3.92482,0,15.24341
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.301117,72.78876,54.36959,2.502586,2.502586,0,-1,0,2.502586,211.8256,0,0,0,5.301117,2.634301,2.502586,0,0,20.4357,11.20685,2.666816,0,2.666816,22.14303,56.7769,0.1363019,2.752845,4.240893,0,16.50797
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.805868,81.8321,56.50634,1.993487,1.993487,0,-1,0,1.993487,341.4051,0,0,0,6.805868,2.098408,1.993487,0,0,17.76888,13.60698,4.70746,0,4.70746,26.60892,68.22787,0.1362046,2.192836,5.444694,0,20.41285
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.55837,66.1542,57.68207,1.178887,1.178887,0,-1,0,1.178887,217.0156,0,0,0,2.55837,1.240934,1.178887,0,0,13.06142,17.8437,1.317436,0,1.317436,27.85875,71.43256,0.1361774,1.296776,2.046696,0,20.40207
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.074032,61.52369,58.08079,12.29284,8.36,0,-1,0,8.36,12.84728,0,3.932844,5.162128,1.074032,8.8,8.36,0,0,11.74399,19.02939,0,7.725967,-7.725967,19.71487,50.55084,0.1361774,13.52213,0.859226,0,20.10342
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.458325,63.42101,58.68399,10.54088,8.36,0,-1,0,8.36,17.44408,0,2.180882,3.234971,1.458325,8.8,8.36,0,0,20.3284,11.30342,0,7.341675,-7.341675,11.97606,30.70779,0.1361774,11.59497,1.16666,0,12.76175
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.574497,63.28221,58.1728,1.962537,1.962537,0,-1,0,1.962537,80.22764,0,0,0,1.574497,2.065829,1.962537,0,0,28.48581,3.961746,0,0.4913313,-0.4913313,11.45815,29.37982,0.1361774,2.158791,1.259598,0,5.536243
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3767287,57.6207,56.445,4.042882,3.654786,0,-1,0,3.654786,10.30782,0,0.3880965,1.078699,0.3767287,3.847143,3.654786,0,0,29.03174,3.470414,0,3.470414,-3.470414,7.800015,20,0.1361774,4.447171,0.301383,0,3.847143
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,54.891,54.891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.48013,53.48013,5.793345,0,0,-1,0,0,0,0,5.793345,6.37268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,6.37268,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.90568,51.90568,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,50.49481,50.49481,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,49.51334,49.51334,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,48.70567,48.70567,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.92867,47.92867,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0.6648666,0,0,0
