Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.21301,47.21301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,46.72227,46.72227,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,46.2622,46.2622,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.77147,45.77147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,45.51587,45.51587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361774,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.036613,48.20742,45.16827,8.466057,8.466057,12,0,3.372,8.466057,12.24434,0,0,0,1.036613,0,0,3.533943,3.357246,32.88775,0,4.393859,0,4.393859,11.9684,30.68814,0.1362792,9.312662,0.8292903,12,1.036613
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.930895,51.83421,46.03728,2.315577,2.315577,11.11558,0,3.148241,2.315577,83.38721,0,0,0,1.930895,0,0,8.8,8.36,28.49389,3.954473,10.29089,0,10.29089,21.7312,55.72091,0.1364122,2.547134,1.544716,12,5.885368
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.049223,57.37796,47.87755,5.372186,5.372186,0,-1,0,5.372186,56.75944,0,0,0,3.049223,5.654933,5.372186,0,0,18.203,13.21628,0,2.60571,-2.60571,18.98454,48.6782,0.1364122,5.909405,2.439378,0,16.2655
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,4.978173,66.69638,50.14721,2.345599,2.345599,0,-1,0,2.345599,212.2346,0,0,0,4.978173,2.469052,2.345599,0,0,21.09823,10.61057,2.509121,0,2.509121,21.3649,54.78168,0.1363604,2.580159,3.982539,0,15.58874
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.522872,67.4865,52.36575,7.186075,7.186075,0,-1,0,7.186075,62.93939,0,8.881784E-16,0,4.522872,7.56429,7.186075,0,0,18.58911,12.86878,0,3.041418,-3.041418,18.15896,46.56135,0.1363604,7.904683,3.618298,0,17.39165
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.500713,69.72204,54.43093,3.377501,3.377501,0,-1,0,3.377501,133.2557,0,0,0,4.500713,3.555265,3.377501,0,0,21.96846,9.82736,0.9454485,0,0.9454485,19.05589,48.86117,0.1363409,3.715251,3.60057,0,14.32807
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.281751,75.24793,56.55746,3.692028,3.692028,0,-1,0,3.692028,143.0583,0,0,0,5.281751,3.886345,3.692028,0,0,21.02302,10.67826,1.395406,0,1.395406,20.37969,52.25552,0.1363121,4.061231,4.225401,0,15.96001
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.820691,78.90969,57.73319,7.756793,7.756793,0,-1,0,7.756793,75.03992,0,1.776357E-15,0.1724725,5.820691,8.165046,7.756793,0,0,19.62761,11.93413,0,2.344354,-2.344354,17.90853,45.9192,0.1363121,8.532473,4.656553,0,17.75482
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.285718,73.06347,58.14213,3.29095,3.29095,0,-1,0,3.29095,130.2274,0,0,0,4.285718,3.464158,3.29095,0,0,22.23245,9.589774,0.8215609,0,0.8215609,18.68793,47.91766,0.1362952,3.620045,3.428575,0,13.87549
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.143878,65.79615,58.71466,0,0,0,-1,0,0,0,0,0,0,2.143878,0,0,0,0,21.41089,10.32918,2.143878,0,2.143878,20.72179,53.13268,0.1362511,0,1.715103,0,12.47306
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.215272,62.11517,58.20348,3.67808,3.67808,0,-1,0,3.67808,33.04093,0,4.440892E-16,0,1.215272,3.871663,3.67808,0,0,19.26701,12.25867,0,2.656391,-2.656391,17.92171,45.953,0.1362511,4.045888,0.9722175,0,13.47394
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3073772,57.40285,56.445,3.204356,3.204356,0,-1,0,3.204356,9.592479,0,4.440892E-16,0,0.3073772,3.373007,3.204356,0,0,22.21856,9.602279,0,3.065629,-3.065629,14.69025,37.66723,0.1362511,3.524792,0.2459017,0,9.909656
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,54.891,54.891,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0.05785064,0,5.997768,5.697879,0,0,25.62481,6.536649,0,5.997768,-5.997768,8.368047,21.45649,0.1362511,6.267667,0,0,6.536649
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,53.44946,53.44946,5.462918,0.5119373,0,-1,0,0.5119373,0,0,4.95098,5.497272,0,0.5388814,0.5119373,0,0,32.289,0.5388814,0,0.5388814,-0.5388814,7.800015,20,0.1362511,6.00921,0,0,0.5388814
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.87501,51.87501,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,50.46414,50.46414,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,49.48267,49.48267,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,48.70567,48.70567,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.90822,47.90822,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.21301,47.21301,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.72227,46.72227,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,46.2622,46.2622,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362511,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.77147,45.77147,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363362,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,45.51587,45.51587,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1364102,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.370365,49.24374,45.19894,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.29406,0,0,0,1.370365,0,0,8.282339,7.868222,16.16775,15.048,9.238586,0,9.238586,32.42649,83.14469,0.1365844,3.650407,1.096292,12,16.41837
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.206745,55.93121,46.03728,2.985746,2.985746,0,0,0,2.985746,107.4018,0,0,0,3.206745,3.14289,2.985746,0,0,6.929167,23.36273,0.06385446,0,0.06385446,32.48707,83.30002,0.1365831,3.28432,2.565396,0,26.56947
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.524377,66.17434,47.87755,0,0,0,-1,0,0,0,0,0,0,5.524377,0,0,0,0,6.865313,23.4202,5.524377,0,5.524377,37.72795,96.73815,0.1364696,0,4.419502,0,28.94457
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.536622,77.215,50.14721,5.319784,5.319784,0,-1,0,5.319784,141.6716,0.5959133,0,0,7.536622,5.599773,5.319784,0,0,1.340935,28.39214,1.340935,0,1.340935,39.00008,100,0.1364421,5.851763,6.029297,0,35.92876
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.405744,84.26961,52.3862,0.3470508,0.3470508,0,-1,0,0.3470508,2422.05,8.040427,0,0,8.405744,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1364421,0.3817559,6.724595,0,38.00472
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.423412,87.15702,54.46161,4.250724,4.250724,0,-1,0,4.250724,198.1642,3.948966,0,0,8.423412,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1364421,4.675797,6.73873,0,38.02239
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.564426,90.80334,56.55746,1.888577,1.888577,0,-1,0,1.888577,453.4856,6.57645,0,0,8.564426,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1364421,2.077435,6.851542,0,38.16341
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.827382,88.47035,57.76386,5.739717,5.739717,0,-1,0,5.739717,136.3723,1.785575,0,0,7.827382,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1364421,6.313688,6.261905,0,37.42636
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.750891,83.65542,58.1728,6.37427,6.37427,0,-1,0,6.37427,105.9085,0.04113303,0,0,6.750891,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1364421,7.011697,5.400713,0,36.34987
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.677197,75.30334,58.74533,0.4553597,0.4553597,0,-1,0,0.4553597,1027.144,4.197872,0,0,4.677197,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1364421,0.5008956,3.741758,0,34.27618
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.792573,64.07339,58.22392,7.103894,7.103894,0,-1,0,7.103894,25.23367,0,0,0,1.792573,7.477783,7.103894,0,0,0,29.59898,0,5.68521,-5.68521,33.00734,84.63403,0.1364421,7.814283,1.434058,0,31.39155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.2989289,57.40722,56.47567,9.719406,8.36,0,-1,0,8.36,3.575704,0,1.359406,2.331347,0.2989289,8.8,8.36,0,0,6.3169,23.91377,0,8.501071,-8.501071,24.04642,61.65738,0.1364421,10.69135,0.2391431,0,24.2127
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.92167,54.92167,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.76254,15.4127,0,7.201336,-7.201336,16.45555,42.19363,0.1364421,7.525396,0,0,15.4127
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,53.44946,53.44946,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.76402,8.211361,0,2.714365,-2.714365,13.59436,34.85726,0.1364421,2.836512,0,0,8.211361
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77998,5.496995,0,0,0,13.59436,34.85726,0.1364421,0,0,0,5.496995
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,50.43347,50.43347,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.77998,5.496995,0,0.4212424,-0.4212424,13.15033,33.71872,0.1364421,0.4401983,0,0,5.496995
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,49.43155,49.43155,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.24803,5.075753,0,0.3666058,-0.3666058,12.76389,32.72786,0.1364421,0.3831031,0,0,5.075753
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,48.65455,48.65455,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.65537,4.709147,0,1.162097,-1.162097,11.53893,29.58695,0.1364421,1.214391,0,0,4.709147
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.87755,47.87755,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.94659,3.54705,0,0.9992467,-0.9992467,10.48564,26.88619,0.1364421,1.044213,0,0,3.54705
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.21301,47.21301,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,30.05686,2.547804,0,0.6079322,-0.6079322,9.84482,25.24308,0.1364421,0.6352892,0,0,2.547804
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73234,1.939872,0,0,0,9.84482,25.24308,0.1364421,0,0,0,1.939872
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,46.2622,46.2622,2.18386,1.842878,0,-1,0,1.842878,0,0,0.3409823,0.5593684,0,1.939872,1.842878,0,0,30.73234,1.939872,0,1.939872,-1.939872,7.800015,20,0.1364421,2.402246,0,0,1.939872
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.77147,45.77147,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365421,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,45.54655,45.54655,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1366612,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.018602,48.18485,45.19894,3.239932,3.239932,11.39762,0,3.219598,3.239932,31.43898,0,0,0,1.018602,0,0,8.157689,7.749804,16.16775,15.048,8.768406,0,8.768406,31.98044,82.00097,0.1368353,3.563925,0.8148813,12,16.0666
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.509799,50.58398,46.0884,0.5631537,0.5631537,0,0,0,0.5631537,268.0971,0,0,0,1.509799,0.5927933,0.5631537,0,0,7.399348,22.93957,0.9170054,0,0.9170054,32.85039,84.2316,0.1368165,0.619469,1.207839,0,24.44936
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.180017,57.86977,47.92867,0,0,0,-1,0,0,0,0,0,0,3.180017,0,0,0,0,6.482342,23.76487,3.180017,0,3.180017,35.86722,91.96704,0.1367513,0,2.544014,0,26.94489
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.492931,58.03073,50.229,5.551828,5.551828,0,-1,0,5.551828,44.90287,0,0,0,2.492931,5.84403,5.551828,0,0,3.302325,26.62688,0,3.351099,-3.351099,32.33485,82.9097,0.1367513,6.107011,1.994344,0,29.11982
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.907234,65.34288,52.47821,2.740702,2.740702,0,-1,0,2.740702,142.5632,0,0,0,3.907234,2.88495,2.740702,0,0,7.025769,23.27579,1.022284,0,1.022284,33.30467,85.39642,0.1367304,3.014773,3.125787,0,27.18302
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.71519,66.94673,54.57407,4.214889,4.214889,0,-1,0,4.214889,88.14443,0,8.881784E-16,0,3.71519,4.436725,4.214889,0,0,6.003485,24.19584,0,0.7215354,-0.7215354,32.54411,83.44626,0.1367304,4.636378,2.972152,0,27.91103
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.258022,60.67911,56.66992,0.6528123,0.6528123,0,-1,0,0.6528123,192.7081,0,0,0,1.258022,0.6871709,0.6528123,0,0,6.805191,23.47431,0.5708511,0,0.5708511,33.08566,84.83487,0.1367187,0.7180936,1.006418,0,24.73233
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4790846,59.36896,57.85587,5.112916,5.112916,0,-1,0,5.112916,9.370086,0,8.881784E-16,0,0.4790846,5.382017,5.112916,0,0,6.23434,23.98807,0,4.902932,-4.902932,27.91752,71.58324,0.1367187,5.624207,0.3832677,0,24.46716
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.57523,63.40131,58.28526,1.954414,1.954414,0,-1,0,1.954414,80.59858,0,0,0,1.57523,2.057278,1.954414,0,0,11.68204,19.08514,0,0.4820479,-0.4820479,27.4094,70.28036,0.1367187,2.149855,1.260184,0,20.66037
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.221334,66.26026,58.89869,0,0,0,-1,0,0,0,0,0,0,2.221334,0,0,0,0,12.21765,18.60309,2.221334,0,2.221334,29.51674,75.6838,0.1366733,0,1.777067,0,20.82443
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.677278,63.80972,58.34661,6.354662,6.354662,0,-1,0,6.354662,26.39445,0,8.881784E-16,0,1.677278,6.689118,6.354662,0,0,9.996316,20.60229,0,5.011839,-5.011839,24.2338,62.13782,0.1366733,6.990128,1.341823,0,22.27957
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3620068,57.71864,56.58813,3.698217,3.698217,0,-1,0,3.698217,9.788684,0,4.440892E-16,0,0.3620068,3.89286,3.698217,0,0,15.56503,15.59045,0,3.530854,-3.530854,20.51195,52.59464,0.1366733,4.068039,0.2896054,0,15.95246
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.00346,55.00346,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,19.4882,12.0596,0,7.498875,-7.498875,12.60744,32.32671,0.1366733,7.836324,0,0,12.0596
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82028,4.560726,0,0,0,12.60744,32.32671,0.1366733,0,0,0,4.560726
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.90568,51.90568,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.82028,4.560726,0,1.780609,-1.780609,10.73052,27.51409,0.1366733,1.860737,0,0,4.560726
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,50.43347,50.43347,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0.1623229,0,2.682711,2.548576,0,0,29.79873,2.780116,0,2.682711,-2.682711,7.902689,20.26327,0.1366733,2.803433,0,0,2.780116
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,49.46222,49.46222,1.202895,0.09253469,0,-1,0,0.09253469,0,0,1.11036,1.23065,0,0.09740494,0.09253469,0,0,32.77953,0.09740494,0,0.09740494,-0.09740494,7.800015,20,0.1366733,1.323184,0,0,0.09740494
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,48.68522,48.68522,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366733,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.87755,47.87755,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366733,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.21301,47.21301,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366733,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,46.75294,46.75294,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366733,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,46.2622,46.2622,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366733,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.77147,45.77147,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367613,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,45.54655,45.54655,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136915,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.875199,50.82194,45.22961,1.226689,1.226689,10.02669,0,2.872752,1.226689,152.8667,1.776357E-15,0,0,1.875199,0,0,8.8,8.36,16.16775,15.048,10.2352,0,10.2352,33.37196,85.56896,0.1370005,1.349358,1.500159,12,16.9232
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,3.981514,58.59693,46.0884,4.935936,4.935936,0,0,0,4.935936,80.6638,0,0,0,3.981514,5.195722,4.935936,0,0,5.932555,24.25968,0,1.214209,-1.214209,32.09208,82.28721,0.1370005,5.42953,3.185211,0,28.24119
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.079567,68.42132,47.95934,0.2514655,0.2514655,0,-1,0,0.2514655,2417.655,0,0,0,6.079567,0.2647005,0.2514655,0,0,7.281675,23.04547,5.814867,0,5.814867,37.60854,96.43196,0.1368819,0.276612,4.863654,0,29.12504
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.412088,76.79593,50.25967,0,0,0,-1,0,0,0,5.94528,0,0,7.412088,0,0,0,0,1.466809,28.27885,1.466809,0,1.466809,39.00008,100,0.136852,0,5.929671,0,35.69094
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.117979,78.28105,52.50888,2.501736,2.501736,0,-1,0,2.501736,284.5216,4.484573,0,0,7.117979,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.136852,2.751909,5.694383,0,36.71696
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.25703,86.52172,54.63541,7.982334,7.982334,0,-1,0,7.982334,103.4413,0,0,0.4205677,8.25703,8.402457,7.982334,0,0,0,29.59898,0,0.1454269,-0.1454269,38.84678,99.60694,0.136852,8.780568,6.605624,0,37.85601
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,7.981676,87.93907,56.76194,0,0,0,-1,0,0,0,7.820091,0,0,7.981676,0,0,0,0,0.1615855,29.45355,0.1615855,0,0.1615855,39.00008,100,0.1368487,0,6.385341,0,37.43523
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.529006,82.28931,57.90699,0,0,0,-1,0,0,0,6.529006,0,0,6.529006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368487,0,5.223205,0,36.12798
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.56996,70.5486,58.34661,0,0,0,-1,0,0,0,3.56996,0,0,3.56996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368487,0,2.855968,0,33.16894
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.206218,69.85326,58.9498,2.180498,2.180498,0,-1,0,2.180498,147.0406,0.9109572,0,0,3.206218,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1368487,2.398548,2.564975,0,32.80519
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.132712,62.07328,58.4284,0.9257047,0.9257047,0,-1,0,0.9257047,122.3621,0.158286,0,0,1.132712,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1368487,1.018275,0.9061697,0,30.73169
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3448838,57.69567,56.6188,10.99497,8.36,0,-1,0,8.36,4.125404,0,2.634967,3.734464,0.3448838,8.8,8.36,0,0,0,29.59898,0,8.455116,-8.455116,30.0876,77.14754,0.1368487,12.09446,0.275907,0,29.94386
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.00346,55.00346,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.394573,21.14386,0,7.026187,-7.026187,22.68135,58.1572,0.1368487,7.342365,0,0,21.14386
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,53.48013,53.48013,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.20145,14.11767,0,7.103824,-7.103824,15.19326,38.95701,0.1368487,7.423496,0,0,14.11767
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.87501,51.87501,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.09459,7.013851,0,6.251701,-6.251701,8.603392,22.05993,0.1368487,6.533028,0,0,7.013851
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,50.4028,50.4028,0.8882619,0.7240423,0,-1,0,0.7240423,0,0,0.1642196,0.2530457,0,0.7621498,0.7240423,0,0,32.04092,0.7621498,0,0.7621498,-0.7621498,7.800015,20,0.1368487,0.977088,0,0,0.7621498
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,49.43155,49.43155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368487,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368487,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.87755,47.87755,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368487,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,47.24368,47.24368,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368487,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,46.75294,46.75294,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368487,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,46.2622,46.2622,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1368487,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.80214,45.80214,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1369417,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,45.57722,45.57722,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371114,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3186052,46.18224,45.26028,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,53.83155,1.776357E-15,0,0,0.3186052,0,0,8.8,8.36,16.16775,15.048,8.678605,0,8.678605,31.89525,81.78252,0.1372014,0.6510416,0.2548842,12,15.3666
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5601915,47.75666,46.11907,1.078729,1.078729,0,0,0,1.078729,51.9307,0,0,0,0.5601915,1.135504,1.078729,0,0,7.489148,22.85875,0,0.5753126,-0.5753126,31.28881,80.22757,0.1372014,1.186602,0.4481532,0,23.41894
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.246804,51.69916,47.95934,2.089072,2.089072,0,-1,0,2.089072,59.6822,0,0,0,1.246804,2.199023,2.089072,0,0,8.128385,22.28343,0,0.9522187,-0.9522187,30.28509,77.65392,0.1372014,2.297979,0.997443,0,23.53024
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9693963,53.22764,50.29034,3.170661,3.170661,0,-1,0,3.170661,30.57395,0,4.440892E-16,0,0.9693963,3.337538,3.170661,0,0,9.186405,21.33121,0,2.368141,-2.368141,27.78885,71.25332,0.1372014,3.487727,0.775517,0,22.30061
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6135396,54.43406,52.56,0,0,0,-1,0,0,0,0,0,0,0.6135396,0,0,0,0,11.81767,18.96307,0.6135396,0,0.6135396,28.3709,72.74576,0.1371889,0,0.4908317,0,19.57661
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.327457,58.86457,54.68653,0,0,0,-1,0,0,0,0,0,0,1.327457,0,0,0,0,11.20413,19.51526,1.327457,0,1.327457,29.63024,75.97482,0.1371619,0,1.061966,0,20.84271
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.438178,68.38161,56.81305,2.109341,2.109341,0,-1,0,2.109341,162.9977,0,0,0,3.438178,2.220359,2.109341,0,0,9.876677,20.70997,1.217819,0,1.217819,30.78556,78.93719,0.1371371,2.320275,2.750542,0,24.14815
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.464892,66.16203,57.999,2.456978,2.456978,0,-1,0,2.456978,100.3221,0,0,0,2.464892,2.586293,2.456978,0,0,8.658857,21.80601,0,0.1214008,-0.1214008,30.6576,78.60906,0.1371371,2.702676,1.971914,0,24.2709
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.38875,62.89209,58.39772,9.352209,8.36,0,-1,0,8.36,16.61185,0,0.9922096,1.927431,1.38875,8.8,8.36,0,0,8.793747,21.68461,0,7.41125,-7.41125,22.84545,58.57797,0.1371371,10.28743,1.111,0,23.07336
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.085847,62.50554,59.00092,3.794852,3.794852,0,-1,0,3.794852,28.6137,0,0,0,1.085847,3.994581,3.794852,0,0,17.02847,14.27336,0,2.908733,-2.908733,19.77938,50.71626,0.1371371,4.174336,0.8686779,0,15.3592
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.214276,62.34309,58.4284,2.247944,2.247944,0,-1,0,2.247944,54.01719,0,4.440892E-16,0,1.214276,2.366256,2.247944,0,0,20.2604,11.36462,0,1.151981,-1.151981,18.56509,47.60269,0.1371371,2.472738,0.9714207,0,12.5789
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.344474,57.69439,56.6188,8.137914,8.137914,0,-1,0,8.137914,4.232953,0,1.776357E-15,0.5917048,0.344474,8.566225,8.137914,0,0,21.54037,10.21264,0,8.22175,-8.22175,9.8986,25.38097,0.1371371,8.951705,0.2755792,0,10.55712
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.00346,55.00346,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0.01353371,0,1.822852,1.73171,0,0,30.67565,1.990892,0,1.822852,-1.822852,7.977145,20.45418,0.1371371,1.904881,0,0,1.990892
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.5108,53.5108,3.121465,0.1596373,0,-1,0,0.1596373,0,0,2.961828,3.273974,0,0.1680392,0.1596373,0,0,32.70104,0.1680392,0,0.1680392,-0.1680392,7.800015,20,0.1371371,3.433611,0,0,0.1680392
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.87501,51.87501,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,50.4028,50.4028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.43155,49.43155,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,48.68522,48.68522,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.90822,47.90822,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,47.27435,47.27435,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.78361,46.78361,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,46.29287,46.29287,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371371,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.83281,45.83281,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372273,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,45.60789,45.60789,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372988,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.086959,45.54156,45.29095,2.957034,2.957034,11.75703,0,3.31053,2.957034,2.940751,0,0,0,0.086959,0,0,8.8,8.36,16.16775,15.048,8.446959,0,8.446959,31.67549,81.21904,0.137491,3.252737,0.0695672,12,15.13496
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8534185,48.65915,46.14974,4.772359,4.772359,0,0,0,4.772359,17.88253,0,8.881784E-16,0,0.8534185,5.023536,4.772359,0,0,7.720795,22.65026,0,4.170118,-4.170118,27.2798,69.94807,0.137491,5.249595,0.6827348,0,23.50368
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7767032,50.32954,48.02068,4.710891,4.710891,0,-1,0,4.710891,16.48739,0,0,0,0.7767032,4.958833,4.710891,0,0,12.35426,18.48014,0,4.182129,-4.182129,22.87145,58.64462,0.137491,5.18198,0.6213626,0,19.25685
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.314283,57.57175,50.35168,2.757288,2.757288,0,-1,0,2.757288,83.93334,0,0,0,2.314283,2.902408,2.757288,0,0,17.00107,14.29802,0,0.5881244,-0.5881244,22.25151,57.05504,0.137491,3.033016,1.851427,0,16.6123
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.925316,58.70515,52.65201,5.845474,5.845474,0,-1,0,5.845474,32.93686,0,0,0,1.925316,6.153131,5.845474,0,0,17.65454,13.70989,0,4.227815,-4.227815,17.795,45.62812,0.137491,6.430021,1.540253,0,15.63521
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5828832,56.58489,54.77854,0,0,0,-1,0,0,0,0,0,0,0.5828832,0,0,0,0,22.35211,9.482077,0.5828832,0,0.5828832,18.34797,47.04599,0.1374792,0,0.4663066,0,10.06496
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.737113,62.51192,56.90507,1.243965,1.243965,0,-1,0,1.243965,139.6432,0,0,0,1.737113,1.309437,1.243965,0,0,21.76923,10.00667,0.4276762,0,0.4276762,18.7537,48.08632,0.1374705,1.368362,1.389691,0,11.74378
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.024277,64.71632,58.08079,2.171085,2.171085,0,-1,0,2.171085,93.23803,0,0,0,2.024277,2.285352,2.171085,0,0,21.34155,10.39158,0,0.2610757,-0.2610757,18.4785,47.38069,0.1374705,2.388193,1.619421,0,12.41586
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.038199,61.82473,58.48974,3.951116,3.951116,0,-1,0,3.951116,26.27609,0,4.440892E-16,0,1.038199,4.15907,3.951116,0,0,21.63164,10.1305,0,3.120871,-3.120871,15.18882,38.94561,0.1374705,4.346228,0.8305591,0,11.1687
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.731873,64.74026,59.06226,3.005764,3.005764,0,-1,0,3.005764,57.61839,0,4.440892E-16,0,1.731873,3.163962,3.005764,0,0,25.09927,7.009634,0,1.432089,-1.432089,13.67926,35.07497,0.1374705,3.30634,1.385498,0,8.741507
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.288672,62.65327,58.48974,3.398224,3.398224,0,-1,0,3.398224,37.92193,0,8.881784E-16,0,1.288672,3.577078,3.398224,0,0,26.69048,5.577544,0,2.288406,-2.288406,11.26707,28.88987,0.1374705,3.738046,1.030938,0,6.866217
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3398319,57.73128,56.66992,0,0,0,-1,0,0,0,0,0,0,0.3398319,0,0,0,0,29.23315,3.289139,0.3398319,0,0.3398319,11.58947,29.71652,0.1374636,0,0.2718655,0,3.628971
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.03413,55.03413,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.89332,3.594987,0,1.534701,-1.534701,9.971748,25.56853,0.1374636,1.603762,0,0,3.594987
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,53.54147,53.54147,4.013342,1.957273,0,-1,0,1.957273,0,0,2.05607,2.457404,0,2.060287,1.957273,0,0,30.59855,2.060287,0,2.060287,-2.060287,7.800015,20,0.1374636,4.414677,0,0,2.060287
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.90568,51.90568,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,50.46414,50.46414,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,49.46222,49.46222,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.92867,47.92867,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,47.32547,47.32547,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.84495,46.84495,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,46.35422,46.35422,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374636,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.86348,45.86348,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375374,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,45.62834,45.62834,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376512,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.859685,50.85881,45.3114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.859685,0,0,8.8,8.36,16.16775,15.048,10.21969,0,10.21969,33.35725,85.53123,0.1376841,0,1.487748,12,16.90769
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.924651,55.18978,46.21109,0,0,0,0,0,0,0,0,0,0,2.924651,0,0,0,0,5.948068,24.24572,2.924651,0,2.924651,36.13181,92.64548,0.1376249,0,2.33972,0,27.17037
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.743879,63.48843,48.0718,1.109071,1.109071,0,-1,0,1.109071,427.7347,0.5530192,0,0,4.743879,1.167443,1.109071,0,0,3.023417,26.8779,3.023417,0,3.023417,39.00008,100,0.1375638,1.219978,3.795104,0,31.62178
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.139325,71.57555,50.43347,3.850222,3.850222,0,-1,0,3.850222,159.4538,2.08646,0,0,6.139325,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1375638,4.235244,4.91146,0,35.7383
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.402223,75.41819,52.7338,7.123588,7.123588,0,-1,0,7.123588,89.87357,0,0,0,6.402223,7.498514,7.123588,0,0,0,29.59898,0,1.096291,-1.096291,37.84449,97.03695,0.1375638,7.835947,5.121778,0,36.0012
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.044235,80.91835,54.891,0,0,0,-1,0,0,0,5.826134,0,0,7.044235,0,0,0,0,1.218101,28.50269,1.218101,0,1.218101,39.00008,100,0.1375392,0,5.635388,0,35.54692
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.081424,88.80775,57.01753,0,0,0,-1,0,0,0,8.081424,0,0,8.081424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375392,0,6.465139,0,37.6804
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.701173,88.42391,58.22392,0.5161055,0.5161055,0,-1,0,0.5161055,1492.17,7.157904,0,0,7.701173,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1375392,0.5677161,6.160938,0,37.30015
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.44235,82.78509,58.63287,2.414696,2.414696,0,-1,0,2.414696,266.7975,3.900564,0,0,6.44235,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1375392,2.656166,5.15388,0,36.04133
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.796186,76.27885,59.17472,5.756432,5.756432,0,-1,0,5.756432,83.31874,0,0,0,4.796186,6.059402,5.756432,0,0,0,29.59898,0,1.263216,-1.263216,37.66853,96.58578,0.1375392,6.332075,3.836949,0,34.39516
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.164037,65.74783,58.6022,0.579833,0.579833,0,-1,0,0.579833,373.2173,0.1501135,0,0,2.164037,0.6103505,0.579833,0,0,1.403573,28.33576,1.403573,0,1.403573,39.00008,100,0.1375109,0.6378163,1.731229,0,30.4998
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3334591,57.8039,56.76194,7.920903,7.920903,0,-1,0,7.920903,4.209862,0,1.776357E-15,0.3529936,0.3334591,8.337793,7.920903,0,0,0,29.59898,0,8.004333,-8.004333,30.56277,78.36592,0.1375109,8.712994,0.2667673,0,29.93244
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.09547,55.09547,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.893704,21.59464,0,0.6973891,-0.6973891,29.82766,76.48102,0.1375109,0.7287716,0,0,21.59464
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,53.57214,53.57214,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.668581,20.89725,0,1.178283,-1.178283,28.58564,73.29636,0.1375109,1.231306,0,0,20.89725
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.92613,51.92613,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.97778,19.71897,0,0.9996124,-0.9996124,27.53195,70.59461,0.1375109,1.044595,0,0,19.71897
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,50.46414,50.46414,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.08846,18.71936,0,1.768426,-1.768426,25.66787,65.81492,0.1375109,1.848005,0,0,18.71936
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,49.48267,49.48267,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.05338,16.95093,0,0.930814,-0.930814,24.6867,63.29911,0.1375109,0.9727006,0,0,16.95093
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,48.73634,48.73634,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.08762,16.02012,0,0.6600649,-0.6600649,23.99093,61.51509,0.1375109,0.6897678,0,0,16.02012
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.92867,47.92867,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.82103,15.36005,0,0.5516847,-0.5516847,23.40941,60.024,0.1375109,0.5765105,0,0,15.36005
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,47.32547,47.32547,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.43401,14.80837,0,0.8570563,-0.8570563,22.50599,57.70755,0.1375109,0.8956237,0,0,14.80837
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.84495,46.84495,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.38629,13.95131,0,2.177993,-2.177993,20.21019,51.82088,0.1375109,2.276002,0,0,13.95131
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,46.35422,46.35422,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.80629,11.77332,0,1.479038,-1.479038,18.65114,47.82335,0.1375109,1.545594,0,0,11.77332
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.86348,45.86348,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.44966,10.29428,0,0.02082067,-0.02082067,18.6292,47.76707,0.1375109,0.0217576,0,0,10.29428
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,45.65901,45.65901,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.4728,10.27346,0,1.269819,-1.269819,17.29069,44.33501,0.1375109,1.326961,0,0,10.27346
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.64855,50.20805,45.3114,2.609372,2.609372,0,0,0,2.609372,63.17801,0,4.440892E-16,0,1.64855,2.746708,2.609372,0,0,22.88371,9.003644,0,1.098158,-1.098158,16.13313,41.36692,0.1375109,2.870309,1.31884,0,10.65219
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.854051,54.98124,46.23153,0,0,0,0,0,0,0,0,0,0,2.854051,0,0,0,0,24.10388,7.905486,2.854051,0,2.854051,18.84072,48.30944,0.1374532,0,2.283241,0,10.75954
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.20232,58.13112,48.10247,1.430329,1.430329,0,-1,0,1.430329,223.887,0,0,0,3.20232,1.505609,1.430329,0,0,21.24983,10.47413,1.69671,0,1.69671,20.45036,52.43672,0.137419,1.573362,2.561856,0,13.67645
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.520424,65.34834,50.46414,0.07687661,0.07687661,0,-1,0,0.07687661,5880.103,0,0,0,4.520424,0.08092275,0.07687661,0,0,19.55312,12.00117,4.439501,0,4.439501,24.66204,63.23588,0.1373295,0.08456428,3.616339,0,16.5216
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.659608,72.4401,52.82581,1.358088,1.358088,0,-1,0,1.358088,416.7335,0,0,0,5.659608,1.429566,1.358088,0,0,15.11362,15.99672,4.230042,0,4.230042,28.67501,73.52552,0.1372444,1.493897,4.527687,0,21.65633
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.499197,78.52856,54.95234,0,0,0,-1,0,0,0,0,0,0,6.499197,0,0,0,0,10.88358,19.80376,6.499197,0,6.499197,34.84069,89.33493,0.1371138,0,5.199358,0,26.30296
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.282895,68.13612,57.10954,5.43892,5.43892,0,-1,0,5.43892,60.35932,0,0,0,3.282895,5.725179,5.43892,0,0,4.384378,25.65304,0,2.442284,-2.442284,32.2663,82.73393,0.1371138,5.982812,2.626316,0,28.93593
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.587684,78.55975,58.28526,8.888887,8.36,0,-1,0,8.36,66.83832,0,0.5288871,1.417776,5.587684,8.8,8.36,0,0,7.098027,23.21075,0,3.212317,-3.212317,28.88022,74.0517,0.1371138,9.777776,4.470147,0,28.79844
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,3.985368,72.47948,58.66354,3.955945,3.955945,0,-1,0,3.955945,100.7437,0,0,0,3.985368,4.164153,3.955945,0,0,10.66727,19.99844,0,0.1787856,-0.1787856,28.69176,73.56847,0.1371138,4.35154,3.188294,0,23.9838
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.50245,67.60958,59.23607,0,0,0,-1,0,0,0,0,0,0,2.50245,0,0,0,0,10.86592,19.81965,2.50245,0,2.50245,31.0658,79.65572,0.1370636,0,2.00196,0,22.3221
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.315433,62.88989,58.63287,0,0,0,-1,0,0,0,0,0,0,1.315433,0,0,0,0,8.363468,22.07186,1.315433,0,1.315433,32.31372,82.85554,0.1370372,0,1.052346,0,23.38729
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3184559,57.7567,56.76194,4.664389,4.664389,0,-1,0,4.664389,6.827387,0,0,0,0.3184559,4.909883,4.664389,0,0,7.048036,23.25575,0,4.591427,-4.591427,27.47394,70.44585,0.1370372,5.130827,0.2547647,0,23.5742
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.09547,55.09547,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,12.14962,18.66432,0,5.5579,-5.5579,21.61539,55.42398,0.1370372,5.808006,0,0,18.66432
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,53.57214,53.57214,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,18.32507,13.10642,0,2.54472,-2.54472,18.93302,48.54612,0.1370372,2.659232,0,0,13.10642
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.92613,51.92613,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,21.15253,10.5617,0,7.502159,-7.502159,11.02505,28.26931,0.1370372,7.839756,0,0,10.5617
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,50.46414,50.46414,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,29.48826,3.05954,0,1.694794,-1.694794,9.238585,23.68863,0.1370372,1.77106,0,0,3.05954
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,49.48267,49.48267,1.86684,1.296509,0,-1,0,1.296509,0,0,0.5703306,0.7570146,0,1.364746,1.296509,0,0,31.37137,1.364746,0,1.364746,-1.364746,7.800015,20,0.1370372,2.053524,0,0,1.364746
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,48.73634,48.73634,0.3671062,0,0,-1,0,0,0,0,0.3671062,0.4038168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370372,0.4038168,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.95934,47.95934,0.2863711,0,0,-1,0,0,0,0,0.2863711,0.3150083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370372,0.3150083,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370372,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.8654,46.8654,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370372,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,46.35422,46.35422,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370372,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.89415,45.89415,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371596,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,45.65901,45.65901,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372561,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.25408,49.0387,45.34207,8.16951,8.16951,12,0,3.372,8.16951,15.35073,0,0,0,1.25408,0,0,3.83049,3.638965,16.16775,15.048,4.893045,0,4.893045,28.30395,72.57409,0.137364,8.986461,1.003264,12,16.30208
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.290405,56.44984,46.2622,1.700093,1.700093,10.10462,0,2.89247,1.700093,193.5427,0,0,0,3.290405,0,0,8.404531,7.984303,11.27471,19.45174,11.27471,0,11.27471,39.00008,100,0.1374293,1.870102,2.632324,12,22.74215
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.787062,60.19234,48.16381,0.8072333,0.8072333,0,-1,0,0.8072333,469.1409,2.937342,0,0,3.787062,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1374293,0.8879567,3.029649,0,33.38604
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.191687,64.27411,50.5766,0,0,0,-1,0,0,0,4.191687,0,0,4.191687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374293,0,3.353349,0,33.79066
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.86585,77.68507,52.93827,6.120774,6.120774,0,-1,0,6.120774,112.1729,0.4229304,0,0,6.86585,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1374293,6.732852,5.492681,0,36.46483
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.559702,83.66363,55.12614,0,0,0,-1,0,0,0,7.559702,0,0,7.559702,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374293,0,6.047762,0,37.15868
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.643157,82.03194,57.27312,6.570232,6.570232,0,-1,0,6.570232,101.1099,0,0,0,6.643157,6.916034,6.570232,0,0,0,29.59898,0,0.2728772,-0.2728772,38.71244,99.26247,0.1374293,7.227255,5.314525,0,36.24213
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.644475,74.77507,58.39772,1.201724,1.201724,0,-1,0,1.201724,386.4843,3.076305,0,0,4.644475,1.264973,1.201724,0,0,0.3031969,29.3261,0.3031969,0,0.3031969,39.00008,100,0.1374233,1.321896,3.71558,0,33.97058
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.897198,65.03987,58.80667,2.145532,2.145532,0,-1,0,2.145532,88.4255,0,0,0,1.897198,2.258455,2.145532,0,0,0,29.59898,0,0.3612575,-0.3612575,38.61928,99.0236,0.1374233,2.360085,1.517758,0,31.49618
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5082198,60.90941,59.28719,2.886635,2.886635,0,-1,0,2.886635,17.60596,0,0,0,0.5082198,3.038563,2.886635,0,0,0.4013972,29.23772,0,2.530343,-2.530343,35.95206,92.18459,0.1374233,3.175298,0.4065759,0,29.74594
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.6962327,60.93745,58.71466,0.4461183,0.4461183,0,-1,0,0.4461183,156.0646,0,0,0,0.6962327,0.4695982,0.4461183,0,0,3.212889,26.70738,0.2266345,0,0.2266345,36.16707,92.73589,0.1374187,0.4907301,0.5569862,0,27.40361
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0983151,57.14957,56.84372,9.065299,8.36,0,-1,0,8.36,1.176018,0,0.7052987,1.611829,0.0983151,8.8,8.36,0,0,2.986255,26.91135,0,8.701685,-8.701685,26.99469,69.21701,0.1374187,9.971828,0.07865208,0,27.00966
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,55.14659,55.14659,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.65479,18.20966,0,3.73935,-3.73935,23.05307,59.11031,0.1374187,3.90762,0,0,18.20966
