Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,53.62326,53.62326,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.80963,14.47031,0,8.8,-8.8,13.77705,35.3257,0.1374187,10.3301,0,0,14.47031
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.98747,51.98747,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.5874,5.670314,0,2.799044,-2.799044,10.8266,27.76046,0.1374187,2.925,0,0,5.670314
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,50.49481,50.49481,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.69745,2.871271,0,2.146124,-2.146124,8.564387,21.95992,0.1374187,2.2427,0,0,2.871271
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,49.51334,49.51334,1.258453,0.6888894,0,-1,0,0.6888894,0,0,0.5695639,0.6954092,0,0.7251467,0.6888894,0,0,32.08204,0.7251467,0,0.7251467,-0.7251467,7.800015,20,0.1374187,1.384299,0,0,0.7251467
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.79768,48.79768,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374187,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.99001,47.99001,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374187,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374187,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.89607,46.89607,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374187,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,46.40533,46.40533,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374187,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.92482,45.92482,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375298,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,45.68968,45.68968,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376012,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.050211,51.51494,45.37274,2.21164,2.21164,11.01164,0,3.121945,2.21164,92.70095,1.776357E-15,0,0,2.050211,0,0,8.8,8.36,16.16775,15.048,10.41021,0,10.41021,33.53799,85.99468,0.1377201,2.432804,1.640169,12,17.09821
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.851718,58.37534,46.29287,1.996682,1.996682,0,0,0,1.996682,192.9059,0,0,0,3.851718,2.101771,1.996682,0,0,5.757542,24.41719,1.749947,0,1.749947,35.19814,90.25146,0.1376851,2.196351,3.081375,0,28.26891
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.085397,61.30102,48.22515,2.569626,2.569626,0,-1,0,2.569626,158.988,0,0,0,4.085397,2.70487,2.569626,0,0,4.007595,25.99214,1.380527,0,1.380527,36.50782,93.60961,0.1376576,2.826589,3.268317,0,30.07754
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.479725,61.81506,50.63794,0,0,0,-1,0,0,0,0.8526577,0,0,3.479725,0,0,0,0,2.627068,27.23462,2.627068,0,2.627068,39.00008,100,0.1376051,0,2.78378,0,30.71434
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.555359,72.24549,53.02007,1.436114,1.436114,0,-1,0,1.436114,386.8327,4.04366,0,0,5.555359,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,1.579726,4.444287,0,35.15434
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.481219,70.52156,55.20794,1.979857,1.979857,0,-1,0,1.979857,226.3405,2.397159,0,0,4.481219,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,2.177843,3.584975,0,34.0802
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.901004,74.66331,57.3958,0.9334844,0.9334844,0,-1,0,0.9334844,525.0225,3.918389,0,0,4.901004,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,1.026833,3.920803,0,34.49998
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.154315,72.96332,58.51019,3.351541,3.351541,0,-1,0,3.351541,123.9524,0.6263768,0,0,4.154315,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,3.686695,3.323452,0,33.75329
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.504953,78.92953,58.89869,1.757094,1.757094,0,-1,0,1.757094,313.2988,3.655381,0,0,5.504953,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,1.932803,4.403963,0,35.10393
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.758886,68.71513,59.40987,1.296442,1.296442,0,-1,0,1.296442,212.8045,1.39421,0,0,2.758886,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,1.426086,2.207109,0,32.35786
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.689917,64.29926,58.776,0,0,0,-1,0,0,0,1.689917,0,0,1.689917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,0,1.351934,0,31.28889
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.257525,57.6784,56.8744,0,0,0,-1,0,0,0,0.257525,0,0,0.257525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376051,0,0.20602,0,29.8565
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.17726,55.17726,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1376051,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,53.62326,53.62326,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1376051,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.9568,51.9568,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1376051,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,50.46414,50.46414,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1376051,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,49.51334,49.51334,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1376051,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.79768,48.79768,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1376051,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.99001,47.99001,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1376051,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,47.44815,47.44815,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1376051,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.92674,46.92674,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1376051,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,46.40533,46.40533,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1376051,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.94527,45.94527,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1376051,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1089371,46.03529,45.72035,0,0,0,0,0,0,0,0,0,0,0.1089371,0,0,0,0,23.06029,8.844716,0.1089371,0,0.1089371,17.22651,44.17046,0.137603,0,0.08714969,0,8.953653
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8383606,47.85573,45.40341,0.9727316,0.9727316,0,0,0,0.9727316,86.18621,0,1.110223E-16,0,0.8383606,1.023928,0.9727316,0,0,22.95135,8.94276,0,0.1855675,-0.1855675,17.03091,43.6689,0.137603,1.070005,0.6706885,0,9.78112
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8040884,48.6572,46.29287,3.961854,3.961854,0,0,0,3.961854,20.29576,0,8.881784E-16,0,0.8040884,4.170372,3.961854,0,0,23.15754,8.757192,0,3.366284,-3.366284,13.48253,34.57053,0.137603,4.358039,0.6432707,0,9.56128
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8188612,50.68547,48.2456,8.556909,5.899281,0,-1,0,5.899281,13.8807,0,2.657628,4.135653,0.8188612,6.209769,5.899281,0,0,26.89786,5.390908,0,5.390908,-5.390908,7.800015,20,0.137603,9.412599,0.655089,0,6.209769
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.167831,57.44648,50.68906,3.896953,2.059439,0,-1,0,2.059439,105.2632,0,1.837514,3.874761,2.167831,2.167831,2.059439,0,0,32.88775,0,0,0,0,7.800015,20,0.137603,4.286648,1.734265,0,2.167831
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.846005,62.28347,53.11208,1.236797,1.236797,0,-1,0,1.236797,230.1109,0,0,0.8197358,2.846005,1.301892,1.236797,0,0,32.88775,0,1.544113,0,1.544113,9.26489,23.75608,0.1375722,1.360477,2.276804,0,2.846005
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,2.984609,65.1327,55.3204,0.7256392,0.7256392,0,-1,0,0.7256392,411.3076,0,0,0,2.984609,0.7638307,0.7256392,0,0,31.34364,1.389702,2.220778,0,2.220778,11.37171,29.15816,0.1375279,0.7982031,2.387687,0,4.374311
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.353825,61.85815,57.50826,2.946011,2.946011,0,-1,0,2.946011,45.95451,0,4.440892E-16,0,1.353825,3.101064,2.946011,0,0,29.12286,3.388402,0,1.74724,-1.74724,9.529953,24.43573,0.1375279,3.240613,1.08306,0,4.742227
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.520414,67.06431,58.66354,0.0676064,0.0676064,0,-1,0,0.0676064,3728.071,0,0,0,2.520414,0.07116462,0.0676064,0,0,31.06424,1.641163,2.44925,0,2.44925,11.85351,30.39357,0.1374791,0.07436703,2.016331,0,4.161577
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.185645,66.24335,59.00092,2.21776,2.21776,0,-1,0,2.21776,98.55193,0,0,0,2.185645,2.334484,2.21776,0,0,28.61499,3.845487,0,0.1488389,-0.1488389,11.69662,29.99129,0.1374791,2.439536,1.748516,0,6.031132
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.220494,63.48869,59.52233,0.9352201,0.9352201,0,-1,0,0.9352201,130.5034,0,0,0,1.220494,0.9844422,0.9352201,0,0,28.78037,3.696648,0.2360514,0,0.2360514,11.92056,30.56549,0.1374744,1.028742,0.9763949,0,4.917142
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.13941,62.53607,58.85779,0.63081,0.63081,0,-1,0,0.63081,180.6265,0,0,0,1.13941,0.6640105,0.63081,0,0,28.54432,3.909095,0.4753998,0,0.4753998,12.37157,31.7219,0.137465,0.693891,0.9115283,0,5.048505
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.2987685,57.90059,56.96641,4.601166,4.403937,0,-1,0,4.403937,6.784123,0,0.1972295,0.8844102,0.2987685,4.635723,4.403937,0,0,28.06891,4.336955,0,4.336955,-4.336955,7.800015,20,0.137465,5.061283,0.2390148,0,4.635723
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,55.23861,55.23861,0.4203661,0,0,-1,0,0,0,0,0.4203661,0.4624028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,0.4624028,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,53.6846,53.6846,3.259992,0,0,-1,0,0,0,0,3.259992,3.585991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,3.585991,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.01814,52.01814,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52548,50.52548,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,49.54401,49.54401,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.82835,48.82835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.02068,48.02068,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,47.4686,47.4686,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.95741,46.95741,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,46.43601,46.43601,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137465,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.97594,45.97594,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375911,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.10001,46.06065,45.77147,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,14.18153,0,0,0,0.10001,0,0,8.8,8.36,24.52775,7.524,8.46001,0,8.46001,23.75688,60.91495,0.1376871,0.7757338,0.08000797,12,7.62401
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6519196,47.33462,45.43409,3.576816,3.576816,11.65223,0,3.284015,3.576816,18.22626,0,0,0,0.6519196,0,0,8.075418,7.671648,16.06774,15.13801,8.323567,0,8.323567,31.65331,81.16216,0.1378727,3.934497,0.5215357,12,15.78993
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.392457,50.49807,46.35422,7.71332,7.71332,12,0,3.372,7.71332,18.05262,0,0,0,1.392457,0,0,4.28668,4.072346,7.744176,22.62922,5.464803,0,5.464803,36.83767,94.45538,0.1379914,8.484653,1.113965,12,24.02168
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.31355,62.23341,48.33761,4.801664,4.801664,0,-1,0,4.801664,89.8345,0,0,0,4.31355,5.054383,4.801664,0,0,2.279374,27.54754,0,0.7408324,-0.7408324,36.05677,92.45306,0.1379914,5.28183,3.45084,0,31.86109
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.670674,62.67283,50.81174,9.060734,8.36,0,-1,0,8.36,43.90758,0,0.7007338,1.606807,3.670674,8.8,8.36,0,0,3.102521,26.80671,0,5.129326,-5.129326,30.64998,78.58955,0.1379914,9.966807,2.936539,0,30.47738
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9200749,56.09714,53.25521,1.81994,1.81994,0,-1,0,1.81994,50.55524,0,0,0,0.9200749,1.915726,1.81994,0,0,8.801772,21.67738,0,0.9956513,-0.9956513,29.60048,75.89851,0.1379914,2.001934,0.73606,0,22.59746
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.004125,61.90494,55.46353,2.718403,2.718403,0,-1,0,2.718403,73.72434,0,0,0,2.004125,2.861477,2.718403,0,0,9.908051,20.68173,0,0.8573521,-0.8573521,28.69675,73.58125,0.1379914,2.990243,1.6033,0,22.68586
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.894763,67.35033,57.68207,3.800737,3.800737,0,-1,0,3.800737,76.16322,0,0,0,2.894763,4.000775,3.800737,0,0,10.86066,19.82438,0,1.106012,-1.106012,27.53091,70.59193,0.1379914,4.18081,2.315811,0,22.71914
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.091504,69.27614,58.80667,3.370867,3.370867,0,-1,0,3.370867,91.71245,0,0,0,3.091504,3.548281,3.370867,0,0,12.08957,18.71837,0,0.4567765,-0.4567765,27.04942,69.35735,0.1379914,3.707954,2.473204,0,21.80987
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,2.98192,69.27284,59.17472,1.179888,1.179888,0,-1,0,1.179888,252.7291,0,0,0,2.98192,1.241987,1.179888,0,0,12.5971,18.26159,1.739933,0,1.739933,28.70007,73.58978,0.1379568,1.297877,2.385536,0,21.24351
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.464295,67.8977,59.63479,0,0,0,-1,0,0,0,0,0,0,2.464295,0,0,0,0,10.85716,19.82753,2.464295,0,2.464295,31.0379,79.58421,0.1379078,0,1.971436,0,22.29183
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9700887,62.07135,58.9498,2.283391,2.283391,0,-1,0,2.283391,42.48456,0,0,0,0.9700887,2.40357,2.283391,0,0,8.392868,22.0454,0,1.433481,-1.433481,29.52688,75.7098,0.1379078,2.51173,0.776071,0,23.01549
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2904879,57.92597,57.01753,5.146,5.146,0,-1,0,5.146,5.644926,0,8.881784E-16,0,0.2904879,5.416842,5.146,0,0,9.985625,20.61192,0,5.126354,-5.126354,24.12323,61.85431,0.1379078,5.6606,0.2323903,0,20.9024
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,55.28973,55.28973,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,15.68157,15.48556,0,8.524496,-8.524496,15.13762,38.81434,0.1379078,8.908099,0,0,15.48556
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.6846,53.6846,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,25.15324,6.961065,0,3.11693,-3.11693,11.85209,30.38991,0.1379078,3.257192,0,0,6.961065
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.04881,52.04881,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,28.61649,3.844135,0,0.5127761,-0.5127761,11.31158,29.00398,0.1379078,0.5358511,0,0,3.844135
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.18624,3.331359,0,0,0,11.31158,29.00398,0.1379078,0,0,0,3.331359
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,49.57468,49.57468,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,29.18624,3.331359,0,1.476442,-1.476442,9.755269,25.01346,0.1379078,1.542882,0,0,3.331359
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.8488,48.8488,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,30.82673,1.854917,0,0.3685814,-0.3685814,9.366751,24.01726,0.1379078,0.3851675,0,0,1.854917
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.23627,1.486335,0,0,0,9.366751,24.01726,0.1379078,0,0,0,1.486335
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,47.49927,47.49927,2.591191,1.412019,0,-1,0,1.412019,0,0,1.179172,1.438291,0,1.486335,1.412019,0,0,31.23627,1.486335,0,1.486335,-1.486335,7.800015,20,0.1379078,2.85031,0,0,1.486335
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.98809,46.98809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379078,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,46.49735,46.49735,0.7316279,0,0,-1,0,0,0,0,0.7316279,0.8047907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379078,0.8047907,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.00661,46.00661,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380083,0.8638591,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08117659,46.03682,45.80214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08117659,0,0,8.8,8.36,24.52775,7.524,8.441176,0,8.441176,23.73901,60.86914,0.1380752,0,0.06494127,12,7.605176
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9779409,48.33425,45.46476,6.579763,6.579763,12,0,3.372,6.579763,14.86286,0,0,0,0.9779409,0,0,5.420237,5.149225,16.08658,15.12106,6.127166,0,6.127166,29.55175,75.77357,0.13821,7.237739,0.7823527,12,16.099
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.662503,54.54393,46.40533,6.385102,6.385102,12,0,3.372,6.385102,41.69867,0,0,0,2.662503,0,0,5.614898,5.334153,9.959411,20.63551,7.996655,0,7.996655,37.13805,95.22556,0.1383798,7.023612,2.130002,12,23.29801
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.890856,60.79874,48.38873,6.205871,6.205871,0,-1,0,6.205871,62.69638,0,0,0,3.890856,6.532495,6.205871,0,0,1.962755,27.8325,0,2.641639,-2.641639,34.35351,88.08575,0.1383798,6.826458,3.112685,0,31.72335
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.114564,68.09833,50.92421,2.041564,2.041564,0,-1,0,2.041564,250.5218,0,0,0,5.114564,2.149015,2.041564,0,0,4.89791,25.19086,2.965549,0,2.965549,37.16688,95.2995,0.138321,2.245721,4.091651,0,30.30542
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.133392,75.03772,53.36767,0.2053605,0.2053605,0,-1,0,0.2053605,2986.646,3.984861,0,0,6.133392,0.216169,0.2053605,0,0,1.932361,27.85985,1.932361,0,1.932361,39.00008,100,0.1382827,0.2258966,4.906713,0,33.99324
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.687654,64.39691,55.60666,2.756459,2.756459,0,-1,0,2.756459,97.50387,0,0,0,2.687654,2.901536,2.756459,0,0,0,29.59898,0,0.2138816,-0.2138816,38.77463,99.42192,0.1382827,3.032104,2.150123,0,32.28663
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.656478,70.30033,57.8252,0.9747506,0.9747506,0,-1,0,0.9747506,375.1194,2.392779,0,0,3.656478,1.026053,0.9747506,0,0,0.2376463,29.3851,0.2376463,0,0.2376463,39.00008,100,0.138278,1.072226,2.925183,0,33.04158
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.317308,70.26484,58.9498,1.840177,1.840177,0,-1,0,1.840177,180.2711,1.38028,0,0,3.317308,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.138278,2.024195,2.653847,0,32.91629
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.733189,68.55658,59.34853,0.8431499,0.8431499,0,-1,0,0.8431499,324.164,1.845663,0,0,2.733189,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.138278,0.9274649,2.186551,0,32.33217
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.125327,66.88335,59.80859,1.417751,1.417751,0,-1,0,1.417751,149.9084,0.6329579,0,0,2.125327,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.138278,1.559526,1.700262,0,31.72431
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.279002,66.68919,59.11338,7.358065,7.358065,0,-1,0,7.358065,30.97285,0,8.881784E-16,0,2.279002,7.745331,7.358065,0,0,0,29.59898,0,5.466329,-5.466329,33.23806,85.22563,0.138278,8.093871,1.823202,0,31.87798
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2958421,58.08686,57.16066,3.142182,3.142182,0,-1,0,3.142182,9.415182,0,0,0,0.2958421,3.30756,3.142182,0,0,6.073699,24.13265,0,3.011718,-3.011718,30.06343,77.08557,0.138278,3.4564,0.2366737,0,24.42849
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,55.38174,55.38174,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.420052,21.12093,0,7.130174,-7.130174,22.54757,57.81416,0.138278,7.451032,0,0,21.12093
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,53.74594,53.74594,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.34247,13.99076,0,2.611057,-2.611057,19.79527,50.75701,0.138278,2.728555,0,0,13.99076
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.09993,52.09993,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.24364,11.3797,0,2.821396,-2.821396,16.82126,43.13135,0.138278,2.948359,0,0,11.3797
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.5766,50.5766,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.37852,8.558305,0,1.439781,-1.439781,15.3036,39.23992,0.138278,1.504571,0,0,8.558305
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97828,7.118524,0,0,0,15.3036,39.23992,0.138278,0,0,0,7.118524
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.87947,48.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97828,7.118524,0,0,0,15.3036,39.23992,0.138278,0,0,0,7.118524
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97828,7.118524,0,0,0,15.3036,39.23992,0.138278,0,0,0,7.118524
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,47.52994,47.52994,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.97828,7.118524,0,0.6901521,-0.6901521,14.57611,37.37458,0.138278,0.721209,0,0,7.118524
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.00853,47.00853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74512,6.428372,0,0,0,14.57611,37.37458,0.138278,0,0,0,6.428372
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,46.49735,46.49735,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.74512,6.428372,0,1.390305,-1.390305,13.11061,33.61687,0.138278,1.452868,0,0,6.428372
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.03728,46.03728,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.2899,5.038068,0,0.4005601,-0.4005601,12.68838,32.53424,0.138278,0.4185853,0,0,5.038068
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05936323,45.97369,45.80214,0,0,0,0,0,0,0,0,0,0,0.05936323,0,0,0,0,27.73497,4.637507,0.05936323,0,0.05936323,12.74469,32.67864,0.1382768,0,0.04749058,0,4.696871
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1535098,45.9287,45.4852,6.655632,6.655632,12,0,3.372,6.655632,2.306464,0,0,0,0.1535098,0,0,5.344368,5.077149,27.6756,4.690935,5.230659,0,5.230659,17.70693,45.4023,0.1383942,7.321196,0.1228078,12,4.844444
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3897379,47.57397,46.43601,6.466867,6.466867,12,0,3.372,6.466867,6.026688,0,0,0,0.3897379,0,0,5.533133,5.256476,22.44494,9.398527,5.646214,0,5.646214,23.0634,59.13681,0.1385199,7.113554,0.3117903,12,9.788265
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5499578,50.11326,48.48074,3.882631,3.882631,0,-1,0,3.882631,14.16456,0,4.440892E-16,0,0.5499578,4.08698,3.882631,0,0,16.79873,14.48012,0,3.537023,-3.537023,19.33505,49.57696,0.1385199,4.270895,0.4399663,0,15.03008
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.108409,54.39065,51.006,0,0,0,-1,0,0,0,0,0,0,1.108409,0,0,0,0,20.72876,10.9431,1.108409,0,1.108409,20.38658,52.27318,0.1384979,0,0.8867269,0,12.05151
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.629017,58.59797,53.48013,1.697753,1.697753,0,-1,0,1.697753,95.95135,0,0,0,1.629017,1.787109,1.697753,0,0,19.62035,11.94067,0,0.1580914,-0.1580914,20.21994,51.84589,0.1384979,1.867529,1.303214,0,13.56968
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.565427,60.71959,55.72934,0.6816061,0.6816061,0,-1,0,0.6816061,229.6674,0,0,0,1.565427,0.7174801,0.6816061,0,0,19.79601,11.78257,0.8479472,0,0.8479472,21.02437,53.90854,0.1384811,0.7497667,1.252342,0,13.348
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7042949,60.20553,57.96833,6.516823,6.516823,0,-1,0,6.516823,10.80733,0,8.881784E-16,0,0.7042949,6.859814,6.516823,0,0,18.94806,12.54573,0,6.155519,-6.155519,14.53589,37.27143,0.1384811,7.168505,0.5634359,0,13.25002
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3787833,60.26597,59.06226,2.270434,2.270434,0,-1,0,2.270434,16.6833,0,4.440892E-16,0,0.3787833,2.38993,2.270434,0,0,25.78752,6.390207,0,2.011147,-2.011147,12.41595,31.8357,0.1384811,2.497478,0.3030266,0,6.768991
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.168052,63.2506,59.46099,3.825261,3.825261,0,-1,0,3.825261,30.53522,0,0,0,1.168052,4.02659,3.825261,0,0,28.02213,4.37906,0,2.858538,-2.858538,9.402786,24.10966,0.1384811,4.207787,0.9344414,0,5.547112
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8238251,62.58139,59.92105,2.000005,2.000005,0,-1,0,2.000005,41.19115,0,0,0.598983,0.8238251,2.105268,2.000005,0,0,31.19829,1.520522,0,1.281443,-1.281443,8.052027,20.64618,0.1384811,2.200005,0.65906,0,2.344347
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.280527,60.12668,59.23607,7.171133,0.4936251,0,-1,0,0.4936251,56.82998,0,6.677507,7.607821,0.280527,0.5196053,0.4936251,0,0,32.62211,0.2390783,0,0.2390783,-0.2390783,7.800015,20,0.1384811,7.888246,0.2244216,0,0.5196053
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2705466,58.09976,57.25267,1.791894,0.2570193,0,-1,0,0.2570193,105.2632,0,1.534875,1.91968,0.2705466,0.2705466,0.2570193,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,1.971084,0.2164373,0,0.2705466
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,55.43286,55.43286,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,53.79707,53.79707,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.1306,52.1306,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,49.65647,49.65647,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.94081,48.94081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.13314,48.13314,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,47.56061,47.56061,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.0392,47.0392,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,46.54847,46.54847,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384811,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.06795,46.06795,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385521,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04379177,45.99004,45.86348,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.264383,0,0,0,0.04379177,0,0,8.8,8.36,24.52775,7.524,8.403791,0,8.403791,23.70354,60.7782,0.1386598,1.129611,0.03503342,12,7.567792
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.227431,46.17397,45.51587,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.06021,1.776357E-15,0,0,0.227431,0,0,8.8,8.36,16.12396,15.08741,8.587431,0,8.587431,31.8503,81.66727,0.1387465,0.6573114,0.1819448,12,15.31484
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6838267,48.47501,46.46668,5.108914,5.108914,0,0,0,5.108914,13.38497,0,8.881784E-16,0,0.6838267,5.377804,5.108914,0,0,7.53653,22.8161,0,4.693977,-4.693977,26.90241,68.9804,0.1387465,5.619805,0.5470613,0,23.49993
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.184787,52.09496,48.53186,4.792648,4.792648,0,-1,0,4.792648,24.72092,0,0,0,1.184787,5.044893,4.792648,0,0,12.75206,18.12212,0,3.860106,-3.860106,22.8335,58.54732,0.1387465,5.271913,0.9478293,0,19.30691
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3257827,52.10852,51.12868,0.7868211,0.7868211,0,-1,0,0.7868211,41.40493,0,2.220446E-16,0,0.3257827,0.8282328,0.7868211,0,0,17.04107,14.26202,0,0.50245,-0.50245,22.30387,57.1893,0.1387465,0.8655033,0.2606262,0,14.5878
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6239824,55.57452,53.65393,0.8010622,0.8010622,0,-1,0,0.8010622,77.89438,0,0,0,0.6239824,0.8432233,0.8010622,0,0,17.59935,13.75957,0,0.2192409,-0.2192409,22.07277,56.59674,0.1387465,0.8811684,0.4991859,0,14.38355
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.752325,61.5415,55.92359,3.546745,3.546745,0,-1,0,3.546745,49.40658,0,4.440892E-16,0,1.752325,3.733415,3.546745,0,0,17.84295,13.54033,0,1.98109,-1.98109,19.98452,51.24226,0.1387465,3.901419,1.40186,0,15.29265
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,1.987944,64.72009,58.20348,2.65081,2.65081,0,-1,0,2.65081,74.99383,0,0,0,1.987944,2.790327,2.65081,0,0,20.04416,11.55924,0,0.8023826,-0.8023826,19.13873,49.07358,0.1387465,2.915891,1.590355,0,13.54718
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.121055,66.3194,59.28719,6.35116,6.35116,0,-1,0,6.35116,33.39635,0,8.881784E-16,0,2.121055,6.685431,6.35116,0,0,20.93569,10.75685,0,4.564376,-4.564376,14.32746,36.737,0.1387465,6.986276,1.696844,0,12.87791
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.891731,65.95165,59.69613,3.773443,3.773443,0,-1,0,3.773443,50.13276,0,4.440892E-16,0,1.891731,3.972045,3.773443,0,0,26.00722,6.192477,0,2.080314,-2.080314,12.13462,31.11434,0.1387465,4.150787,1.513385,0,8.084208
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.7890628,62.7065,60.1562,3.863528,3.863528,0,-1,0,3.863528,20.42337,0,0,0.1934042,0.7890628,4.066872,3.863528,0,0,28.31868,4.112163,0,3.277809,-3.277809,8.679502,22.25509,0.1387465,4.249881,0.6312503,0,4.901226
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.028125,62.73347,59.40987,3.678537,1.769355,0,-1,0,1.769355,58.10733,0,1.909182,3.058411,1.028125,1.862479,1.769355,0,0,31.96069,0.834354,0,0.834354,-0.834354,7.800015,20,0.1387465,4.046391,0.8225002,0,1.862479
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2297992,58.14621,57.42648,1.007106,0.2183093,0,-1,0,0.2183093,105.2632,0,0.7887965,1.064155,0.2297992,0.2297992,0.2183093,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,1.107816,0.1838394,0,0.2297992
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,55.55554,55.55554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.90953,53.90953,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,52.21239,52.21239,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,50.68906,50.68906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,49.71781,49.71781,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.00215,49.00215,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.16381,48.16381,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,47.61173,47.61173,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.10055,47.10055,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,46.57914,46.57914,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387465,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.11907,46.11907,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388535,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1211279,46.27554,45.92482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1211279,0,0,8.8,8.36,24.52775,7.524,8.481128,0,8.481128,23.77691,60.96632,0.1389179,0,0.09690235,12,7.645128
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.769448,50.8871,45.60789,1.451379,1.451379,10.25138,0,2.929599,1.451379,121.915,1.776357E-15,0,0,1.769448,0,0,8.8,8.36,16.04663,15.15701,10.12945,0,10.12945,33.38655,85.60637,0.1390075,1.596516,1.415558,12,16.92646
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.052581,59.34567,46.54847,5.466881,5.466881,0,0,0,5.466881,74.12968,0,0,0,4.052581,5.754611,5.466881,0,0,5.917178,24.27352,0,1.70203,-1.70203,31.59245,81.00613,0.1390075,6.013569,3.242065,0,28.3261
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.141215,65.61478,48.65455,1.467775,1.467775,0,-1,0,1.467775,350.2727,0,0,0,5.141215,1.545026,1.467775,0,0,7.808322,22.57149,3.596189,0,3.596189,35.0041,89.75391,0.1389366,1.614552,4.112972,0,27.7127
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.218362,68.89538,51.27181,0.4785735,0.4785735,0,-1,0,0.4785735,1090.399,0.5024671,0,0,5.218362,0.5037616,0.4785735,0,0,4.212133,25.80806,4.212133,0,4.212133,39.00008,100,0.1388536,0.5264309,4.17469,0,31.02642
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.161988,71.60844,53.82774,3.736322,3.736322,0,-1,0,3.736322,138.157,1.229018,0,0,5.161988,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1388536,4.109954,4.129591,0,34.76097
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.087144,73.95742,56.12807,0,0,0,-1,0,0,0,5.087144,0,0,5.087144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388536,0,4.069715,0,34.68612
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.584732,70.6265,58.36705,0,0,0,-1,0,0,0,3.584732,0,0,3.584732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388536,0,2.867785,0,33.18371
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.333092,70.94796,59.52233,1.357744,1.357744,0,-1,0,1.357744,245.4876,1.903888,0,0,3.333092,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1388536,1.493518,2.666474,0,32.93207
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.663276,72.63498,59.92105,4.914718,4.914718,0,-1,0,4.914718,74.53685,0,0,0,3.663276,5.173387,4.914718,0,0,0,29.59898,0,1.510111,-1.510111,37.40828,95.91848,0.1388536,5.406189,2.930621,0,33.26225
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.514666,68.87229,60.38112,4.211185,4.211185,0,-1,0,4.211185,59.71399,0,8.881784E-16,0,2.514666,4.432826,4.211185,0,0,1.677901,28.08887,0,1.91816,-1.91816,35.38636,90.73409,0.1388536,4.632303,2.011733,0,30.60353
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9036271,62.48962,59.57345,3.106127,3.106127,0,-1,0,3.106127,29.09176,0,4.440892E-16,0,0.9036271,3.269607,3.106127,0,0,3.80919,26.17071,0,2.36598,-2.36598,32.8924,84.33932,0.1388536,3.41674,0.7229016,0,27.07434
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1840171,58.11515,57.53894,0,0,0,-1,0,0,0,0,0,0,0.1840171,0,0,0,0,6.438057,23.80473,0.1840171,0,0.1840171,33.06697,84.78695,0.1388499,0,0.1472137,0,23.98874
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,55.668,55.668,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,6.25404,23.97034,0,4.232825,-4.232825,28.60519,73.34648,0.1388499,4.423302,0,0,23.97034
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.97087,53.97087,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.95718,19.73752,0,8.8,-8.8,19.32917,49.56188,0.1388499,12.85247,0,0,19.73752
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,52.27374,52.27374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73496,10.93752,0,0,0,19.32917,49.56188,0.1388499,0,0,0,10.93752
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,50.7504,50.7504,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.73496,10.93752,0,0.09192479,-0.09192479,19.23228,49.31343,0.1388499,0.0960614,0,0,10.93752
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,49.76893,49.76893,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.8371,10.84559,0,0.1702747,-0.1702747,19.05279,48.85321,0.1388499,0.1779371,0,0,10.84559
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.05327,49.05327,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,21.02629,10.67532,0,1.984486,-1.984486,16.96096,43.48955,0.1388499,2.073788,0,0,10.67532
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,48.22515,48.22515,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,23.23127,8.690832,0,0.5833346,-0.5833346,16.34607,41.91291,0.1388499,0.6095846,0,0,8.690832
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,47.67307,47.67307,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.87942,8.107498,0,1.204879,-1.204879,15.07601,38.65637,0.1388499,1.259099,0,0,8.107498
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.18233,47.18233,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,25.21818,6.902618,0,0.4572403,-0.4572403,14.59404,37.42054,0.1388499,0.4778161,0,0,6.902618
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.67115,46.67115,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.72622,6.445378,0,1.334537,-1.334537,13.18732,33.81356,0.1388499,1.394591,0,0,6.445378
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.18041,46.18041,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,27.20904,5.110842,0,1.46812,-1.46812,11.63978,29.84553,0.1388499,1.534185,0,0,5.110842
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09649063,46.25529,45.97594,1.256489,1.256489,0,0,0,1.256489,7.679386,0,0,0,0.09649063,1.32262,1.256489,0,0,28.84028,3.642721,0,1.226129,-1.226129,10.34733,26.53156,0.1388499,1.382138,0.07719251,0,3.739212
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.317877,49.52536,45.62834,0,0,0,0,0,0,0,0,0,0,1.317877,0,0,0,0,30.20265,2.416592,1.317877,0,1.317877,11.59758,29.73731,0.138824,0,1.054301,0,3.734469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.712863,58.24647,46.60981,4.052259,4.052259,11.41807,0,3.224772,4.052259,91.62453,0,0,0,3.712863,0,0,7.365813,6.997522,28.88478,3.602681,10.71039,0,10.71039,21.75834,55.7905,0.1389485,4.457485,2.970291,12,7.315545
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.117957,58.56007,48.76701,3.771253,3.771253,0,-1,0,3.771253,82.67695,0,0,0,3.117957,3.96974,3.771253,0,0,18.17439,13.24203,0,0.851783,-0.851783,20.86048,53.4883,0.1389485,4.148378,2.494365,0,16.35999
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.78592,67.40588,51.41494,9.933903,8.36,0,-1,0,8.36,57.24784,0,1.573902,2.567293,4.78592,8.8,8.36,0,0,19.12081,12.39025,0,4.014081,-4.014081,16.62927,42.63906,0.1389485,10.92729,3.828736,0,17.17616
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.886703,79.05322,53.97087,0,0,0,-1,0,0,0,0,0,0,6.886703,0,0,0,0,23.5809,8.376165,6.886703,0,6.886703,23.16257,59.39108,0.1388132,0,5.509363,0,15.26287
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.591741,85.26463,56.24053,3.016153,3.016153,0,-1,0,3.016153,251.7028,0,0,0,7.591741,3.174898,3.016153,0,0,16.6942,14.5742,4.416843,0,4.416843,27.35275,70.13513,0.1387265,3.317768,6.073393,0,22.16594
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.116565,81.15069,58.51019,0,0,0,-1,0,0,0,0,0,0,6.116565,0,0,0,0,12.27736,18.54936,6.116565,0,6.116565,33.15544,85.01377,0.1386067,0,4.893252,0,24.66592
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.107553,82.47664,59.63479,4.846491,4.846491,0,-1,0,4.846491,126.0201,0,0,0,6.107553,5.101569,4.846491,0,0,6.160792,24.05427,1.005984,0,1.005984,34.1098,87.46085,0.138587,5.33114,4.886042,0,30.16182
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.834694,77.42499,60.03352,1.373507,1.373507,0,-1,0,1.373507,351.9964,0,0,0,4.834694,1.445796,1.373507,0,0,5.154808,24.95965,3.388898,0,3.388898,37.32479,95.70439,0.1385207,1.510857,3.867755,0,29.79435
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.086786,71.09661,60.5038,5.214758,5.214758,0,-1,0,5.214758,59.19327,0,8.881784E-16,0,3.086786,5.489219,5.214758,0,0,1.76591,28.00966,0,2.402433,-2.402433,34.7924,89.21111,0.1385207,5.736234,2.469429,0,31.09645
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9755439,62.90464,59.74725,4.968352,4.968352,0,-1,0,4.968352,19.63516,0,8.881784E-16,0,0.9755439,5.229845,4.968352,0,0,4.435281,25.60723,0,4.254301,-4.254301,30.30798,77.7126,0.1385207,5.465188,0.7804351,0,26.58277
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1426867,58.09814,57.6514,5.036376,5.036376,0,-1,0,5.036376,2.833123,0,0,0,0.1426867,5.301448,5.036376,0,0,9.162281,21.35292,0,5.158761,-5.158761,24.87016,63.76952,0.1385207,5.540013,0.1141494,0,21.49561
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,55.74979,55.74979,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,14.89424,16.19416,0,0.9582254,-0.9582254,23.86011,61.17963,0.1385207,1.001346,0,0,16.19416
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.03221,54.03221,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,15.95893,15.23594,0,1.898912,-1.898912,21.85848,56.04726,0.1385207,1.984363,0,0,15.23594
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,52.33508,52.33508,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,18.06883,13.33703,0,2.816564,-2.816564,18.88956,48.43467,0.1385207,2.94331,0,0,13.33703
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,50.78107,50.78107,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,21.19835,10.52046,0,1.456547,-1.456547,17.35422,44.49792,0.1385207,1.522092,0,0,10.52046
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,49.7996,49.7996,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,22.81674,9.063916,0,0.8863862,-0.8863862,16.41989,42.1022,0.1385207,0.9262736,0,0,9.063916
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.08394,49.08394,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,23.80161,8.177529,0,1.918331,-1.918331,14.39779,36.91734,0.1385207,2.004656,0,0,8.177529
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,48.2456,48.2456,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,25.93309,6.259198,0,0.2380882,-0.2380882,14.14682,36.27383,0.1385207,0.2488022,0,0,6.259198
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,47.70374,47.70374,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,26.19763,6.02111,0,1.276188,-1.276188,12.8016,32.82455,0.1385207,1.333617,0,0,6.02111
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.18233,47.18233,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,27.61562,4.744922,0,0.5093802,-0.5093802,12.26467,31.44781,0.1385207,0.5323023,0,0,4.744922
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,46.70182,46.70182,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,28.1816,4.235542,0,0.4460812,-0.4460812,11.79446,30.24214,0.1385207,0.4661549,0,0,4.235542
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.23153,46.23153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.67724,3.78946,0,0,0,11.79446,30.24214,0.1385207,0,0,0,3.78946
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1307608,46.38549,46.00661,0.4713995,0.4713995,0,0,0,0.4713995,27.73885,0,5.551115E-17,0,0.1307608,0.49621,0.4713995,0,0,28.67724,3.78946,0,0.3654492,-0.3654492,11.40924,29.2544,0.1385207,0.5185395,0.1046086,0,3.920221
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.292456,49.51118,45.68968,0.9676516,0.9676516,0,0,0,0.9676516,133.5663,0,0,0,1.292456,1.018581,0.9676516,0,0,29.0833,3.424011,0.2738754,0,0.2738754,11.66906,29.92061,0.1385153,1.064417,1.033965,0,4.716467
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.751356,51.93248,46.67115,4.857556,4.857556,12,0,3.372,4.857556,36.05426,0,0,0,1.751356,0,0,7.142444,6.785322,28.80942,3.670499,8.536677,0,8.536677,19.76766,50.68622,0.1386976,5.343312,1.401085,12,5.421855
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.629019,60.39116,48.8488,6.450939,6.450939,0,-1,0,6.450939,56.25567,0,8.881784E-16,0,3.629019,6.790462,6.450939,0,0,20.27274,11.35351,0,3.161443,-3.161443,16.43521,42.14148,0.1386976,7.096033,2.903215,0,14.98253
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.556262,59.61444,51.5274,4.857115,4.857115,0,-1,0,4.857115,52.62922,0,8.881784E-16,0,2.556262,5.112752,4.857115,0,0,23.78546,8.192066,0,2.556491,-2.556491,13.74043,35.23181,0.1386976,5.342826,2.045009,0,10.74833
