Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.759698,59.65177,54.08333,5.460954,5.460954,0,-1,0,5.460954,32.22328,0,0,0.3189104,1.759698,5.748373,5.460954,0,0,26.626,5.635575,0,3.988674,-3.988674,9.536001,24.45124,0.1386976,6.00705,1.407759,0,7.395274
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.88912,62.47978,56.38366,0,0,0,-1,0,0,0,0,0,0,1.88912,0,0,0,0,31.05786,1.646901,1.88912,0,1.88912,11.32818,29.04655,0.1386607,0,1.511296,0,3.536021
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.803098,71.77998,58.66354,0,0,0,-1,0,0,0,0,0,0,3.803098,0,0,0,0,29.16874,3.347109,3.803098,0,3.803098,14.93611,38.29765,0.1385864,0,3.042479,0,7.150208
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.466536,71.76276,59.80859,1.426236,1.426236,0,-1,0,1.426236,243.0549,0,0,0,3.466536,1.501301,1.426236,0,0,25.36564,6.769897,1.965235,0,1.965235,16.8005,43.07812,0.138548,1.568859,2.773229,0,10.23643
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.47791,68.55526,60.20732,1.071559,1.071559,0,-1,0,1.071559,231.2434,0,0,0,2.47791,1.127957,1.071559,0,0,23.40041,8.53861,1.349953,0,1.349953,18.08118,46.3619,0.1385217,1.178715,1.982328,0,11.01652
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.867168,66.88276,60.66739,0.4193344,0.4193344,0,-1,0,0.4193344,445.2694,0,0,0,1.867168,0.4414046,0.4193344,0,0,22.05046,9.753567,1.425763,0,1.425763,19.43377,49.83009,0.1384939,0.4612678,1.493734,0,11.62073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8829721,62.72411,59.86994,6.492991,6.492991,0,-1,0,6.492991,13.59885,0,1.776357E-15,0,0.8829721,6.834727,6.492991,0,0,20.62469,11.03675,0,5.951756,-5.951756,13.16007,33.74371,0.1384939,7.14229,0.7063777,0,11.91973
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2371155,58.53917,57.79453,2.005752,2.005752,0,-1,0,2.005752,11.82177,0,4.440892E-16,0,0.2371155,2.111318,2.005752,0,0,27.23775,5.084998,0,1.874203,-1.874203,11.18449,28.67813,0.1384939,2.206328,0.1896924,0,5.322114
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,55.87247,55.87247,5.147646,3.050256,0,-1,0,3.050256,0,0,2.097391,2.612156,0,3.210795,3.050256,0,0,29.3202,3.210795,0,3.210795,-3.210795,7.800015,20,0.1384939,5.662411,0,0,3.210795
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.08333,54.08333,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,52.3862,52.3862,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,50.81174,50.81174,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.86094,49.86094,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.11461,49.11461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,48.27627,48.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,47.76509,47.76509,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,47.24368,47.24368,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384939,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.23153,46.23153,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385818,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1445321,46.45626,46.03728,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,30.3135,1.776357E-15,0,0,0.1445321,0,0,8.8,8.36,24.52775,7.524,8.504532,0,8.504532,23.79912,61.02325,0.1386641,0.5244703,0.1156257,12,7.668532
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7725779,47.98209,45.72035,1.899196,1.899196,10.6992,0,3.042897,1.899196,40.67921,0,0,0,0.7725779,0,0,8.8,8.36,16.02322,15.17808,9.132578,0,9.132578,32.46304,83.2384,0.1387901,2.089116,0.6180624,12,15.95066
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.009593,52.77259,46.70182,1.009334,1.009334,0,0,0,1.009334,199.1008,0,0,0,2.009593,1.062457,1.009334,0,0,6.890644,23.3974,0.9471358,0,0.9471358,33.36157,85.54232,0.1387716,1.110268,1.607674,0,25.40699
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.071638,58.59039,48.94081,4.337236,4.337236,0,-1,0,4.337236,70.82015,0,0,0,3.071638,4.565512,4.337236,0,0,5.943508,24.24982,0,1.493875,-1.493875,31.78689,81.50468,0.1387716,4.77096,2.45731,0,27.32146
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,3.994363,64.73503,51.63987,2.468547,2.468547,0,-1,0,2.468547,161.8103,0,0,0,3.994363,2.59847,2.468547,0,0,7.603368,22.75595,1.395893,0,1.395893,33.11115,84.90022,0.1387445,2.715402,3.195491,0,26.75031
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.966792,60.48608,54.22646,0.7886722,0.7886722,0,-1,0,0.7886722,249.3802,0,0,0,1.966792,0.8301812,0.7886722,0,0,6.207476,24.01225,1.136611,0,1.136611,34.18943,87.66504,0.1387224,0.8675394,1.573434,0,25.97904
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.228258,60.41351,56.50634,0,0,0,-1,0,0,0,0,0,0,1.228258,0,0,0,0,5.070865,25.0352,1.228258,0,1.228258,35.35466,90.65279,0.1386985,0,0.9826064,0,26.26346
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.548176,67.31523,58.80667,4.103034,4.103034,0,-1,0,4.103034,62.10468,0,0,0,2.548176,4.318984,4.103034,0,0,3.842607,26.14063,0,1.770807,-1.770807,33.48807,85.86667,0.1386985,4.513338,2.038541,0,28.68881
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.257933,64.08765,59.9824,0.4257892,0.4257892,0,-1,0,0.4257892,295.4356,0,0,0,1.257933,0.4481991,0.4257892,0,0,5.810171,24.36983,0.8097338,0,0.8097338,34.25625,87.83636,0.1386827,0.4683681,1.006346,0,25.62776
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.635541,65.72985,60.33,0,0,0,-1,0,0,0,0,0,0,1.635541,0,0,0,0,5.000437,25.09859,1.635541,0,1.635541,35.80786,91.81483,0.138651,0,1.308433,0,26.73413
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.585557,66.0894,60.84119,0.01500258,0.01500258,0,-1,0,0.01500258,10568.57,0,0,0,1.585557,0.01579219,0.01500258,0,0,3.364896,26.57057,1.569765,0,1.569765,37.29707,95.63332,0.1386205,0.01650283,1.268446,0,28.15613
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4406555,61.4453,60.03352,4.697509,4.697509,0,-1,0,4.697509,9.380622,0,8.881784E-16,0,0.4406555,4.944746,4.697509,0,0,1.795131,27.98336,0,4.504091,-4.504091,32.54934,83.45968,0.1386205,5.16726,0.3525244,0,28.42402
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2266554,58.61917,57.90699,9.334258,8.36,0,-1,0,8.36,2.71119,0,0.9742582,1.907684,0.2266554,8.8,8.36,0,0,6.799676,23.47927,0,8.573344,-8.573344,23.51224,60.28767,0.1386205,10.26768,0.1813243,0,23.70592
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.95426,55.95426,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,16.32561,14.90592,0,3.454513,-3.454513,19.87086,50.95083,0.1386205,3.609966,0,0,14.90592
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,54.17534,54.17534,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,20.16396,11.45141,0,7.013055,-7.013055,12.47845,31.99597,0.1386205,7.328643,0,0,11.45141
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,52.44754,52.44754,10.46331,4.216439,0,-1,0,4.216439,0,0,6.246872,7.293204,0,4.438357,4.216439,0,0,27.95625,4.438357,0,4.438357,-4.438357,7.800015,20,0.1386205,11.50964,0,0,4.438357
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.86287,50.86287,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.89161,49.89161,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.16573,49.16573,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,48.33761,48.33761,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.8162,47.8162,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,47.30502,47.30502,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,46.75294,46.75294,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386205,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,46.29287,46.29287,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387553,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.145658,46.51079,46.0884,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.80267,0,0,0,0.145658,0,0,8.8,8.36,24.52775,7.524,8.505658,0,8.505658,23.80018,61.02599,0.1388444,0.7348815,0.1165264,12,7.669658
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.751688,50.98045,45.75102,5.827882,5.827882,12,0,3.372,5.827882,30.05702,0,0,0,1.751688,0,0,6.172118,5.863512,16.02209,15.17909,7.6152,0,7.6152,31.0246,79.55009,0.1390044,6.41067,1.40135,12,16.93078
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.782433,58.63948,46.75294,4.162208,4.162208,8.555449,0,2.500528,4.162208,90.87562,0,0,0,3.782433,0,0,4.39324,4.173578,8.406896,22.03277,7.95601,0,7.95601,38.57233,98.90321,0.1390679,4.578429,3.025946,12,25.8152
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.546093,67.61144,49.05327,0,0,0,-1,0,0,0,5.095208,0,0,5.546093,0,0,0,0,0.4508851,29.19318,0.4508851,0,0.4508851,39.00008,100,0.1390592,0,4.436874,0,34.73927
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.353196,74.06789,51.783,6.965342,6.965342,0,-1,0,6.965342,91.21155,0,0,0,6.353196,7.331939,6.965342,0,0,0,29.59898,0,0.9787429,-0.9787429,37.96839,97.35466,0.1390592,7.661876,5.082557,0,35.95218
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.859985,79.46416,54.40026,2.483374,2.483374,0,-1,0,2.483374,276.2364,3.158414,0,0,6.859985,2.614078,2.483374,0,0,1.087492,28.62024,1.087492,0,1.087492,39.00008,100,0.1390381,2.731712,5.487988,0,35.48022
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.332689,89.76806,56.73126,8.017266,8.017266,0,-1,0,8.017266,103.9343,0,0,0.4589926,8.332689,8.439227,8.017266,0,0,0,29.59898,0,0.1065385,-0.1065385,38.88778,99.71205,0.1390381,8.818993,6.666151,0,37.93167
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.402182,93.30464,59.00092,1.897269,1.897269,0,-1,0,1.897269,442.8567,6.28668,0,0,8.402182,1.997125,1.897269,0,0,0.1183762,29.49244,0.1183762,0,0.1183762,39.00008,100,0.1390358,2.086996,6.721745,0,37.89462
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.710527,91.11938,60.20732,1.810749,1.810749,0,-1,0,1.810749,425.8199,5.804476,0,0,7.710527,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1390358,1.991823,6.168422,0,37.30951
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.310498,84.54279,60.55492,1.185423,1.185423,0,-1,0,1.185423,532.3414,5.062685,0,0,6.310498,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1390358,1.303966,5.048398,0,35.90948
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.679757,73.97476,61.07633,0.7442839,0.7442839,0,-1,0,0.7442839,494.4023,2.8963,0,0,3.679757,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1390358,0.8187123,2.943805,0,33.27874
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,1.990724,66.83157,60.20732,0,0,0,-1,0,0,0,1.990724,0,0,1.990724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390358,0,1.592579,0,31.5897
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2067744,58.731,58.08079,3.995827,3.995827,0,-1,0,3.995827,5.174759,0,4.440892E-16,0,0.2067744,4.206133,3.995827,0,0,0,29.59898,0,3.999359,-3.999359,34.78438,89.19055,0.1390358,4.395409,0.1654195,0,29.80575
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,56.0974,56.0974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443732,25.59962,0,0,0,34.78438,89.19055,0.1390358,0,0,0,25.59962
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443732,25.59962,0,0,0,34.78438,89.19055,0.1390358,0,0,0,25.59962
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,52.52933,52.52933,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.443732,25.59962,0,7.869164,-7.869164,26.48956,67.92181,0.1390358,8.223276,0,0,25.59962
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.95488,50.95488,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18725,17.73046,0,1.50781,-1.50781,24.90018,63.8465,0.1390358,1.575662,0,0,17.73046
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.9734,49.9734,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.86259,16.22264,0,0.3271522,-0.3271522,24.55534,62.96227,0.1390358,0.341874,0,0,16.22264
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,49.22707,49.22707,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.2261,15.89549,0,0.5175122,-0.5175122,24.00983,61.56355,0.1390358,0.5408002,0,0,15.89549
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,48.38873,48.38873,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.80111,15.37798,0,1.13984,-1.13984,22.80833,58.48279,0.1390358,1.191133,0,0,15.37798
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.87755,47.87755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0676,14.23814,0,0,0,22.80833,58.48279,0.1390358,0,0,0,14.23814
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0676,14.23814,0,0,0,22.80833,58.48279,0.1390358,0,0,0,14.23814
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.81428,46.81428,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0676,14.23814,0,2.212089,-2.212089,20.47659,52.50396,0.1390358,2.311633,0,0,14.23814
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,46.35422,46.35422,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52547,12.02605,0,1.071346,-1.071346,19.34729,49.60833,0.1390358,1.119557,0,0,12.02605
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1063851,46.42741,46.11907,0.57114,0.57114,0,0,0,0.57114,18.6268,0,1.110223E-16,0,0.1063851,0.6012,0.57114,0,0,20.71586,10.95471,0,0.4948149,-0.4948149,18.82571,48.27095,0.1390358,0.628254,0.08510809,0,11.06109
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.6603,50.75129,45.80214,0,0,0,0,0,0,0,0,0,0,1.6603,0,0,0,0,21.26565,10.45989,1.6603,0,1.6603,20.40081,52.30966,0.1390036,0,1.32824,0,12.12019
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.749196,58.5926,46.81428,4.548583,4.548583,0,0,0,4.548583,82.42558,0,0,0,3.749196,4.787982,4.548583,0,0,19.60535,11.95416,0,1.038787,-1.038787,19.30583,49.50203,0.1390036,5.003441,2.999357,0,15.70336
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.803173,68.74275,49.16573,2.087928,2.087928,0,-1,0,2.087928,277.9393,0,0,0,5.803173,2.197819,2.087928,0,0,20.75956,10.91537,3.605353,0,3.605353,22.72617,58.27211,0.1389338,2.296721,4.642538,0,16.71855
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.241464,73.77084,51.92613,4.156118,4.156118,0,-1,0,4.156118,150.1753,0,0,0,6.241464,4.374861,4.156118,0,0,17.15421,14.16019,1.866602,0,1.866602,24.49698,62.81265,0.1388977,4.57173,4.993171,0,20.40166
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.009016,75.95049,54.57407,1.910575,1.910575,0,-1,0,1.910575,314.5135,0,0,0,6.009016,2.011131,1.910575,0,0,15.2876,15.84013,3.997884,0,3.997884,28.28971,72.53757,0.1388204,2.101632,4.807212,0,21.84915
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.368422,80.32828,56.90507,4.858345,4.858345,0,-1,0,4.858345,131.0821,0,0,0,6.368422,5.114048,4.858345,0,0,11.28972,19.43823,1.254374,0,1.254374,29.47971,75.58886,0.1387962,5.34418,5.094738,0,25.80665
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.224229,82.52266,59.23607,0,0,0,-1,0,0,0,0,0,0,6.224229,0,0,0,0,10.03535,20.56717,6.224229,0,6.224229,35.38453,90.72939,0.138676,0,4.979383,0,26.7914
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.281745,84.19382,60.38112,2.793048,2.793048,0,-1,0,2.793048,224.9065,0,0,0,6.281745,2.94005,2.793048,0,0,3.811117,26.16897,3.341695,0,3.341695,38.55474,98.85812,0.1386116,3.072353,5.025396,0,32.45072
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.062862,83.68002,60.79007,1.263577,1.263577,0,-1,0,1.263577,479.8176,4.263359,0,0,6.062862,1.330081,1.263577,0,0,0.4694226,29.1765,0.4694226,0,0.4694226,39.00008,100,0.1386026,1.389934,4.85029,0,35.23936
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.409649,77.07002,61.25013,3.9075,3.9075,0,-1,0,3.9075,112.8509,0.2964907,0,0,4.409649,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1386026,4.29825,3.527719,0,34.00863
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.913926,66.74593,60.38112,3.927475,3.927475,0,-1,0,3.927475,48.73172,0,4.440892E-16,0,1.913926,4.134184,3.927475,0,0,0,29.59898,0,2.220258,-2.220258,36.65972,93.99909,0.1386026,4.320222,1.531141,0,31.51291
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2086611,58.94236,58.28526,1.227882,1.227882,0,-1,0,1.227882,16.99358,0,0,0,0.2086611,1.292508,1.227882,0,0,2.466953,27.37872,0,1.083846,-1.083846,35.51725,91.06968,0.1386026,1.35067,0.1669289,0,27.58738
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,56.24053,56.24053,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.671227,26.29487,0,5.549061,-5.549061,29.66802,76.0717,0.1386026,5.798769,0,0,26.29487
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,54.40026,54.40026,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.836851,20.74581,0,1.480521,-1.480521,28.10742,72.07015,0.1386026,1.547144,0,0,20.74581
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48187,19.26529,0,0,0,28.10742,72.07015,0.1386026,0,0,0,19.26529
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.06734,51.06734,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.48187,19.26529,0,0.1192409,-0.1192409,27.98172,71.74787,0.1386026,0.1246067,0,0,19.26529
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.08587,50.08587,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.61436,19.14605,0,0.02201654,-0.02201654,27.95852,71.68836,0.1386026,0.02300728,0,0,19.14605
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,49.33953,49.33953,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.63883,19.12403,0,1.618781,-1.618781,26.25217,67.31313,0.1386026,1.691626,0,0,19.12403
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,48.48074,48.48074,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.43747,17.50525,0,0.744531,-0.744531,25.46737,65.30081,0.1386026,0.7780349,0,0,17.50525
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.92867,47.92867,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.26473,16.76072,0,0.3461415,-0.3461415,25.1025,64.36526,0.1386026,0.3617178,0,0,16.76072
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,47.41748,47.41748,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.64933,16.41458,0,0.7613728,-0.7613728,24.29995,62.30743,0.1386026,0.7956346,0,0,16.41458
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.8654,46.8654,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.4953,15.65321,0,0.7138469,-0.7138469,23.54749,60.37804,0.1386026,0.74597,0,0,15.65321
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,46.40533,46.40533,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.28846,14.93936,0,1.465,-1.465,22.00324,56.41845,0.1386026,1.530925,0,0,14.93936
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1412279,46.59016,46.18041,1.631503,1.631503,0,0,0,1.631503,8.656304,0,2.220446E-16,0,0.1412279,1.717371,1.631503,0,0,17.91624,13.47436,0,1.576144,-1.576144,20.34184,52.15845,0.1386026,1.794653,0.1129823,0,13.61559
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.695759,50.92406,45.86348,0,0,0,0,0,0,0,0,0,0,1.695759,0,0,0,0,19.66751,11.89822,1.695759,0,1.695759,21.95058,56.28342,0.1385699,0,1.356607,0,13.59398
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.240305,60.3818,46.89607,1.773101,1.773101,0,0,0,1.773101,239.1462,0,0,0,4.240305,1.866422,1.773101,0,0,17.97175,13.4244,2.373883,0,2.373883,24.20264,62.05793,0.1385242,1.950411,3.392244,0,17.66471
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.648156,72.30592,49.28841,8.448113,8.36,0,-1,0,8.36,79.5234,0,0.08811335,0.9329247,6.648156,8.8,8.36,0,0,15.59787,15.56089,0,2.151844,-2.151844,21.9344,56.24193,0.1385242,9.292925,5.318525,0,22.20905
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.451758,79.28949,52.09993,4.459577,4.459577,0,-1,0,4.459577,167.0956,0,0,0,7.451758,4.694291,4.459577,0,0,17.98881,13.40905,2.757467,0,2.757467,24.55036,62.94951,0.1384712,4.905534,5.961407,0,20.86081
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.319177,87.03857,54.77854,5.734585,5.734585,0,-1,0,5.734585,145.0703,0,0,0,8.319177,6.036405,5.734585,0,0,15.23134,15.89077,2.282771,0,2.282771,26.71599,68.5024,0.1384273,6.308043,6.655341,0,24.20995
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.389777,85.38965,57.10954,0,0,0,-1,0,0,0,0,0,0,7.389777,0,0,0,0,12.94857,17.94527,7.389777,0,7.389777,33.72654,86.47815,0.1382854,0,5.911821,0,25.33504
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,5.95806,81.52847,59.40987,2.660219,2.660219,0,-1,0,2.660219,223.9688,0,0,0,5.95806,2.800231,2.660219,0,0,5.558793,24.59607,3.15783,0,3.15783,36.72232,94.15962,0.1382249,2.926241,4.766448,0,30.55412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.915425,82.79473,60.61626,2.749999,2.749999,0,-1,0,2.749999,215.1064,0.6197259,0,0,5.915425,2.894736,2.749999,0,0,2.400963,27.43811,2.400963,0,2.400963,39.00008,100,0.1381789,3.024999,4.73234,0,33.35353
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.666897,73.85711,61.01499,0.9636459,0.9636459,0,-1,0,0.9636459,380.5232,2.652533,0,0,3.666897,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1381789,1.060011,2.933517,0,33.26587
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.230488,72.69161,61.47506,1.925568,1.925568,0,-1,0,1.925568,167.768,1.203574,0,0,3.230488,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1381789,2.118125,2.58439,0,32.82947
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.369154,65.11704,60.61626,0.0007590626,0.0007590626,0,-1,0,0.0007590626,180374.3,1.368355,0,0,1.369154,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1381789,0.0008349689,1.095323,0,30.96813
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1945415,59.07224,58.45907,3.158559,3.158559,0,-1,0,3.158559,6.159184,0,4.440892E-16,0,0.1945415,3.324799,3.158559,0,0,0,29.59898,0,3.130258,-3.130258,35.7005,91.53955,0.1381789,3.474415,0.1556332,0,29.79352
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,56.41433,56.41433,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.478064,26.46872,0,3.994932,-3.994932,31.48947,80.74207,0.1381789,4.174705,0,0,26.46872
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.51273,54.51273,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.916878,22.47379,0,3.223132,-3.223132,28.09199,72.03059,0.1381789,3.368173,0,0,22.47379
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,52.76447,52.76447,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49814,19.25066,0,0.943305,-0.943305,27.09766,69.48103,0.1381789,0.9857538,0,0,19.25066
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.14913,51.14913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54625,18.30735,0,0,0,27.09766,69.48103,0.1381789,0,0,0,18.30735
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.17788,50.17788,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54625,18.30735,0,0.6398562,-0.6398562,26.42319,67.75163,0.1381789,0.6686497,0,0,18.30735
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,49.40088,49.40088,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2572,17.6675,0,0.05828814,-0.05828814,26.36175,67.59409,0.1381789,0.06091111,0,0,17.6675
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.53186,48.53186,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.32197,17.60921,0,2.132931,-2.132931,24.11344,61.82922,0.1381789,2.228913,0,0,17.60921
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.99001,47.99001,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.69189,15.47628,0,1.217386,-1.217386,22.83021,58.53887,0.1381789,1.272168,0,0,15.47628
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.4686,47.4686,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04454,14.25889,0,0.9737296,-0.9737296,21.8038,55.90708,0.1381789,1.017547,0,0,14.25889
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.92674,46.92674,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12646,13.28516,0,0.5410671,-0.5410671,21.23347,54.44468,0.1381789,0.5654151,0,0,13.28516
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,46.46668,46.46668,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72765,12.74409,0,0.1514483,-0.1514483,21.07383,54.03535,0.1381789,0.1582635,0,0,12.74409
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1322576,46.61532,46.23153,0.3346227,0.3346227,0,0,0,0.3346227,39.52438,0,5.551115E-17,0,0.1322576,0.3522345,0.3346227,0,0,18.89593,12.59264,0,0.2199769,-0.2199769,20.84195,53.4408,0.1381789,0.368085,0.105806,0,12.7249
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,1.985864,51.88894,45.92482,6.300375,6.300375,0,0,0,6.300375,31.51977,0,8.881784E-16,0,1.985864,6.631973,6.300375,0,0,19.14034,12.37267,0,4.64611,-4.64611,15.94452,40.88331,0.1381789,6.930412,1.588691,0,14.35853
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.754067,58.76493,46.95741,4.433474,4.433474,0,0,0,4.433474,84.67551,0,0,0,3.754067,4.666815,4.433474,0,0,24.30269,7.726559,0,0.9127477,-0.9127477,14.9824,38.41634,0.1381789,4.876822,3.003253,0,11.48063
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.263115,70.85603,49.40088,0,0,0,-1,0,0,0,0,0,0,6.263115,0,0,0,0,25.31685,6.813811,6.263115,0,6.263115,20.92412,53.65147,0.1380591,0,5.010492,0,13.07693
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.658547,75.92571,52.24306,2.497121,2.497121,0,-1,0,2.497121,266.649,0,0,0,6.658547,2.628549,2.497121,0,0,19.05374,12.45061,4.029999,0,4.029999,24.74731,63.45451,0.1379821,2.746833,5.326838,0,19.10916
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.205103,86.67787,54.95234,5.935302,5.935302,0,-1,0,5.935302,138.2424,0,0,0,8.205103,6.247686,5.935302,0,0,15.02374,16.07761,1.957416,0,1.957416,26.60428,68.21596,0.1379447,6.528832,6.564082,0,24.28272
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.638062,92.2654,57.30379,0.586003,0.586003,0,-1,0,0.586003,1474.064,0,0,0,8.638062,0.6168453,0.586003,0,0,13.06632,17.83929,8.021216,0,8.021216,34.21387,87.7277,0.1377919,0.6446033,6.91045,0,26.47735
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.814147,90.99017,59.69613,1.325167,1.325167,0,-1,0,1.325167,589.6728,1.37413,0,0,7.814147,1.394912,1.325167,0,0,5.045105,25.05838,5.045105,0,5.045105,39.00008,100,0.1376959,1.457683,6.251318,0,32.87253
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.159712,89.14438,60.90253,5.307411,5.307411,0,-1,0,5.307411,134.9003,1.572964,0,0,7.159712,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1376959,5.838152,5.72777,0,36.75869
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.200641,76.22427,61.25013,4.613289,4.613289,0,-1,0,4.613289,91.05522,0,0,0,4.200641,4.856094,4.613289,0,0,0,29.59898,0,0.6554534,-0.6554534,38.30917,98.22845,0.1376959,5.074618,3.360513,0,33.79962
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.573007,74.26115,61.7102,2.93066,2.93066,0,-1,0,2.93066,121.9182,0,0,0,3.573007,3.084906,2.93066,0,0,0.7282816,28.94353,0.4881016,0,0.4881016,38.77222,99.41576,0.1376866,3.223727,2.858406,0,32.51653
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.79954,66.77575,60.79007,4.647183,4.647183,0,-1,0,4.647183,38.72324,0,0,0,1.79954,4.891772,4.647183,0,0,0.24018,29.38282,0,3.092232,-3.092232,35.51273,91.05808,0.1376866,5.111902,1.439632,0,31.18236
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1781492,59.19485,58.63287,0.6944237,0.6944237,0,-1,0,0.6944237,25.65425,0,1.110223E-16,0,0.1781492,0.7309723,0.6944237,0,0,3.675993,26.29058,0,0.5528232,-0.5528232,34.93,89.56392,0.1376866,0.7638661,0.1425194,0,26.46873
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,56.52679,56.52679,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.290241,25.73776,0,0.01100115,-0.01100115,34.9184,89.53419,0.1376866,0.0114962,0,0,25.73776
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,54.60474,54.60474,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.302465,25.72676,0,5.557849,-5.557849,29.05991,74.51245,0.1376866,5.807952,0,0,25.72676
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,52.84626,52.84626,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.47785,20.16891,0,2.873531,-2.873531,26.03095,66.74588,0.1376866,3.00284,0,0,20.16891
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,51.21047,51.21047,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.67066,17.29538,0,0.7799724,-0.7799724,25.20878,64.63778,0.1376866,0.8150712,0,0,17.29538
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,50.229,50.229,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.5373,16.51541,0,1.517948,-1.517948,23.60872,60.53507,0.1376866,1.586256,0,0,16.51541
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,49.46222,49.46222,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.22391,14.99746,0,0.8924311,-0.8924311,22.66802,58.12301,0.1376866,0.9325905,0,0,14.99746
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,48.5932,48.5932,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.2155,14.10503,0,1.46978,-1.46978,21.11874,54.1505,0.1376866,1.53592,0,0,14.10503
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.02068,48.02068,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.84859,12.63525,0,1.534069,-1.534069,19.50169,50.00422,0.1376866,1.603102,0,0,12.63525
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.49927,47.49927,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.55311,11.10118,0,1.5202,-1.5202,17.89925,45.89543,0.1376866,1.588609,0,0,11.10118
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.95741,46.95741,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.24222,9.580979,0,0.9090338,-0.9090338,16.94105,43.4385,0.1376866,0.9499403,0,0,9.580979
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,46.46668,46.46668,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.25226,8.671946,0,0.5796105,-0.5796105,16.33009,41.87193,0.1376866,0.605693,0,0,8.671946
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1294781,46.60723,46.23153,1.388922,1.388922,0,0,0,1.388922,9.322205,0,2.220446E-16,0,0.1294781,1.462023,1.388922,0,0,23.89627,8.092335,0,1.332545,-1.332545,14.92546,38.27033,0.1376866,1.527814,0.1035825,0,8.221813
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.979946,51.87044,45.92482,0.6211054,0.6211054,0,0,0,0.6211054,318.7779,0,0,0,1.979946,0.6537951,0.6211054,0,0,25.37687,6.75979,1.326151,0,1.326151,16.18356,41.49622,0.1376614,0.6832159,1.583957,0,8.739737
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.348676,57.44683,47.00853,4.624354,4.624354,0,0,0,4.624354,72.41393,0,0,0,3.348676,4.867741,4.624354,0,0,24.05072,7.953326,0,1.519065,-1.519065,14.58232,37.3905,0.1376614,5.086789,2.678941,0,11.302
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.151688,66.6314,49.51334,5.563601,5.563601,0,-1,0,5.563601,92.59628,0,8.881784E-16,0,5.151688,5.856422,5.563601,0,0,25.73857,6.434262,0,0.7047343,-0.7047343,13.83947,35.48574,0.1376614,6.119961,4.12135,0,11.58595
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.318918,74.72017,52.44754,5.173061,5.173061,0,-1,0,5.173061,122.1505,0,0,0,6.318918,5.445327,5.173061,0,0,26.52161,5.729527,0.8735908,0,0.8735908,14.66823,37.61077,0.1376448,5.690367,5.055134,0,12.04845
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.759226,84.75168,55.20794,10.32399,8.36,0,-1,0,8.36,92.81371,0,1.963989,3.692164,7.759226,8.8,8.36,0,0,25.64802,6.515759,0,1.040774,-1.040774,13.57116,34.79777,0.1376448,11.35639,6.207381,0,14.27499
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.40425,86.0563,57.56961,5.391397,5.391397,0,-1,0,5.391397,137.3345,0,0,0,7.40425,5.675155,5.391397,0,0,26.80444,5.474986,1.729095,0,1.729095,15.21152,39.00382,0.1376119,5.930537,5.9234,0,12.87924
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.647643,80.8363,59.9824,2.701859,2.701859,0,-1,0,2.701859,209.0281,0,0,0,5.647643,2.844062,2.701859,0,0,25.07534,7.031171,2.803581,0,2.803581,17.87123,45.82358,0.1375587,2.972044,4.518115,0,12.67881
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.236979,84.97948,61.18879,2.970148,2.970148,0,-1,0,2.970148,209.9888,0,0,0,6.236979,3.126472,2.970148,0,0,22.27176,9.554395,3.110507,0,3.110507,20.82212,53.38994,0.1374997,3.267163,4.989583,0,15.79137
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.18075,85.14333,61.5364,0.8661111,0.8661111,0,-1,0,0.8661111,713.621,0,0,0,6.18075,0.9116958,0.8661111,0,0,19.16125,12.35385,5.269055,0,5.269055,25.82078,66.207,0.1373999,0.9527222,4.944601,0,18.5346
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.25569,77.22002,61.93512,0.6156106,0.6156106,0,-1,0,0.6156106,691.2958,0,0,0,4.25569,0.6480111,0.6156106,0,0,13.8922,17.096,3.607679,0,3.607679,29.24333,74.98274,0.1373316,0.6771716,3.404552,0,21.35169
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.789153,66.97458,61.01499,5.191636,5.191636,0,-1,0,5.191636,34.46222,0,0,0,1.789153,5.46488,5.191636,0,0,10.28452,20.34291,0,3.675727,-3.675727,25.36877,65.048,0.1373316,5.7108,1.431322,0,22.13206
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1780005,59.42017,58.85779,5.760302,5.760302,0,-1,0,5.760302,3.090125,0,0,0,0.1780005,6.063475,5.760302,0,0,14.36866,16.66718,0,5.885475,-5.885475,19.16493,49.14076,0.1373316,6.336331,0.1424004,0,16.84518
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,56.73126,56.73126,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,20.90808,10.78171,0,8.414917,-8.414917,10.29483,26.39696,0.1373316,8.793589,0,0,10.78171
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,54.77854,54.77854,6.248075,2.248452,0,-1,0,2.248452,0,0,3.999623,4.624431,0,2.366792,2.248452,0,0,30.25798,2.366792,0,2.366792,-2.366792,7.800015,20,0.1373316,6.872883,0,0,2.366792
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.96894,52.96894,9.695484,0,0,-1,0,0,0,0,9.695484,10.66503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,10.66503,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,51.32293,51.32293,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,50.35168,50.35168,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,49.54401,49.54401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,48.65455,48.65455,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.0718,48.0718,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,47.56061,47.56061,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.98809,46.98809,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373316,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,46.49735,46.49735,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374429,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0797748,46.49352,46.2622,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0797748,0,0,8.8,8.36,24.52775,7.524,8.439775,0,8.439775,23.73768,60.86573,0.1375075,0,0.06381984,12,7.603775
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.235388,52.69465,45.94527,7.687595,7.687595,12,0,3.372,7.687595,29.07785,0,0,0,2.235388,0,0,4.312405,4.096785,16.08798,15.1198,6.332172,0,6.332172,29.74491,76.26884,0.1376363,8.456354,1.78831,12,17.35518
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.427965,61.23577,47.06987,0.199685,0.199685,5.80794,0,1.805409,0.199685,2217.475,0,0,0,4.427965,0,0,5.608254,5.327842,9.755806,20.81875,9.755806,0,9.755806,39.00008,100,0.1375605,0.2196535,3.542372,12,25.24672
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.327183,71.42078,49.65647,6.99012,6.99012,0,-1,0,6.99012,90.51608,0,0,0,6.327183,7.358021,6.99012,0,0,0,29.59898,0,1.030838,-1.030838,37.91348,97.21385,0.1375605,7.689132,5.061747,0,35.92616
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.392157,79.71169,52.65201,0,0,0,-1,0,0,0,6.246781,0,0,7.392157,0,0,0,0,1.145376,28.56814,1.145376,0,1.145376,39.00008,100,0.1375389,0,5.913725,0,35.9603
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.424648,88.45887,55.41241,2.039643,2.039643,0,-1,0,2.039643,413.0453,6.277657,0,0,8.424648,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,2.243607,6.739719,0,38.02363
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.506866,86.90368,57.8252,0,0,0,-1,0,0,0,7.506866,0,0,7.506866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,0,6.005492,0,37.10584
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.097799,87.92989,60.20732,5.921303,5.921303,0,-1,0,5.921303,119.8689,0.8648483,0,0,7.097799,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,6.513433,5.678239,0,36.69678
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.211082,80.6961,61.47506,1.185866,1.185866,0,-1,0,1.185866,439.4327,3.962802,0,0,5.211082,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,1.304452,4.168865,0,34.81006
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.314392,77.33149,61.82266,2.572839,2.572839,0,-1,0,2.572839,167.69,1.606141,0,0,4.314392,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,2.830122,3.451514,0,33.91337
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.191011,73.35536,62.22139,2.408934,2.408934,0,-1,0,2.408934,132.4657,0.6552907,0,0,3.191011,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,2.649827,2.552809,0,32.78999
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.716569,66.96767,61.25013,0,0,0,-1,0,0,0,1.716569,0,0,1.716569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,0,1.373255,0,31.31555
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1678074,59.59307,59.06226,0,0,0,-1,0,0,0,0.1678074,0,0,0.1678074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375389,0,0.1342459,0,29.76678
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,56.90507,56.90507,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1375389,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,54.891,54.891,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1375389,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.11208,53.11208,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1375389,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.44561,51.44561,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1375389,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,50.43347,50.43347,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1375389,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,49.6258,49.6258,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1375389,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,48.73634,48.73634,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1375389,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.13314,48.13314,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1375389,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,47.59128,47.59128,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1375389,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.00853,47.00853,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1375389,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,46.54847,46.54847,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376544,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1236212,46.68243,46.32355,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.723869,1.776357E-15,0,0,0.1236212,0,0,8.8,8.36,24.52775,7.524,8.483622,0,8.483622,23.77928,60.97239,0.1378183,2.878642,0.09889693,12,7.647621
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.74414,51.19001,45.97594,7.383424,7.383424,12,0,3.372,7.383424,23.62237,0,0,0,1.74414,0,0,4.616576,4.385747,16.04413,15.15926,6.129887,0,6.129887,29.5946,75.88344,0.1379438,8.121766,1.395312,12,16.9034
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.401527,61.21003,47.13122,6.269524,6.269524,11.50661,0,3.247172,6.269524,70.20512,0,0,0,4.401527,0,0,5.237082,4.975228,9.914246,20.67616,9.376756,0,9.376756,38.49017,98.69254,0.1380936,6.896477,3.521222,12,25.07768
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.235898,71.21812,49.7996,3.194907,3.194907,0,-1,0,3.194907,195.1825,2.335349,0,0,6.235898,3.36306,3.194907,0,0,0.5374901,29.11524,0.5374901,0,0.5374901,39.00008,100,0.1380835,3.514398,4.988719,0,35.35114
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.47087,80.32323,52.84626,6.481717,6.481717,0,-1,0,6.481717,115.2607,0.6480093,0,0,7.47087,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,7.129889,5.976696,0,37.06985
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.457877,88.94588,55.63733,4.518456,4.518456,0,-1,0,4.518456,187.1851,3.701607,0,0,8.457877,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,4.970302,6.766301,0,38.05685
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.625719,93.25049,58.05012,2.790066,2.790066,0,-1,0,2.790066,309.1582,5.688807,0,0,8.625719,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,3.069073,6.900575,0,38.2247
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.501661,90.3194,60.44246,6.07502,6.07502,0,-1,0,6.07502,123.4837,1.106903,0,0,7.501661,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,6.682523,6.001329,0,37.10064
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.605255,82.71217,61.7102,3.917136,3.917136,0,-1,0,3.917136,143.0957,1.481953,0,0,5.605255,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,4.30885,4.484204,0,35.20423
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.788435,75.47667,62.04758,0.8508091,0.8508091,0,-1,0,0.8508091,445.2744,2.892846,0,0,3.788435,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1380835,0.93589,3.030748,0,33.38741
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.878332,72.43121,62.45653,6.952334,6.952334,0,-1,0,6.952334,41.40095,0,8.881784E-16,0,2.878332,7.318247,6.952334,0,0,0,29.59898,0,4.439914,-4.439914,34.32,87.99982,0.1380835,7.647568,2.302666,0,32.47731
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.401709,66.11559,61.47506,6.436089,6.436089,0,-1,0,6.436089,21.7789,0,8.881784E-16,0,1.401709,6.774831,6.436089,0,0,4.933238,25.15906,0,5.373121,-5.373121,28.65623,73.47736,0.1380835,7.079698,1.121367,0,26.56077
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1550947,59.7784,59.28719,2.457731,2.457731,0,-1,0,2.457731,6.310484,0,4.440892E-16,0,0.1550947,2.587085,2.457731,0,0,10.90337,19.78594,0,2.431991,-2.431991,26.09269,66.90419,0.1380835,2.703504,0.1240758,0,19.94104
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,57.07887,57.07887,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.60559,17.35395,0,5.825343,-5.825343,19.95224,51.15948,0.1380835,6.087484,0,0,17.35395
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.03413,55.03413,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,20.07819,11.52861,0,0.7613111,-0.7613111,19.14974,49.10181,0.1380835,0.79557,0,0,11.52861
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,53.22454,53.22454,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.92409,10.7673,0,0.2174477,-0.2174477,18.92053,48.51409,0.1380835,0.2272328,0,0,10.7673
