Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.55807,51.55807,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.1657,10.54985,0,1.274056,-1.274056,17.57756,45.07058,0.1380835,1.331389,0,0,10.54985
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,50.54593,50.54593,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.58132,9.275794,0,2.258633,-2.258633,15.19675,38.96595,0.1380835,2.360271,0,0,9.275794
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71781,49.71781,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,25.09091,7.017161,0,1.053869,-1.053869,14.08588,36.11756,0.1380835,1.101294,0,0,7.017161
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26187,5.963291,0,0,0,14.08588,36.11756,0.1380835,0,0,0,5.963291
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.19448,48.19448,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.26187,5.963291,0,1.091557,-1.091557,12.93528,33.1673,0.1380835,1.140677,0,0,5.963291
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.61173,47.61173,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.47471,4.871735,0,1.744918,-1.744918,11.09597,28.45115,0.1380835,1.823439,0,0,4.871735
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.0392,47.0392,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.41351,3.126817,0,1.329801,-1.329801,9.694237,24.85697,0.1380835,1.389642,0,0,3.126817
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89107,1.797016,0,0,0,9.694237,24.85697,0.1380835,0,0,0,1.797016
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05633362,46.48688,46.32355,1.463404,1.463404,0,0,0,1.463404,3.849492,0,2.220446E-16,0,0.05633362,1.540425,1.463404,0,0,30.89107,1.797016,0,1.484092,-1.484092,8.129867,20.84577,0.1380835,1.609744,0.0450669,0,1.853349
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7312729,48.14976,46.00661,0,0,0,0,0,0,0,0,0,0,0.7312729,0,0,0,0,32.54006,0.3129238,0.7312729,0,0.7312729,8.823613,22.6246,0.1380697,0,0.5850183,0,1.044197
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6580116,49.1023,47.16189,1.385908,1.385908,10.18591,0,2.913035,1.385908,47.47873,1.776357E-15,0,0,0.6580116,0,0,8.8,8.36,31.80879,0.9710695,9.018012,0,9.018012,17.37885,44.56107,0.1381753,1.524499,0.5264093,12,1.629081
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.131523,56.51449,49.91206,3.44604,3.44604,0,-1,0,3.44604,61.85429,0,4.440892E-16,0,2.131523,3.62741,3.44604,0,0,22.79078,9.08728,0,1.495887,-1.495887,15.80205,40.51799,0.1381753,3.790644,1.705219,0,11.2188
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.079223,56.35948,53.02007,3.653294,3.653294,0,-1,0,3.653294,29.54108,0,4.440892E-16,0,1.079223,3.845573,3.653294,0,0,24.45287,7.591393,0,2.76635,-2.76635,12.88606,33.04111,0.1381753,4.018624,0.8633782,0,8.670615
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5788084,57.6485,55.8418,7.726667,5.133658,0,-1,0,5.133658,11.27477,0,2.593008,3.805569,0.5788084,5.403851,5.133658,0,0,27.52659,4.825043,0,4.825043,-4.825043,7.800015,20,0.1381753,8.499333,0.4630467,0,5.403851
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7134463,60.52587,58.25459,6.666026,0.677774,0,-1,0,0.677774,105.2632,0,5.988252,7.197073,0.7134463,0.7134463,0.677774,0,0,32.88775,0,0,0,0,7.800015,20,0.1381753,7.332628,0.570757,0,0.7134463
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7684534,63.15895,60.66739,3.990399,0.7300307,0,-1,0,0.7300307,105.2632,0,3.260369,4.243433,0.7684534,0.7684534,0.7300307,0,0,32.88775,0,0,0,0,7.800015,20,0.1381753,4.389439,0.6147627,0,0.7684534
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7738401,64.52976,61.99646,6.931072,0.7351481,0,-1,0,0.7351481,105.2632,0,6.195924,7.47715,0.7738401,0.7738401,0.7351481,0,0,32.88775,0,0,0,0,7.800015,20,0.1381753,7.624179,0.6190721,0,0.7738401
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.275204,66.51652,62.28273,2.552286,1.211444,0,-1,0,1.211444,105.2632,0,1.340843,2.565226,1.275204,1.275204,1.211444,0,0,32.88775,0,0,0,0,7.800015,20,0.1381753,2.807515,1.020163,0,1.275204
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4024677,63.99404,62.68145,3.393455,0.3823443,0,-1,0,0.3823443,105.2632,0,3.011111,3.656332,0.4024677,0.4024677,0.3823443,0,0,32.88775,0,0,0,0,7.800015,20,0.1381753,3.732801,0.3219742,0,0.4024677
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2219895,62.42628,61.7102,7.130618,0.21089,0,-1,0,0.21089,105.2632,0,6.919728,7.801502,0.2219895,0.2219895,0.21089,0,0,32.88775,0,0,0,0,7.800015,20,0.1381753,7.843679,0.1775916,0,0.2219895
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1081589,59.80361,59.46099,0,0,0,-1,0,0,0,0,0,0,0.1081589,0,0,0,0,32.88775,0,0.1081589,0,0.1081589,7.902624,20.2631,0.1381733,0,0.08652709,0,0.1081589
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.27312,57.27312,3.880919,0.09247582,0,-1,0,0.09247582,0,0,3.788443,4.176535,0,0.09734297,0.09247582,0,0,32.77959,0.09734297,0,0.09734297,-0.09734297,7.800015,20,0.1381733,4.269011,0,0,0.09734297
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,55.14659,55.14659,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,53.30633,53.30633,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,51.6092,51.6092,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,49.76893,49.76893,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.8488,48.8488,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,48.22515,48.22515,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,47.6424,47.6424,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.06987,47.06987,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381733,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,46.57914,46.57914,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383287,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08004645,46.58645,46.35422,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004645,0,0,8.8,8.36,24.52775,7.524,8.440046,0,8.440046,23.73794,60.86639,0.1383916,0,0.06403716,12,7.604046
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.6999158,48.08771,46.03728,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.42546,0,0,0,0.6999158,0,0,8.8,8.36,16.08771,15.12004,9.059916,0,9.059916,32.33293,82.90479,0.1385306,2.530471,0.5599326,12,15.81996
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.79451,52.66069,47.24368,0,0,0,0,0,0,0,0,0,0,1.79451,0,0,0,0,7.027791,23.27397,1.79451,0,1.79451,34.03535,87.26996,0.1384968,0,1.435608,0,25.06848
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.409289,57.58243,50.06541,1.697963,1.697963,0,-1,0,1.697963,141.8929,0,0,0,2.409289,1.78733,1.697963,0,0,5.233281,24.88902,0.621959,0,0.621959,34.62539,88.78288,0.1384851,1.867759,1.927431,0,27.29831
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,2.984236,62.84871,53.19387,1.820364,1.820364,0,-1,0,1.820364,163.9362,0,0,0,2.984236,1.916173,1.820364,0,0,4.611322,25.44879,1.068063,0,1.068063,35.63865,91.38097,0.1384651,2.0024,2.387388,0,28.43302
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7539819,58.41204,56.04628,2.171873,2.171873,0,-1,0,2.171873,34.71575,0,0,0,0.7539819,2.286182,2.171873,0,0,3.543259,26.41005,0,1.5322,-1.5322,34.02357,87.23974,0.1384651,2.38906,0.6031855,0,27.16403
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.049642,61.86237,58.48974,2.207317,2.207317,0,-1,0,2.207317,47.55287,0,4.440892E-16,0,1.049642,2.323491,2.207317,0,0,5.245703,24.87785,0,1.273849,-1.273849,32.68081,83.79678,0.1384651,2.428048,0.8397139,0,25.92749
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.867741,67.19505,60.96387,9.346823,8.36,0,-1,0,8.36,22.34141,0,0.986823,1.921505,1.867741,8.8,8.36,0,0,6.661091,23.604,0,6.932259,-6.932259,25.37357,65.0603,0.1384651,10.28151,1.494193,0,25.47174
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.714113,67.91863,62.17027,2.214769,2.214769,0,-1,0,2.214769,77.39466,0,0,0,1.714113,2.331336,2.214769,0,0,14.3636,16.67174,0,0.6172228,-0.6172228,24.72296,63.39208,0.1384651,2.436246,1.37129,0,18.38585
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.242269,66.63559,62.50765,1.677733,1.677733,0,-1,0,1.677733,74.04451,0,2.220446E-16,0,1.242269,1.766034,1.677733,0,0,15.0494,16.05451,0,0.5237654,-0.5237654,24.17086,61.97645,0.1384651,1.845506,0.9938151,0,17.29678
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.215133,66.96384,62.9166,4.73312,4.73312,0,-1,0,4.73312,25.67299,0,0,0,1.215133,4.982232,4.73312,0,0,15.63136,15.53075,0,3.767098,-3.767098,20.19999,51.79475,0.1384651,5.206432,0.9721066,0,16.74588
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7292365,64.25647,61.87378,1.237663,1.237663,0,-1,0,1.237663,58.92044,0,2.220446E-16,0,0.7292365,1.302803,1.237663,0,0,19.81703,11.76365,0,0.5735667,-0.5735667,19.5954,50.24451,0.1384651,1.361429,0.5833892,0,12.49289
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08278224,59.95864,59.69613,3.486836,3.486836,0,-1,0,3.486836,2.374136,0,0,0,0.08278224,3.670354,3.486836,0,0,20.45433,11.19008,0,3.587572,-3.587572,15.81377,40.54804,0.1384651,3.83552,0.06622579,0,11.27287
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.44692,57.44692,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,24.44052,7.602513,0,3.64868,-3.64868,11.96772,30.6864,0.1384651,3.812871,0,0,7.602513
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,55.3204,55.3204,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,28.49461,3.953832,0,3.159326,-3.159326,8.637499,22.14739,0.1384651,3.301496,0,0,3.953832
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.42901,53.42901,8.870297,0.7547809,0,-1,0,0.7547809,0,0,8.115517,9.002546,0,0.7945063,0.7547809,0,0,32.00497,0.7945063,0,0.7945063,-0.7945063,7.800015,20,0.1384651,9.757328,0,0,0.7945063
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,51.70121,51.70121,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.63794,50.63794,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.7996,49.7996,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.87947,48.87947,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,48.27627,48.27627,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,47.70374,47.70374,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.13122,47.13122,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384651,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.64048,46.64048,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386248,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1731365,46.9087,46.40533,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.66716,0,0,0,0.1731365,0,0,8.8,8.36,24.52775,7.524,8.533136,0,8.533136,23.82625,61.09283,0.1387207,1.020241,0.1385092,12,7.697136
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.105805,49.35468,46.0884,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.03184,1.776357E-15,0,0,1.105805,0,0,8.8,8.36,15.99462,15.20382,9.465805,0,9.465805,32.8063,84.11856,0.13884,2.21033,0.8846438,12,16.30963
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.317251,57.66037,47.30502,1.423855,1.423855,0,0,0,1.423855,232.9767,0,0,0,3.317251,1.498795,1.423855,0,0,6.528812,23.72305,1.818456,0,1.818456,34.53144,88.54198,0.1388059,1.566241,2.6538,0,27.0403
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.507315,64.98032,50.17788,2.180114,2.180114,0,-1,0,2.180114,206.7467,0,0,0,4.507315,2.294857,2.180114,0,0,4.710356,25.35966,2.212458,0,2.212458,36.63036,93.92382,0.1387644,2.398126,3.605852,0,29.86697
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.217062,71.29714,53.36767,0,0,0,-1,0,0,0,2.719163,0,0,5.217062,0,0,0,0,2.497898,27.35087,2.497898,0,2.497898,39.00008,100,0.1387175,0,4.173649,0,32.56793
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.90327,77.48569,56.24053,3.034649,3.034649,0,-1,0,3.034649,194.5289,2.708903,0,0,5.90327,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1387175,3.338114,4.722616,0,35.50225
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,6.936238,85.22416,58.71466,0,0,0,-1,0,0,0,6.936238,0,0,6.936238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387175,0,5.54899,0,36.53522
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.311521,85.33127,61.18879,0,0,0,-1,0,0,0,6.311521,0,0,6.311521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387175,0,5.049216,0,35.9105
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.806003,84.52325,62.45653,0,0,0,-1,0,0,0,5.806003,0,0,5.806003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387175,0,4.644802,0,35.40498
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.177111,73.87073,62.74279,3.583968,3.583968,0,-1,0,3.583968,88.64787,0,4.440892E-16,0,3.177111,3.772598,3.583968,0,0,0,29.59898,0,0.5954869,-0.5954869,38.37238,98.39052,0.1387175,3.942365,2.541689,0,32.77609
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.556453,71.97079,63.14152,2.991667,2.991667,0,-1,0,2.991667,85.45248,0,4.440892E-16,0,2.556453,3.149123,2.991667,0,0,0.6616521,29.00349,0,0.5926693,-0.5926693,37.74765,96.78866,0.1387175,3.290833,2.045163,0,31.55994
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.97074,68.75795,62.10892,5.942851,5.942851,0,-1,0,5.942851,33.16153,0,0,0,1.97074,6.255632,5.942851,0,0,1.320174,28.41082,0,4.284892,-4.284892,33.23098,85.20747,0.1387175,6.537136,1.576592,0,30.38156
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1179626,60.24475,59.86994,0,0,0,-1,0,0,0,0,0,0,0.1179626,0,0,0,0,6.081165,24.12593,0.1179626,0,0.1179626,33.34289,85.49442,0.1387153,0,0.09437007,0,24.24389
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,57.62072,57.62072,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.963202,24.2321,0,0.8979754,-0.8979754,32.39634,83.06737,0.1387153,0.9383842,0,0,24.2321
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.43286,55.43286,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.960953,23.33412,0,4.8459,-4.8459,27.28831,69.96989,0.1387153,5.063965,0,0,23.33412
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,53.54147,53.54147,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.34529,18.48822,0,8.8,-8.8,18.0123,46.18528,0.1387153,9.256693,0,0,18.48822
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.783,51.783,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,22.12306,9.688221,0,1.316474,-1.316474,16.62461,42.62712,0.1387153,1.375716,0,0,9.688221
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.68906,50.68906,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.58581,8.371747,0,1.443197,-1.443197,15.10335,38.72646,0.1387153,1.508141,0,0,8.371747
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.86094,49.86094,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.18937,6.92855,0,1.431947,-1.431947,13.59394,34.8562,0.1387153,1.496385,0,0,6.92855
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.91014,48.91014,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.78042,5.496603,0,1.530457,-1.530457,11.9807,30.71968,0.1387153,1.599327,0,0,5.496603
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,48.30694,48.30694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48092,3.966146,0,0,0,11.9807,30.71968,0.1387153,0,0,0,3.966146
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,47.73441,47.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48092,3.966146,0,0,0,11.9807,30.71968,0.1387153,0,0,0,3.966146
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.13122,47.13122,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.48092,3.966146,0,0.4518168,-0.4518168,11.50444,29.49851,0.1387153,0.4721485,0,0,3.966146
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.64048,46.64048,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.98294,3.514329,0,1.737667,-1.737667,9.672782,24.80195,0.1387153,1.815862,0,0,3.514329
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08343162,46.64749,46.40533,0.5362427,0.5362427,0,0,0,0.5362427,15.55855,0,0,0,0.08343162,0.564466,0.5362427,0,0,30.91368,1.776662,0,0.4810344,-0.4810344,9.165727,23.50182,0.1387153,0.589867,0.0667453,0,1.860094
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.744632,51.308,46.0884,2.299083,2.299083,11.09908,0,3.144068,2.299083,75.88383,1.776357E-15,0,0,1.744632,0,0,8.8,8.36,31.44817,1.295627,10.10463,0,10.10463,18.75182,48.0815,0.1388334,2.528991,1.395705,12,3.040259
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.833226,56.07547,47.32547,4.203098,4.203098,11.42169,0,3.225687,4.203098,67.40804,0,0,0,2.833226,0,0,7.21859,6.857661,21.34354,10.3898,9.690886,0,9.690886,27.9454,71.65474,0.1389711,4.623408,2.266581,12,13.22302
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.223644,57.24283,50.32101,0,0,0,-1,0,0,0,0,0,0,2.223644,0,0,0,0,11.65265,19.1116,2.223644,0,2.223644,30.05494,77.06379,0.1389295,0,1.778915,0,21.33524
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.219644,67.70084,53.57214,3.252432,3.252432,0,-1,0,3.252432,129.7381,0,0,0,4.219644,3.423612,3.252432,0,0,9.429005,21.11287,0.796032,0,0.796032,30.81012,79.00015,0.1389146,3.577675,3.375715,0,25.33252
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.654465,72.62894,56.47567,0,0,0,-1,0,0,0,0,0,0,4.654465,0,0,0,0,8.632973,21.8293,4.654465,0,4.654465,35.22573,90.32221,0.1388276,0,3.723572,0,26.48377
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.788843,75.99075,58.9498,1.609366,1.609366,0,-1,0,1.609366,297.5608,0,0,0,4.788843,1.69407,1.609366,0,0,3.978508,26.01832,3.094773,0,3.094773,38.16169,97.8503,0.1387697,1.770303,3.831074,0,30.80716
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,3.957943,75.43979,61.41372,2.456242,2.456242,0,-1,0,2.456242,161.1382,0.4886913,0,0,3.957943,2.585517,2.456242,0,0,0.8837347,28.80362,0.8837347,0,0.8837347,39.00008,100,0.1387532,2.701866,3.166355,0,32.76156
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.723597,68.48523,62.68145,3.838008,3.838008,0,-1,0,3.838008,44.90863,0,4.440892E-16,0,1.723597,4.040009,3.838008,0,0,0,29.59898,0,2.316411,-2.316411,36.55836,93.73921,0.1387532,4.221809,1.378878,0,31.32257
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.590817,68.38174,63.02906,1.63221,1.63221,0,-1,0,1.63221,97.46399,0,0,0,1.590817,1.718116,1.63221,0,0,2.573791,27.28257,0,0.1272988,-0.1272988,36.42418,93.39515,0.1387532,1.795432,1.272654,0,28.87338
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.951392,70.02089,63.37666,5.326137,5.326137,0,-1,0,5.326137,36.63804,0,0,0,1.951392,5.60646,5.326137,0,0,2.715234,27.15527,0,3.655068,-3.655068,32.5714,83.51625,0.1387532,5.858751,1.561114,0,29.10666
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4507947,63.75041,62.28273,5.333747,5.333747,0,-1,0,5.333747,8.451743,0,8.881784E-16,0,0.4507947,5.614471,5.333747,0,0,6.77642,23.5002,0,5.163676,-5.163676,27.12841,69.55988,0.1387532,5.867122,0.3606357,0,23.95099
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,60.09486,60.09486,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.51384,18.33652,0,1.007756,-1.007756,26.06614,66.83613,0.1387532,1.053105,0,0,18.33652
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,57.8252,57.8252,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.63357,17.32877,0,2.812255,-2.812255,23.10176,59.23517,0.1387532,2.938806,0,0,17.32877
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,55.60666,55.60666,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.7583,14.51651,0,2.16295,-2.16295,20.82182,53.38916,0.1387532,2.260282,0,0,14.51651
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,53.6846,53.6846,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.16157,12.35356,0,3.861363,-3.861363,16.75158,42.95269,0.1387532,4.035125,0,0,12.35356
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.90568,51.90568,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.45197,8.492201,0,1.244827,-1.244827,15.43942,39.58817,0.1387532,1.300844,0,0,8.492201
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.81174,50.81174,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.83512,7.247373,0,1.55565,-1.55565,13.79962,35.38357,0.1387532,1.625654,0,0,7.247373
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.94273,49.94273,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.56362,5.691723,0,1.200126,-1.200126,12.53457,32.13987,0.1387532,1.254132,0,0,5.691723
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.00215,49.00215,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.89709,4.491597,0,0.4123381,-0.4123381,12.09993,31.0254,0.1387532,0.4308933,0,0,4.491597
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.35524,4.079258,0,0,0,12.09993,31.0254,0.1387532,0,0,0,4.079258
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.78553,47.78553,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.35524,4.079258,0,1.234337,-1.234337,10.79883,27.68924,0.1387532,1.289882,0,0,4.079258
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72673,2.844922,0,0,0,10.79883,27.68924,0.1387532,0,0,0,2.844922
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,46.70182,46.70182,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.72673,2.844922,0,1.126984,-1.126984,9.610881,24.64323,0.1387532,1.177699,0,0,2.844922
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2403928,47.13593,46.43601,0.5612978,0.5612978,0,0,0,0.5612978,42.82803,0,0,0,0.2403928,0.5908399,0.5612978,0,0,30.97893,1.717938,0,0.350447,-0.350447,9.241477,23.69605,0.1387532,0.6174276,0.1923143,0,1.95833
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.469489,53.58905,46.0884,2.283588,2.283588,11.08359,0,3.140148,2.283588,108.1407,1.776357E-15,0,0,2.469489,0,0,8.8,8.36,31.36832,1.367491,10.82949,0,10.82949,19.51523,50.03896,0.1388567,2.511947,1.975591,12,3.836979
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.086401,63.93815,47.35614,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.086401,0,0,8.8,8.36,20.53883,11.11403,13.4464,0,13.4464,32.27161,82.74755,0.1388249,0,4.069121,12,16.20043
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,5.973983,70.90556,50.43347,3.350361,3.350361,0,-1,0,3.350361,178.3087,0,0,0,5.973983,3.526695,3.350361,0,0,7.09243,23.21579,2.447288,0,2.447288,34.59331,88.70061,0.1387794,3.685397,4.779186,0,29.18977
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.430078,81.30096,53.7664,5.203384,5.203384,0,-1,0,5.203384,142.7932,0,0,0,7.430078,5.477246,5.203384,0,0,4.645143,25.41835,1.952832,0,1.952832,36.44593,93.45091,0.138743,5.723722,5.944062,0,32.84843
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.235048,89.19852,56.70059,4.843314,4.843314,0,-1,0,4.843314,170.0292,0.4445112,0,0,8.235048,5.098226,4.843314,0,0,2.692311,27.1759,2.692311,0,2.692311,39.00008,100,0.138693,5.327646,6.588038,0,35.41095
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.112699,91.91413,59.17472,2.819611,2.819611,0,-1,0,2.819611,287.724,5.144687,0,0,8.112699,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,3.101572,6.490159,0,37.71168
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.390787,91.33098,61.64886,0,0,0,-1,0,0,0,7.390787,0,0,7.390787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,0,5.912629,0,36.98977
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,5.954651,85.83722,62.96772,3.659235,3.659235,0,-1,0,3.659235,162.7294,2.102825,0,0,5.954651,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,4.025158,4.763721,0,35.55363
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.400664,83.64909,63.2642,3.19246,3.19246,0,-1,0,3.19246,169.1694,2.04018,0,0,5.400664,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,3.511706,4.320531,0,34.99964
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.496435,76.04899,63.60159,1.163066,1.163066,0,-1,0,1.163066,300.6222,2.272155,0,0,3.496435,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,1.279373,2.797148,0,33.09541
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.225205,66.57719,62.50765,0.4215535,0.4215535,0,-1,0,0.4215535,290.6404,0.7814644,0,0,1.225205,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,0.4637089,0.9801639,0,30.82418
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,60.26866,60.26866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138693,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.999,57.999,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.138693,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.74979,55.74979,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.138693,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,53.79707,53.79707,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.138693,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.98747,51.98747,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.138693,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.138693,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.00407,50.00407,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.138693,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.05327,49.05327,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.138693,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.138693,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.8162,47.8162,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.138693,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.18233,47.18233,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.138693,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,46.70182,46.70182,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.138693,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3026757,47.3183,46.43601,1.679062,1.679062,0,0,0,1.679062,18.02647,0,2.220446E-16,0,0.3026757,1.767434,1.679062,0,0,25.09731,7.011395,0,1.464758,-1.464758,13.64668,34.99143,0.138693,1.846969,0.2421406,0,7.314071
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.169376,52.63593,46.0884,0.6519367,0.6519367,0,0,0,0.6519367,332.7587,0,0,0,2.169376,0.6862491,0.6519367,0,0,26.72482,5.546637,1.483127,0,1.483127,15.0537,38.59916,0.1386654,0.7171304,1.735501,0,7.716013
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.675747,58.96372,47.38681,3.190684,3.190684,0,0,0,3.190684,115.2025,0,0,0,3.675747,3.358615,3.190684,0,0,25.2417,6.881451,0.3171321,0,0.3171321,15.35456,39.37059,0.1386596,3.509752,2.940597,0,10.5572
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.828013,66.58295,50.54593,5.551802,5.551802,0,-1,0,5.551802,86.963,0,8.881784E-16,0,4.828013,5.844002,5.551802,0,0,24.92456,7.16687,0,1.015988,-1.015988,14.28361,36.62458,0.1386596,6.106982,3.862411,0,11.99488
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.793664,74.29713,53.9402,2.885147,2.885147,0,-1,0,2.885147,200.81,0,0,0,5.793664,3.036997,2.885147,0,0,26.05344,6.150882,2.756667,0,2.756667,16.89882,43.33022,0.1386084,3.173662,4.634932,0,11.94455
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.035752,78.85477,56.90507,3.035367,3.035367,0,-1,0,3.035367,198.8475,0,0,0,6.035752,3.195123,3.035367,0,0,23.29677,8.631883,2.840629,0,2.840629,19.59368,50.24009,0.1385557,3.338904,4.828602,0,14.66763
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.810158,85.49338,59.40987,1.129469,1.129469,0,-1,0,1.129469,602.9525,0,0,0,6.810158,1.188914,1.129469,0,0,20.45614,11.18845,5.621244,0,5.621244,24.92646,63.91386,0.1384515,1.242415,5.448127,0,17.99861
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.431443,86.7572,61.87378,1.550757,1.550757,0,-1,0,1.550757,414.7293,0,0,0,6.431443,1.632376,1.550757,0,0,14.8349,16.24757,4.799067,0,4.799067,29.47925,75.58768,0.1383627,1.705833,5.145154,0,22.67901
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.497113,88.74848,63.20286,4.150557,4.150557,0,-1,0,4.150557,156.5359,0,0,0,6.497113,4.369008,4.150557,0,0,10.03583,20.56673,2.128105,0,2.128105,31.49815,80.76433,0.1383233,4.565613,5.19769,0,27.06384
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.436969,84.08112,63.48912,6.607245,6.607245,0,-1,0,6.607245,82.28798,0,0,0,5.436969,6.954995,6.607245,0,0,7.907727,22.48202,0,1.518026,-1.518026,29.89801,76.66141,0.1383233,7.26797,4.349575,0,27.91899
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.204797,75.10395,63.77539,0,0,0,-1,0,0,0,0,0,0,3.204797,0,0,0,0,9.594423,20.964,3.204797,0,3.204797,32.93835,84.45713,0.1382641,0,2.563838,0,24.16879
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.719786,68.47184,62.68145,3.864648,3.864648,0,-1,0,3.864648,44.50046,0,0,0,1.719786,4.06805,3.864648,0,0,6.389626,23.84831,0,2.348264,-2.348264,30.46306,78.11025,0.1382641,4.251112,1.375829,0,25.5681
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,60.44246,60.44246,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,8.998809,21.50005,0,5.396246,-5.396246,24.77492,63.5253,0.1382641,5.639078,0,0,21.50005
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,58.14213,58.14213,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,14.99464,16.1038,0,2.508389,-2.508389,22.13084,56.74563,0.1382641,2.621267,0,0,16.1038
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.87247,55.87247,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,17.78174,13.59542,0,3.391859,-3.391859,18.55551,47.57813,0.1382641,3.544492,0,0,13.59542
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55047,10.20356,0,0,0,18.55551,47.57813,0.1382641,0,0,0,10.20356
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.06926,52.06926,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,21.55047,10.20356,0,0.5136147,-0.5136147,18.01411,46.18993,0.1382641,0.5367274,0,0,10.20356
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.95488,50.95488,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,22.12115,9.689941,0,1.01559,-1.01559,16.94358,43.445,0.1382641,1.061292,0,0,9.689941
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24959,8.674351,0,0,0,16.94358,43.445,0.1382641,0,0,0,8.674351
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.11461,49.11461,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,23.24959,8.674351,0,0.8872178,-0.8872178,16.00838,41.04703,0.1382641,0.9271426,0,0,8.674351
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,48.45007,48.45007,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,24.23538,7.787133,0,0.3572868,-0.3572868,15.63176,40.08136,0.1382641,0.3733648,0,0,7.787133
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.84687,47.84687,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,24.63237,7.429847,0,0.2999995,-0.2999995,15.31553,39.27052,0.1382641,0.3134995,0,0,7.429847
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.21301,47.21301,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,24.9657,7.129847,0,0.9295151,-0.9295151,14.33574,36.75823,0.1382641,0.9713432,0,0,7.129847
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,46.72227,46.72227,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,25.9985,6.200332,0,0.7778749,-0.7778749,13.51579,34.6558,0.1382641,0.8128793,0,0,6.200332
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2158579,47.09499,46.46668,0.7345215,0.7345215,0,0,0,0.7345215,29.38756,0,0,0,0.2158579,0.7731805,0.7345215,0,0,26.8628,5.422457,0,0.5573226,-0.5573226,12.92832,33.14947,0.1382641,0.8079737,0.1726863,0,5.638315
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5882887,47.83972,46.11907,4.180119,4.180119,0,0,0,4.180119,14.07349,0,0,0,0.5882887,4.400125,4.180119,0,0,27.48205,4.865135,0,3.811836,-3.811836,8.910289,22.84685,0.1382641,4.598131,0.470631,0,5.453423
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.589212,52.20016,47.41748,1.486645,1.486645,10.28664,0,2.938521,1.486645,106.8992,1.776357E-15,0,0,1.589212,0,0,8.8,8.36,31.71742,1.053298,9.949212,0,9.949212,18.34894,47.04847,0.1383538,1.635309,1.271369,12,2.64251
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.038321,53.84824,50.68906,3.699307,3.699307,0,-1,0,3.699307,28.068,0,0,0,1.038321,3.894007,3.699307,0,0,21.76821,10.00759,0,2.855686,-2.855686,15.33878,39.33013,0.1383538,4.069238,0.8306571,0,11.04591
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.235175,61.26626,54.114,6.671538,6.671538,0,-1,0,6.671538,33.50315,0,0,0.1197016,2.235175,7.022672,6.671538,0,0,24.94119,7.151902,0,4.787497,-4.787497,10.29232,26.39051,0.1383538,7.338692,1.78814,0,9.387077
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.610733,65.75079,57.12999,4.31095,4.31095,0,-1,0,4.31095,60.5605,0,0,1.999821,2.610733,4.537843,4.31095,0,0,30.26064,2.364406,0,1.927109,-1.927109,8.260966,21.18192,0.1383538,4.742045,2.088587,0,4.975139
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.340611,83.54858,59.63479,1.456906,1.456906,0,-1,0,1.456906,435.2106,0,0,0,6.340611,1.533586,1.456906,0,0,32.40187,0.4372965,4.807025,0,4.807025,12.82131,32.87509,0.1382652,1.602597,5.072488,0,6.777907
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.335348,82.05915,62.17027,7.551559,7.551559,0,-1,0,7.551559,70.65227,0,0,2.767561,5.335348,7.949009,7.551559,0,0,27.59484,4.763618,0,2.613662,-2.613662,10.06627,25.8109,0.1382652,8.306715,4.268278,0,10.09897
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.386471,75.42759,63.42778,4.150151,4.150151,0,-1,0,4.150151,81.59875,0,0,1.879277,3.386471,4.36858,4.150151,0,0,30.49891,2.149957,0,0.9821089,-0.9821089,9.031035,23.15646,0.1382652,4.565166,2.709177,0,5.536428
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.126375,71.00623,63.71405,1.785759,1.785759,0,-1,0,1.785759,119.074,0,0,0.4508681,2.126375,1.879747,1.785759,0,0,31.59015,1.167848,0.2466286,0,0.2466286,9.265008,23.75638,0.1382606,1.964335,1.7011,0,3.294224
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.437917,72.46082,64.01053,5.608384,3.636345,0,-1,0,3.636345,67.04308,0,1.972039,4.385694,2.437917,3.827731,3.636345,0,0,31.34352,1.389814,0,1.389814,-1.389814,7.800015,20,0.1382606,6.169222,1.950334,0,3.827731
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.572078,68.19929,62.9166,4.221569,1.493474,0,-1,0,1.493474,105.2632,0,2.728094,4.345031,1.572078,1.572078,1.493474,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,4.643725,1.257663,0,1.572078
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,60.66739,60.66739,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.31594,58.31594,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.04628,56.04628,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.08333,54.08333,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,52.21239,52.21239,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.09801,51.09801,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,50.20855,50.20855,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.22707,49.22707,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,48.51141,48.51141,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.90822,47.90822,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.27435,47.27435,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382606,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,46.75294,46.75294,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138343,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3697679,47.57702,46.49735,1.028612,1.028612,9.828612,0,2.822639,1.028612,35.94823,0,0,0,0.3697679,0,0,8.8,8.36,24.52775,7.524,8.729768,0,8.729768,24.01279,61.57114,0.1384377,1.131473,0.2958143,12,7.893768
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.320721,53.14718,46.11907,6.065046,6.065046,12,0,3.372,6.065046,38.26387,0,0,0,2.320721,0,0,5.934954,5.638206,15.79799,15.38079,7.958928,0,7.958928,31.5633,80.93137,0.1385953,6.671551,1.856577,12,17.70151
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.786808,62.96821,47.4686,1.447899,1.447899,0,0,0,1.447899,330.6038,0,0,0,4.786808,1.524104,1.447899,0,0,7.839058,22.54383,3.262704,0,3.262704,34.65857,88.86794,0.1385353,1.592689,3.829447,0,27.33064
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.499911,73.51846,50.81174,0.4286034,0.4286034,0,-1,0,0.4286034,1516.533,1.472396,0,0,6.499911,0.4511614,0.4286034,0,0,4.576354,25.48026,4.576354,0,4.576354,39.00008,100,0.1384511,0.4714637,5.199929,0,31.98017
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.726264,78.72421,54.2878,3.173968,3.173968,0,-1,0,3.173968,211.9197,3.385245,0,0,6.726264,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,3.491365,5.381011,0,36.32524
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.765716,87.58009,57.33446,0.2333564,0.2333564,0,-1,0,0.2333564,3327.835,7.520077,0,0,7.765716,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,0.256692,6.212573,0,37.36469
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.441655,89.24901,59.86994,0.4658225,0.4658225,0,-1,0,0.4658225,1597.53,6.951315,0,0,7.441655,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,0.5124047,5.953324,0,37.04063
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.184578,91.2235,62.39519,1.987743,1.987743,0,-1,0,1.987743,361.444,5.092217,0,0,7.184578,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,2.186517,5.747663,0,36.78356
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.232722,88.02555,63.66293,2.859644,2.859644,0,-1,0,2.859644,217.9544,3.22257,0,0,6.232722,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,3.145609,4.986178,0,35.8317
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.576807,85.27106,63.94919,0,0,0,-1,0,0,0,5.576807,0,0,5.576807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,0,4.461445,0,35.17579
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.075278,79.0814,64.23545,3.62716,3.62716,0,-1,0,3.62716,112.3545,0.2572154,0,0,4.075278,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,3.989876,3.260223,0,33.67426
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.783215,69.1226,63.0904,0,0,0,-1,0,0,0,1.783215,0,0,1.783215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,0,1.426572,0,31.38219
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,60.84119,60.84119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384511,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,58.48974,58.48974,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1384511,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,56.18941,56.18941,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1384511,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1384511,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,52.33508,52.33508,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1384511,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,51.21047,51.21047,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1384511,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,50.29034,50.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1384511,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,49.28841,49.28841,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1384511,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,48.56253,48.56253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1384511,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.95934,47.95934,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1384511,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,47.30502,47.30502,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1384511,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.81428,46.81428,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1384511,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2914033,47.37778,46.52802,0.6008384,0.6008384,0,0,0,0.6008384,48.49945,0,0,0,0.2914033,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3410582,-0.3410582,23.88934,61.2546,0.1384511,0.6609222,0.2331226,0,15.89614
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.755854,51.43809,46.18041,8.788209,8.788209,12,0,3.372,8.788209,19.97965,0,0,0,1.755854,0,0,3.211791,3.051201,15.92812,15.26367,4.807055,0,4.807055,28.44971,72.94784,0.1385448,9.66703,1.404683,12,17.01953
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.806804,59.53608,47.49927,4.866105,4.866105,11.81465,0,3.325106,4.866105,78.23103,0,0,0,3.806804,0,0,6.948545,6.601117,11.12106,19.59002,10.40792,0,10.40792,38.32353,98.26527,0.138682,5.352715,3.045443,12,23.39683
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.251866,72.61977,50.92421,1.167744,1.167744,0,-1,0,1.167744,535.38,4.309522,0,0,6.251866,1.229204,1.167744,0,0,0.7131401,28.95715,0.7131401,0,0.7131401,39.00008,100,0.1386689,1.284518,5.001493,0,35.20902
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.553567,82.81765,54.49228,4.740072,4.740072,0,-1,0,4.740072,159.3555,2.564017,0,0,7.553567,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1386689,5.214079,6.042853,0,37.15255
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.694202,82.59874,57.53894,2.56042,2.56042,0,-1,0,2.56042,261.4494,3.999023,0,0,6.694202,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1386689,2.816462,5.355361,0,36.29318
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.443523,84.52325,60.03352,1.544403,1.544403,0,-1,0,1.544403,417.2177,4.817836,0,0,6.443523,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1386689,1.698843,5.154819,0,36.0425
