Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.273812,92.00703,62.63033,4.433069,4.433069,0,-1,0,4.433069,164.0807,2.607423,0,0,7.273812,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1386689,4.876376,5.819049,0,36.87279
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.162267,93.15369,63.94919,8.050944,8.050944,0,-1,0,8.050944,88.96182,0,0,0.496039,7.162267,8.474678,8.050944,0,0,0,29.59898,0,1.312411,-1.312411,37.61668,96.45282,0.1386689,8.856039,5.729814,0,36.76125
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.74278,86.31424,64.17411,4.72035,4.72035,0,-1,0,4.72035,121.66,0,0,0,5.74278,4.96879,4.72035,0,0,1.458235,28.28657,0.7739903,0,0.7739903,38.35095,98.33556,0.1386547,5.192385,4.594224,0,34.02935
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.632071,77.54819,64.4706,4.965281,4.965281,0,-1,0,4.965281,73.14936,0,0,0,3.632071,5.226612,4.965281,0,0,0.6842447,28.98316,0,1.59454,-1.59454,36.67015,94.02585,0.1386547,5.461809,2.905657,0,32.61523
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.115002,70.54408,63.31532,1.321087,1.321087,0,-1,0,1.321087,160.0956,0,0,0,2.115002,1.390618,1.321087,0,0,2.455956,27.38862,0.7243841,0,0.7243841,37.35736,95.78793,0.1386414,1.453196,1.692002,0,29.50362
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,61.01499,61.01499,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.731572,28.04056,0,7.334965,-7.334965,29.62563,75.96301,0.1386414,7.665038,0,0,28.04056
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,58.68399,58.68399,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.881533,20.7056,0,2.11244,-2.11244,27.39893,70.25352,0.1386414,2.2075,0,0,20.7056
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,56.36321,56.36321,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,12.22869,18.59316,0,0.9321589,-0.9321589,26.41634,67.73408,0.1386414,0.9741061,0,0,18.59316
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,54.34914,54.34914,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,13.26442,17.661,0,2.423887,-2.423887,23.86134,61.1828,0.1386414,2.532962,0,0,17.661
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,52.44754,52.44754,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.95763,15.23711,0,1.866552,-1.866552,21.89382,56.13789,0.1386414,1.950547,0,0,15.23711
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,51.30248,51.30248,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,18.03158,13.37056,0,1.511962,-1.511962,20.30008,52.05137,0.1386414,1.58,0,0,13.37056
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,50.37213,50.37213,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.71153,11.8586,0,0.483227,-0.483227,19.79071,50.74531,0.1386414,0.5049723,0,0,11.8586
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,49.33953,49.33953,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,20.24845,11.37537,0,0.8853518,-0.8853518,18.85747,48.35238,0.1386414,0.9251927,0,0,11.37537
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,48.62387,48.62387,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,21.23218,10.49002,0,0.8425715,-0.8425715,17.96932,46.07508,0.1386414,0.8804873,0,0,10.49002
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.99001,47.99001,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,22.16837,9.647448,0,0.3921908,-0.3921908,17.55591,45.01507,0.1386414,0.4098394,0,0,9.647448
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,47.32547,47.32547,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.60414,9.255257,0,1.649024,-1.649024,15.81769,40.55809,0.1386414,1.72323,0,0,9.255257
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.81428,46.81428,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.43638,7.606232,0,0.7363535,-0.7363535,15.0415,38.56788,0.1386414,0.7694893,0,0,7.606232
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3068587,47.42311,46.52802,1.152897,1.152897,0,0,0,1.152897,26.61631,0,2.220446E-16,0,0.3068587,1.213576,1.152897,0,0,25.25455,6.869879,0,0.9067175,-0.9067175,14.08574,36.11721,0.1386414,1.268187,0.245487,0,7.176737
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.403039,50.32022,46.14974,5.531568,5.531568,12,0,3.372,5.531568,25.36422,8.881784E-16,0,0,1.403039,0,0,6.468432,6.14501,26.26202,5.963161,7.548049,0,7.548049,21.24645,54.47796,0.1387931,6.084725,1.122431,12,7.3662
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.079381,60.54956,47.56061,1.182188,1.182188,9.982188,0,2.861494,1.182188,345.0705,0,0,0,4.079381,0,0,8.8,8.36,18.71397,12.75641,12.43938,0,12.43938,33.04748,84.73696,0.1388243,1.300407,3.263505,12,16.83579
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,3.994717,64.10574,51.06734,1.907334,1.907334,0,-1,0,1.907334,209.4398,0,0,0,3.994717,2.00772,1.907334,0,0,6.274588,23.95185,1.986996,0,1.986996,34.93251,89.57037,0.1387879,2.098068,3.195773,0,27.94657
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.386012,77.7078,54.68653,3.293179,3.293179,0,-1,0,3.293179,193.9163,0,0,0,6.386012,3.466504,3.293179,0,0,4.287592,25.74014,2.919507,0,2.919507,37.7022,96.67211,0.1387344,3.622497,5.108809,0,32.12616
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.650473,82.67479,57.76386,5.386586,5.386586,0,-1,0,5.386586,123.4636,0,0,0,6.650473,5.67009,5.386586,0,0,1.368085,28.3677,0.9803826,0,0.9803826,38.63227,99.05691,0.1387164,5.925244,5.320378,0,35.01817
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.381151,89.53949,60.33,4.776395,4.776395,0,-1,0,4.776395,154.534,1.965665,0,0,7.381151,5.027784,4.776395,0,0,0.3877019,29.25005,0.3877019,0,0.3877019,39.00008,100,0.1387093,5.254034,5.904921,0,36.6312
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.027588,86.04299,62.85526,1.919059,1.919059,0,-1,0,1.919059,314.0908,4.007526,0,0,6.027588,2.020062,1.919059,0,0,0,29.59898,0,0,0,39.00008,100,0.1387093,2.110965,4.822071,0,35.62657
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.010035,78.7448,64.17411,1.712635,1.712635,0,-1,0,1.712635,234.1441,2.207261,0,0,4.010035,1.802774,1.712635,0,0,0,29.59898,0,0,0,39.00008,100,0.1387093,1.883899,3.208028,0,33.60901
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.249814,75.97198,64.40926,3.050455,3.050455,0,-1,0,3.050455,106.5354,0.03880824,0,0,3.249814,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.1387093,3.355501,2.599851,0,32.84879
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9449868,67.86333,64.69552,5.623343,5.623343,0,-1,0,5.623343,16.80472,0,0,0,0.9449868,5.919308,5.623343,0,0,0,29.59898,0,4.974321,-4.974321,33.75668,86.55543,0.1387093,6.185677,0.7559894,0,30.54396
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4323363,64.9702,63.55046,4.043258,4.043258,0,-1,0,4.043258,10.69277,0,8.881784E-16,0,0.4323363,4.256061,4.043258,0,0,5.527024,24.62466,0,3.823725,-3.823725,29.72612,76.22067,0.1387093,4.447584,0.345869,0,25.05699
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,61.25013,61.25013,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,9.775607,20.80093,0,1.146713,-1.146713,28.51738,73.12135,0.1387093,1.198315,0,0,20.80093
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,58.89869,58.89869,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,11.04973,19.65422,0,6.917758,-6.917758,21.22542,54.42405,0.1387093,7.229058,0,0,19.65422
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,56.52679,56.52679,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,18.73613,12.73646,0,8.550167,-8.550167,12.21276,31.3147,0.1387093,8.934925,0,0,12.73646
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,54.51273,54.51273,11.41303,3.976979,0,-1,0,3.976979,0,0,7.436047,8.57735,0,4.186293,3.976979,0,0,28.23632,4.186293,0,4.186293,-4.186293,7.800015,20,0.1387093,12.55433,0,0,4.186293
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,52.59067,52.59067,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,51.38427,51.38427,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,50.46414,50.46414,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,49.43155,49.43155,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,48.65455,48.65455,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.02068,48.02068,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,47.32547,47.32547,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387093,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.81428,46.81428,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388277,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2830599,47.35332,46.52802,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2830599,0,0,8.8,8.36,24.52775,7.524,8.64306,0,8.64306,23.93053,61.36022,0.1388844,0,0.2264479,12,7.80706
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.424135,50.38472,46.14974,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.424135,0,0,8.8,8.36,15.88469,15.30275,9.784136,0,9.784136,33.21258,85.16029,0.1389201,0,1.139308,12,16.72689
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.094919,57.22401,47.59128,0,0,0,0,0,0,0,0,0,0,3.094919,0,0,0,0,6.100558,24.10848,3.094919,0,3.094919,36.14868,92.68874,0.1388636,0,2.475935,0,27.2034
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.969148,67.83398,51.1798,1.387761,1.387761,0,-1,0,1.387761,358.0694,0.502708,0,0,4.969148,1.460801,1.387761,0,0,3.005639,26.8939,3.005639,0,3.005639,39.00008,100,0.1388087,1.526537,3.975318,0,31.86305
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.003788,76.30605,54.891,0.8796617,0.8796617,0,-1,0,0.8796617,682.511,5.077828,0,0,6.003788,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1388087,0.9676278,4.80303,0,35.60276
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.431113,86.74806,57.999,5.94402,5.94402,0,-1,0,5.94402,125.0183,1.17425,0,0,7.431113,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1388087,6.538422,5.94489,0,37.03009
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,5.995953,83.08689,60.55492,6.163082,6.163082,0,-1,0,6.163082,97.28822,8.881784E-16,0,0,5.995953,6.487455,6.163082,0,0,0,29.59898,0,0.4915017,-0.4915017,38.48199,98.67157,0.1388087,6.77939,4.796762,0,35.59493
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.750088,72.63497,63.0904,7.945809,7.945809,0,-1,0,7.945809,34.61055,0,8.881784E-16,0.3803903,2.750088,8.36401,7.945809,0,0,0.546113,29.10748,0,5.613922,-5.613922,32.5644,83.49828,0.1388087,8.740391,2.20007,0,31.85756
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.250216,80.00243,64.40926,3.096602,3.096602,0,-1,0,3.096602,137.2542,0,0,0,4.250216,3.259581,3.096602,0,0,6.783804,23.49356,0.9906355,0,0.9906355,33.5042,85.90802,0.1387907,3.406262,3.400173,0,27.74377
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.588723,81.6908,64.63418,1.551646,1.551646,0,-1,0,1.551646,295.7325,0,0,0,4.588723,1.633312,1.551646,0,0,5.793169,24.38513,2.955411,0,2.955411,36.30795,93.09711,0.1387368,1.706811,3.670979,0,28.97385
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.187294,80.33208,64.93066,2.451357,2.451357,0,-1,0,2.451357,170.8154,0,0,0,4.187294,2.580376,2.451357,0,0,2.837757,27.045,1.606919,0,1.606919,37.8324,97.00597,0.1387075,2.696493,3.349835,0,31.23229
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.775967,69.74905,63.71405,3.929391,3.929391,0,-1,0,3.929391,45.19701,8.881784E-16,0,0,1.775967,4.136201,3.929391,0,0,1.230839,28.49122,0,2.360234,-2.360234,35.3445,90.62673,0.1387075,4.32233,1.420774,0,30.26719
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,61.41372,61.41372,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,3.853321,26.13099,0,1.175687,-1.175687,34.10521,87.44909,0.1387075,1.228593,0,0,26.13099
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.00092,59.00092,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,5.159639,24.9553,0,4.100848,-4.100848,29.78254,76.36533,0.1387075,4.285386,0,0,24.9553
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,56.66992,56.66992,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,9.716137,20.85445,0,0.4450364,-0.4450364,29.31343,75.1625,0.1387075,0.4650631,0,0,20.85445
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,54.63541,54.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21062,20.40942,0,0,0,29.31343,75.1625,0.1387075,0,0,0,20.40942
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,52.67246,52.67246,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,10.21062,20.40942,0,0.4063322,-0.4063322,28.88512,74.06426,0.1387075,0.4246172,0,0,20.40942
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.49673,51.49673,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,10.6621,20.00309,0,1.004292,-1.004292,27.8265,71.34987,0.1387075,1.049485,0,0,20.00309
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77798,18.99879,0,0,0,27.8265,71.34987,0.1387075,0,0,0,18.99879
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,49.48267,49.48267,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,11.77798,18.99879,0,1.942811,-1.942811,25.7786,66.09885,0.1387075,2.030238,0,0,18.99879
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,48.68522,48.68522,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,13.93666,17.05598,0,1.479102,-1.479102,24.21949,62.10113,0.1387075,1.545661,0,0,17.05598
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.05135,48.05135,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,15.58011,15.57688,0,2.587403,-2.587403,21.49213,55.10791,0.1387075,2.703836,0,0,15.57688
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.35614,47.35614,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,18.455,12.98948,0,0.971498,-0.971498,20.46808,52.48215,0.1387075,1.015215,0,0,12.98948
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.81428,46.81428,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,19.53444,12.01798,0,1.863432,-1.863432,18.50385,47.44567,0.1387075,1.947286,0,0,12.01798
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3571033,47.53979,46.49735,1.705569,1.705569,0,0,0,1.705569,20.93749,0,0,0,0.3571033,1.795336,1.705569,0,0,21.60492,10.15455,0,1.438232,-1.438232,16.98782,43.55842,0.1387075,1.876126,0.2856826,0,10.51165
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.247561,52.91514,46.11907,0,0,0,0,0,0,0,0,0,0,2.247561,0,0,0,0,23.20296,8.716315,2.247561,0,2.247561,19.12004,49.02565,0.1386666,0,1.798049,0,10.96388
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.199384,60.97061,47.56061,5.025355,5.025355,0,0,0,5.025355,83.56393,8.881784E-16,0,0,4.199384,5.289847,5.025355,0,0,20.9554,10.73912,0,1.090464,-1.090464,17.97059,46.07835,0.1386666,5.527891,3.359507,0,14.9385
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.202366,65.08278,51.27181,3.999534,3.999534,0,-1,0,3.999534,105.0714,0,0,0,4.202366,4.210036,3.999534,0,0,22.16702,9.648657,0,0.007670261,-0.007670261,17.96251,46.05762,0.1386666,4.399488,3.361893,0,13.85102
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.303386,77.76793,55.03413,0,0,0,-1,0,0,0,0,0,0,6.303386,0,0,0,0,22.17555,9.640987,6.303386,0,6.303386,23.94242,61.39071,0.138552,0,5.042709,0,15.94437
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.266403,77.06573,58.1728,3.566006,3.566006,0,-1,0,3.566006,147.6835,0,0,0,5.266403,3.75369,3.566006,0,0,15.87216,15.31403,1.512712,0,1.512712,25.37751,65.07041,0.1385245,3.922606,4.213122,0,20.58044
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.59354,91.18941,60.72873,1.810955,1.810955,0,-1,0,1.810955,419.3112,0,0,0,7.59354,1.906269,1.810955,0,0,14.35945,16.67548,5.687271,0,5.687271,30.77293,78.90479,0.1384213,1.992051,6.074831,0,24.26901
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.376845,93.47633,63.31532,0,0,0,-1,0,0,0,0,0,0,7.376845,0,0,0,0,8.672176,21.79402,7.376845,0,7.376845,37.77122,96.84908,0.1382876,0,5.901476,0,29.17086
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.896482,92.63257,64.63418,0,0,0,-1,0,0,0,5.601151,0,0,6.896482,0,0,0,0,1.295331,28.43318,1.295331,0,1.295331,39.00008,100,0.1382641,0,5.517185,0,35.32966
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.146254,84.41121,64.86932,3.664326,3.664326,0,-1,0,3.664326,140.442,1.289069,0,0,5.146254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1382641,4.030759,4.117003,0,34.74523
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.66264,74.47228,65.10447,3.412312,3.412312,0,-1,0,3.412312,78.03036,0,0,0,2.66264,3.591908,3.412312,0,0,0,29.59898,0,0.9292678,-0.9292678,38.02054,97.48838,0.1382641,3.753543,2.130112,0,32.26162
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.345264,68.47881,63.94919,0,0,0,-1,0,0,0,0.3127443,0,0,1.345264,0,0,0,0,1.03252,28.66971,1.03252,0,1.03252,39.00008,100,0.1382455,0,1.076211,0,30.01497
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,61.58752,61.58752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382455,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,59.17472,59.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382455,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,56.79261,56.79261,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1382455,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,54.74787,54.74787,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1382455,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,52.76447,52.76447,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1382455,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,51.58875,51.58875,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1382455,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1382455,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,49.54401,49.54401,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1382455,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,48.73634,48.73634,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1382455,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.05135,48.05135,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1382455,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,47.35614,47.35614,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1382455,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.81428,46.81428,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1382455,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02778097,46.57795,46.49735,1.311999,1.311999,0,0,0,1.311999,2.117454,0,0,0,0.02778097,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353271,-1.353271,22.72465,58.26822,0.1382455,1.443199,0.02222478,0,15.5398
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2345937,46.76982,46.0884,6.797248,6.797248,0,0,0,6.797248,3.451304,0,8.881784E-16,0,0.2345937,7.154998,6.797248,0,0,17.15581,14.15875,0,6.920404,-6.920404,15.4299,39.56378,0.1382455,7.476973,0.187675,0,14.39335
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05233057,47.74425,47.59128,6.106719,6.106719,0,0,0,6.106719,0.8569344,0,8.881784E-16,0,0.05233057,6.428125,6.106719,0,0,24.84514,7.238348,0,6.375794,-6.375794,8.709228,22.33131,0.1382455,6.717391,0.04186445,0,7.290679
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4173574,52.64399,51.38427,5.229064,1.215916,0,-1,0,1.215916,34.32452,0,4.013148,4.853246,0.4173574,1.279912,1.215916,0,0,31.92936,0.8625543,0,0.8625543,-0.8625543,7.800015,20,0.1382455,5.751971,0.3338859,0,1.279912
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.508666,60.02494,55.23861,0,0,0,-1,0,0,0,0,0,0,1.508666,0,0,0,0,32.88775,0,1.508666,0,1.508666,9.231262,23.66986,0.1382182,0,1.206933,0,1.508666
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.080786,61.8392,58.36705,2.164141,2.164141,0,-1,0,2.164141,49.94067,0,0,0.8852959,1.080786,2.278043,2.164141,0,0,31.37909,1.3578,0,1.197257,-1.197257,7.969243,20.43391,0.1382182,2.380555,0.8646291,0,2.438586
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.651061,66.44266,60.96387,3.409569,1.721024,0,-1,0,1.721024,95.93481,0,1.688545,3.284308,1.651061,1.811604,1.721024,0,0,32.70937,0.160543,0,0.160543,-0.160543,7.800015,20,0.1382182,3.750525,1.320849,0,1.811604
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8784212,66.46585,63.55046,2.409131,0.8345001,0,-1,0,0.8345001,105.2632,0,1.574631,2.483144,0.8784212,0.8784212,0.8345001,0,0,32.88775,0,0,0,0,7.800015,20,0.1382182,2.650044,0.702737,0,0.8784212
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3744695,66.10899,64.86932,0.2226671,0.2226671,0,-1,0,0.2226671,168.1747,0,0,0.1737846,0.3744695,0.2343864,0.2226671,0,0,32.88775,0,0.1400832,0,0.1400832,7.93291,20.34076,0.1382156,0.2449338,0.2995757,0,0.3744695
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.403265,69.87742,65.10447,3.448205,1.452873,0,-1,0,1.452873,96.58553,0,1.995333,3.406635,1.403265,1.529339,1.452873,0,0,32.74767,0.1260749,0,0.1260749,-0.1260749,7.800015,20,0.1382156,3.793026,1.122612,0,1.529339
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7652973,67.95792,65.39073,3.376741,0.7270324,0,-1,0,0.7270324,105.2632,0,2.649709,3.569009,0.7652973,0.7652973,0.7270324,0,0,32.88775,0,0,0,0,7.800015,20,0.1382156,3.714416,0.6122379,0,0.7652973
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4888144,65.78864,64.17411,0,0,0,-1,0,0,0,0,0,0,0.4888144,0,0,0,0,32.88775,0,0.4888144,0,0.4888144,8.263745,21.18905,0.1382068,0,0.3910515,0,0.4888144
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,61.82266,61.82266,7.137014,0.4179363,0,-1,0,0.4179363,0,0,6.719078,7.432779,0,0.4399329,0.4179363,0,0,32.39894,0.4399329,0,0.4399329,-0.4399329,7.800015,20,0.1382068,7.850716,0,0,0.4399329
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,59.40987,59.40987,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.96641,56.96641,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.87693,52.87693,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.67054,51.67054,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,50.66861,50.66861,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,49.60535,49.60535,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.10247,48.10247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,47.38681,47.38681,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382068,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.81428,46.81428,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382819,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1153665,46.80185,46.46668,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.451944,0,0,0,0.1153665,0,0,8.8,8.36,24.52775,7.524,8.475367,0,8.475367,23.77145,60.9523,0.1384194,2.327668,0.09229322,12,7.639367
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.131648,49.41182,46.06795,4.136875,4.136875,11.66234,0,3.286571,4.136875,27.35515,0,0,0,1.131648,0,0,7.525462,7.149189,16.05239,15.15183,8.280837,0,8.280837,31.62734,81.09558,0.1385852,4.550562,0.9053187,12,16.28348
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.719547,55.98508,47.59128,0,0,0,0,0,0,0,0,0,0,2.719547,0,0,0,0,7.77155,22.60458,2.719547,0,2.719547,34.20733,87.71092,0.1385361,0,2.175637,0,25.32413
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.224847,61.82523,51.46606,3.313561,3.313561,0,-1,0,3.313561,97.32272,0,0,0,3.224847,3.487959,3.313561,0,0,5.052003,25.05218,0,0.2631114,-0.2631114,33.92999,86.99979,0.1385361,3.644917,2.579878,0,28.27702
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.038337,72.86735,55.35107,3.004356,3.004356,0,-1,0,3.004356,167.7011,0,0,0,5.038337,3.16248,3.004356,0,0,5.344349,24.78906,1.875857,0,1.875857,35.70958,91.56284,0.1385022,3.304792,4.03067,0,29.8274
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.03468,68.74809,58.51019,5.063609,5.063609,0,-1,0,5.063609,59.93118,0,0,0,3.03468,5.330114,5.063609,0,0,3.468492,26.47733,0,2.295434,-2.295434,33.28998,85.35875,0.1385022,5.569969,2.427744,0,29.51202
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.414484,81.11207,61.07633,7.199236,7.199236,0,-1,0,7.199236,75.20914,0,0,0,5.414484,7.578144,7.199236,0,0,6.018974,24.1819,0,2.16366,-2.16366,31.00928,79.51082,0.1385022,7.91916,4.331587,0,29.59638
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.705958,81.13044,63.71405,5.958043,5.958043,0,-1,0,5.958043,78.98497,0,8.881784E-16,0,4.705958,6.271624,5.958043,0,0,8.423041,22.01824,0,1.565666,-1.565666,29.35892,75.27914,0.1385022,6.553847,3.764766,0,26.7242
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.461644,77.50278,65.04312,0.5292161,0.5292161,0,-1,0,0.5292161,654.1079,0,0,0,3.461644,0.5570695,0.5292161,0,0,10.16267,20.45258,2.904575,0,2.904575,32.11444,82.34457,0.1384498,0.5821377,2.769315,0,23.91422
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.860018,71.74261,65.32939,2.512233,2.512233,0,-1,0,2.512233,74.03842,0,0,0,1.860018,2.644456,2.512233,0,0,7.258095,23.06669,0,0.7844382,-0.7844382,31.28757,80.22439,0.1384498,2.763457,1.488014,0,24.92671
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.695843,71.39689,65.56453,3.362788,3.362788,0,-1,0,3.362788,50.42966,0,0,0,1.695843,3.539777,3.362788,0,0,8.129693,22.28226,0,1.843934,-1.843934,29.3439,75.24061,0.1384498,3.699067,1.356674,0,23.9781
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8580836,67.21098,64.34792,2.44132,2.44132,0,-1,0,2.44132,35.14835,0,0,0,0.8580836,2.56981,2.44132,0,0,10.17851,20.43832,0,1.711727,-1.711727,27.53958,70.61417,0.1384498,2.685452,0.6864669,0,21.2964
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,61.99646,61.99646,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,12.08043,18.72659,0,4.705958,-4.705958,22.57906,57.89492,0.1384498,4.917726,0,0,18.72659
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,59.57345,59.57345,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,17.30927,14.02064,0,7.54807,-7.54807,14.6227,37.49402,0.1384498,7.887733,0,0,14.02064
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,57.07887,57.07887,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.69601,6.472566,0,5.068709,-5.068709,9.27981,23.79434,0.1384498,5.296802,0,0,6.472566
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.97279,54.97279,3.47038,1.333663,0,-1,0,1.333663,0,0,2.136717,2.483755,0,1.403856,1.333663,0,0,31.32791,1.403856,0,1.403856,-1.403856,7.800015,20,0.1384498,3.817418,0,0,1.403856
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.93827,52.93827,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.70121,51.70121,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,50.66861,50.66861,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,49.60535,49.60535,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,48.73634,48.73634,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.0718,48.0718,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,47.35614,47.35614,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384498,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,46.75294,46.75294,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385658,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02047387,46.46469,46.40533,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.152061,1.776357E-15,0,0,0.02047387,0,0,8.8,8.36,24.52775,7.524,8.380474,0,8.380474,23.68142,60.72148,0.1386448,0.5424115,0.0163791,12,7.544474
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2120059,46.62184,46.00661,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,82.14407,1.776357E-15,0,0,0.2120059,0,0,8.8,8.36,16.14728,15.06643,8.572006,0,8.572006,31.81354,81.57302,0.1387116,0.2838993,0.1696047,12,15.27843
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4402512,48.8568,47.56061,0,0,0,0,0,0,0,0,0,0,0.4402512,0,0,0,0,7.575274,22.78123,0.4402512,0,0.4402512,32.2312,82.64394,0.1387036,0,0.352201,0,23.22148
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9160834,54.32352,51.5274,5.577073,5.577073,0,-1,0,5.577073,16.42588,0,0,0,0.9160834,5.870603,5.577073,0,0,7.135023,23.17746,0,4.954519,-4.954519,27.00868,69.25288,0.1387036,6.13478,0.7328668,0,24.09354
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7064129,57.73111,55.52487,2.816544,2.816544,0,-1,0,2.816544,25.08084,0,0,0,0.7064129,2.964783,2.816544,0,0,12.64004,18.22294,0,2.25837,-2.25837,24.62815,63.14897,0.1387036,3.098198,0.5651303,0,18.92935
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.116695,62.31403,58.71466,0,0,0,-1,0,0,0,0,0,0,1.116695,0,0,0,0,15.14934,15.96457,1.116695,0,1.116695,25.68754,65.86535,0.1386835,0,0.893356,0,17.08126
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5470917,63.07404,61.30125,4.78315,4.78315,0,-1,0,4.78315,11.4379,0,8.881784E-16,0,0.5470917,5.034894,4.78315,0,0,14.03265,16.96959,0,4.487803,-4.487803,20.95698,53.73574,0.1386835,5.261465,0.4376733,0,17.51669
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.025806,67.37592,63.94919,4.324866,4.324866,0,-1,0,4.324866,23.71879,0,0,0,1.025806,4.55249,4.324866,0,0,19.0191,12.48179,0,3.526685,-3.526685,17.23953,44.20383,0.1386835,4.757352,0.8206445,0,13.5076
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.919838,71.89493,65.26804,1.507893,1.507893,0,-1,0,1.507893,127.3193,0,0,0,1.919838,1.587256,1.507893,0,0,22.93764,8.955107,0.3325824,0,0.3325824,17.55504,45.01284,0.1386776,1.658682,1.53587,0,10.87494
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.100213,69.22779,65.50319,0,0,0,-1,0,0,0,0,0,0,1.100213,0,0,0,0,22.60505,9.254431,1.100213,0,1.100213,18.59879,47.68913,0.1386577,0,0.8801701,0,10.35464
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7012786,68.14506,65.78945,0,0,0,-1,0,0,0,0,0,0,0.7012786,0,0,0,0,21.50484,10.24462,0.7012786,0,0.7012786,19.26409,49.395,0.1386451,0,0.5610229,0,10.9459
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3125992,65.55249,64.52172,4.934975,4.934975,0,-1,0,4.934975,6.334363,0,0,0,0.3125992,5.194711,4.934975,0,0,20.80356,10.87577,0,4.882112,-4.882112,14.11789,36.19965,0.1386451,5.428473,0.2500794,0,11.18837
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,62.17027,62.17027,8.226432,5.693978,0,-1,0,5.693978,0,0,2.532454,3.355097,0,5.993661,5.693978,0,0,26.22813,5.993661,0,5.993661,-5.993661,7.800015,20,0.1386451,9.049075,0,0,5.993661
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,59.74725,59.74725,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,57.222,57.222,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.09547,55.09547,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.02007,53.02007,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,50.71973,50.71973,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,48.73634,48.73634,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.05135,48.05135,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,47.30502,47.30502,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386451,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,46.70182,46.70182,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387566,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4294732,47.57755,46.32355,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.2944,0,0,0,0.4294732,0,0,8.8,8.36,24.52775,7.524,8.789474,0,8.789474,24.06944,61.71637,0.1388692,1.796658,0.3435785,12,7.953473
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.542731,53.65112,45.92482,6.139047,6.139047,12,0,3.372,6.139047,41.41899,0,0,0,2.542731,0,0,5.860953,5.567905,15.73828,15.43453,8.110637,0,8.110637,31.76386,81.44563,0.1390245,6.752952,2.034185,12,17.97726
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.554557,62.23272,47.56061,4.316237,4.316237,0,0,0,4.316237,105.5215,0,0,0,4.554557,4.543407,4.316237,0,0,7.627644,22.7341,0.01114985,0,0.01114985,31.77444,81.47276,0.1390243,4.74786,3.643646,0,27.28866
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.221286,69.29344,51.6092,6.064991,6.064991,0,-1,0,6.064991,86.08894,0,0,0,5.221286,6.384201,6.064991,0,0,7.616494,22.74413,0,1.162915,-1.162915,30.54862,78.32964,0.1390243,6.67149,4.177029,0,27.96542
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.671557,75.86106,55.69867,4.868612,4.868612,0,-1,0,4.868612,116.4923,0,0,0,5.671557,5.124855,4.868612,0,0,8.908621,21.58122,0.5467028,0,0.5467028,31.06727,79.65949,0.1390145,5.355473,4.537246,0,27.25278
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.675873,84.20834,58.89869,6.469054,6.469054,0,-1,0,6.469054,103.1971,0,0,0,6.675873,6.809531,6.469054,0,0,8.361918,22.07325,0,0.1336577,-0.1336577,30.92638,79.29825,0.1390145,7.11596,5.340698,0,28.74912
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.927684,88.78251,61.5364,5.407423,5.407423,0,-1,0,5.407423,128.1143,0,0,0,6.927684,5.692024,5.407423,0,0,8.510427,21.93959,1.23566,0,1.23566,32.09863,82.30401,0.1389922,5.948165,5.542147,0,28.86728
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.124816,93.24918,64.17411,1.680769,1.680769,0,-1,0,1.680769,423.9021,0,0,0,7.124816,1.769231,1.680769,0,0,7.274767,23.05169,5.355586,0,5.355586,37.17938,95.33156,0.138896,1.848846,5.699853,0,30.1765
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.311508,90.72399,65.50319,5.354064,5.354064,0,-1,0,5.354064,117.8826,0,0,0,6.311508,5.635857,5.354064,0,0,1.919182,27.87171,0.6756507,0,0.6756507,37.82036,96.97509,0.1388839,5.889471,5.049206,0,34.18322
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.006136,84.796,65.72811,1.440907,1.440907,0,-1,0,1.440907,347.4295,2.245861,0,0,5.006136,1.516744,1.440907,0,0,1.243531,28.4798,1.243531,0,1.243531,39.00008,100,0.1388616,1.584998,4.004909,0,33.48594
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.109756,77.18011,66.01437,4.171413,4.171413,0,-1,0,4.171413,74.5492,0,0,0,3.109756,4.390961,4.171413,0,0,0,29.59898,0,1.281206,-1.281206,37.64957,96.53716,0.1388616,4.588555,2.487804,0,32.70873
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.527803,69.95638,64.75686,5.956833,5.956833,0,-1,0,5.956833,25.64791,0,0,0,1.527803,6.27035,5.956833,0,0,1.423562,28.31777,0,4.742548,-4.742548,32.65049,83.71902,0.1388616,6.552516,1.222242,0,29.84558
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,62.33385,62.33385,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.693059,23.57522,0,8.8,-8.8,23.37447,59.93442,0.1388616,13.15124,0,0,23.57522
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,59.86994,59.86994,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.47084,14.77522,0,3.056082,-3.056082,20.15308,51.67445,0.1388616,3.193606,0,0,14.77522
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,57.36513,57.36513,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.86648,11.71914,0,0.7703693,-0.7703693,19.34104,49.5923,0.1388616,0.8050359,0,0,11.71914
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72245,10.94877,0,0,0,19.34104,49.5923,0.1388616,0,0,0,10.94877
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.11208,53.11208,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.72245,10.94877,0,0.2766328,-0.2766328,19.04944,48.84462,0.1388616,0.2890813,0,0,10.94877
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,51.84434,51.84434,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,21.02982,10.67214,0,1.868675,-1.868675,17.07968,43.79397,0.1388616,1.952765,0,0,10.67214
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,50.78107,50.78107,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,23.10612,8.803466,0,0.05845648,-0.05845648,17.01806,43.63597,0.1388616,0.06108703,0,0,8.803466
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,49.65647,49.65647,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,23.17108,8.745009,0,0.9010321,-0.9010321,16.06829,41.20067,0.1388616,0.9415786,0,0,8.745009
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,48.76701,48.76701,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,24.17222,7.843977,0,0.8554972,-0.8554972,15.16652,38.88844,0.1388616,0.8939946,0,0,7.843977
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.05135,48.05135,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,25.12278,6.98848,0,0.5793626,-0.5793626,14.55582,37.32254,0.1388616,0.6054339,0,0,6.98848
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,47.30502,47.30502,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.76651,6.409117,0,0.2672332,-0.2672332,14.27413,36.60026,0.1388616,0.2792587,0,0,6.409117
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,46.67115,46.67115,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,26.06344,6.141884,0,0.3556191,-0.3556191,13.89927,35.6391,0.1388616,0.3716219,0,0,6.141884
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2566223,47.03958,46.29287,0.3196848,0.3196848,0,0,0,0.3196848,80.27355,0,0,0,0.2566223,0.3365103,0.3196848,0,0,26.45857,5.786265,0,0.07988797,-0.07988797,13.81507,35.42317,0.1388616,0.3516532,0.2052979,0,6.042887
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.43217,53.23332,45.86348,4.846786,4.846786,0,0,0,4.846786,50.1811,0,0,0,2.43217,5.10188,4.846786,0,0,26.54733,5.706377,0,2.669709,-2.669709,11.00094,28.20749,0.1388616,5.331464,1.945736,0,8.138547
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.516073,62.09479,47.56061,2.716367,2.716367,0,0,0,2.716367,166.2542,0,0,0,4.516073,2.859333,2.716367,0,0,29.51368,3.036668,1.65674,0,1.65674,12.57267,32.23754,0.1388319,2.988003,3.612858,0,7.552741
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.25288,73.55006,51.70121,2.373792,2.373792,0,-1,0,2.373792,263.4132,0,0,0,6.25288,2.498728,2.373792,0,0,27.85694,4.527733,3.754152,0,3.754152,16.13417,41.36958,0.1387646,2.611171,5.002304,0,10.78061
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.772203,76.49007,55.87247,0.9577204,0.9577204,0,-1,0,0.9577204,602.7024,0,0,0,5.772203,1.008127,0.9577204,0,0,24.10279,7.90647,4.764077,0,4.764077,20.65377,52.95827,0.1386793,1.053492,4.617763,0,13.67867
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.511611,83.70177,59.11338,3.257872,3.257872,0,-1,0,3.257872,199.8732,0,0,0,6.511611,3.429339,3.257872,0,0,19.33871,12.19414,3.082273,0,3.082273,23.57787,60.45595,0.1386242,3.583659,5.209289,0,18.70575
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.888994,94.14818,61.7102,1.125565,1.125565,0,-1,0,1.125565,700.8921,0,0,0,7.888994,1.184805,1.125565,0,0,16.25644,14.96818,6.704189,0,6.704189,29.93802,76.764,0.1385044,1.238121,6.311195,0,22.85718
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.754647,86.58138,64.34792,5.085283,5.085283,0,-1,0,5.085283,113.1628,0,0,0,5.754647,5.352929,5.085283,0,0,9.552248,21.00196,0.4017184,0,0.4017184,30.31912,77.74119,0.1384972,5.593811,4.603718,0,26.7566
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.331283,91.04368,65.67699,7.813741,7.813741,0,-1,0,7.813741,81.02755,0,0,0.2351149,6.331283,8.22499,7.813741,0,0,9.15053,21.3635,0,1.893708,-1.893708,28.32298,72.62288,0.1384972,8.595115,5.065026,0,27.69478
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.936365,84.76002,65.96326,2.288898,2.288898,0,-1,0,2.288898,215.6655,0,0,0,4.936365,2.409366,2.288898,0,0,11.25465,19.46979,2.526998,0,2.526998,30.7203,78.76984,0.1384521,2.517788,3.949092,0,24.40616
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.35073,78.32421,66.18818,2.591084,2.591084,0,-1,0,2.591084,129.3177,0,0,0,3.35073,2.727457,2.591084,0,0,8.727652,21.74409,0.6232723,0,0.6232723,31.31159,80.28596,0.138441,2.850193,2.680584,0,25.09482
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.305085,69.35282,64.93066,2.545414,2.545414,0,-1,0,2.545414,51.272,0,4.440892E-16,0,1.305085,2.679383,2.545414,0,0,8.104379,22.30504,0,1.374298,-1.374298,29.86295,76.57152,0.138441,2.799955,1.044068,0,23.61012
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,62.50765,62.50765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.631377,20.93074,0,0,0,29.86295,76.57152,0.138441,0,0,0,20.93074
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,60.03352,60.03352,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,9.631377,20.93074,0,1.732547,-1.732547,28.03669,71.88879,0.138441,1.810511,0,0,20.93074
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,57.47759,57.47759,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,11.55643,19.19819,0,8.8,-8.8,18.76067,48.10419,0.138441,9.832047,0,0,19.19819
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,55.3204,55.3204,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,21.33421,10.39819,0,4.098886,-4.098886,14.44007,37.02574,0.138441,4.283336,0,0,10.39819
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88853,6.299306,0,0,0,14.44007,37.02574,0.138441,0,0,0,6.299306
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88853,6.299306,0,0,0,14.44007,37.02574,0.138441,0,0,0,6.299306
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.81174,50.81174,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,25.88853,6.299306,0,1.859324,-1.859324,12.48017,32.00037,0.138441,1.942993,0,0,6.299306
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,49.65647,49.65647,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,27.95444,4.439982,0,0.5374252,-0.5374252,11.91367,30.54782,0.138441,0.5616093,0,0,4.439982
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,48.76701,48.76701,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,28.55158,3.902557,0,0.6678919,-0.6678919,11.20965,28.74264,0.138441,0.6979471,0,0,3.902557
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.05135,48.05135,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,29.29368,3.234665,0,1.540721,-1.540721,9.585589,24.57838,0.138441,1.610054,0,0,3.234665
