Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,47.24368,47.24368,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,31.00559,1.693944,0,0.1662335,-0.1662335,9.410364,24.12909,0.138441,0.173714,0,0,1.693944
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.57914,46.57914,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,31.1903,1.527711,0,1.187694,-1.187694,8.158424,20.91899,0.138441,1.241141,0,0,1.527711
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5156835,47.71819,46.21109,2.374747,2.374747,11.17475,0,3.163211,2.374747,21.71531,1.776357E-15,0,0,0.5156835,0,0,8.8,8.36,32.50996,0.3400161,8.875684,0,8.875684,16.57864,42.50924,0.1385786,2.612221,0.4125468,12,0.8556996
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.482045,53.29554,45.77147,4.851558,4.851558,12,0,3.372,4.851558,51.15975,0,0,0,2.482045,0,0,7.148442,6.79102,23.63427,8.328132,9.273065,0,9.273065,25.37584,65.06612,0.1387386,5.336713,1.985636,12,10.81018
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.760783,62.90814,47.49927,2.600272,2.600272,11.40027,0,3.220269,2.600272,183.0879,1.776357E-15,0,0,4.760783,0,0,8.8,8.36,14.36121,16.67389,13.12078,0,13.12078,37.82331,96.98264,0.138808,2.860299,3.808627,12,21.43467
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.48404,70.50019,51.76255,4.58694,4.58694,0,-1,0,4.58694,119.5577,0,0,0,5.48404,4.828358,4.58694,0,0,1.240426,28.4826,0.655682,0,0.655682,38.44534,98.5776,0.1387963,5.045634,4.387232,0,33.96664
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.414599,75.12838,55.98494,0,0,0,-1,0,0,0,4.829856,0,0,5.414599,0,0,0,0,0.5847438,29.07271,0.5847438,0,0.5847438,39.00008,100,0.1387859,0,4.331679,0,34.48731
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.639337,75.71024,59.23607,0,0,0,-1,0,0,0,4.639337,0,0,4.639337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387859,0,3.71147,0,34.23832
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.716172,83.40878,61.87378,1.455741,1.455741,0,-1,0,1.455741,392.6639,4.183812,0,0,5.716172,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1387859,1.601316,4.572937,0,35.31515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.751061,86.7761,64.52172,8.437099,8.36,0,-1,0,8.36,68.79259,0,0.07709982,0.9208098,5.751061,8.8,8.36,0,0,0,29.59898,0,3.048939,-3.048939,35.78621,91.75934,0.1387859,9.280809,4.600849,0,35.35004
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.563765,87.56963,65.90192,2.687869,2.687869,0,-1,0,2.687869,206.9954,0,0,0,5.563765,2.829335,2.687869,0,0,3.38771,26.55004,2.734429,0,2.734429,38.38032,98.41088,0.1387372,2.956656,4.451012,0,32.1138
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.396463,82.59474,66.13706,0.5409654,0.5409654,0,-1,0,0.5409654,812.7068,3.173745,0,0,4.396463,0.5694373,0.5409654,0,0,0.6532807,29.01103,0.6532807,0,0.6532807,39.00008,100,0.1387256,0.595062,3.51717,0,33.40749
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,2.993509,77.10416,66.36198,4.552814,4.552814,0,-1,0,4.552814,65.75074,0,0,0,2.993509,4.792436,4.552814,0,0,0,29.59898,0,1.798927,-1.798927,37.10384,95.13787,0.1387256,5.008095,2.394807,0,32.59249
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.030983,68.57837,65.10447,3.237472,3.237472,0,-1,0,3.237472,31.84531,0,4.440892E-16,0,1.030983,3.407865,3.237472,0,0,1.998808,27.80005,0,2.376882,-2.376882,34.59839,88.71364,0.1387256,3.561219,0.8247864,0,28.83103
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,62.63033,62.63033,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.639788,25.42317,0,2.325444,-2.325444,32.14716,82.42844,0.1387256,2.430088,0,0,25.42317
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.1562,60.1562,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.223614,23.09772,0,4.556669,-4.556669,27.34401,70.11269,0.1387256,4.761719,0,0,23.09772
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1387256,0,0,0,18.54106
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1387256,0,0,0,18.54106
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1387256,0,0,0,18.54106
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.90568,51.90568,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.28658,18.54106,0,1.387189,-1.387189,25.88178,66.3634,0.1387256,1.449612,0,0,18.54106
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,50.81174,50.81174,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.8279,17.15387,0,1.051715,-1.051715,24.77317,63.52084,0.1387256,1.099042,0,0,17.15387
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,49.68714,49.68714,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.99647,16.10215,0,0.895206,-0.895206,23.82955,61.10128,0.1387256,0.9354903,0,0,16.10215
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99115,15.20695,0,0,0,23.82955,61.10128,0.1387256,0,0,0,15.20695
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.05135,48.05135,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.99115,15.20695,0,1.382959,-1.382959,22.37178,57.36342,0.1387256,1.445192,0,0,15.20695
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,47.24368,47.24368,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.52777,13.82399,0,2.419963,-2.419963,19.82091,50.82275,0.1387256,2.528861,0,0,13.82399
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.21661,11.40403,0,0,0,19.82091,50.82275,0.1387256,0,0,0,11.40403
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3274581,47.10295,46.14974,0.150443,0.150443,0,0,0,0.150443,217.6626,0,0,0,0.3274581,0.158361,0.150443,0,0,20.21661,11.40403,0.1690971,0,0.1690971,19.98133,51.23409,0.1387226,0.1654873,0.2619665,0,11.73148
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.127011,52.11804,45.72035,1.644209,1.644209,0,0,0,1.644209,129.3638,0,0,0,2.127011,1.730747,1.644209,0,0,20.04752,11.55621,0.3962644,0,0.3962644,20.35726,52.19801,0.1387156,1.80863,1.701609,0,13.68322
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.127298,60.59367,47.44815,0,0,0,0,0,0,0,0,0,0,4.127298,0,0,0,0,19.65125,11.91285,4.127298,0,4.127298,24.27276,62.23772,0.1386422,0,3.301838,0,16.04015
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.591621,70.95117,51.783,3.821157,3.821157,0,-1,0,3.821157,146.3332,0,0,0,5.591621,4.02227,3.821157,0,0,15.52396,15.62742,1.569351,0,1.569351,25.76158,66.0552,0.1386143,4.203272,4.473297,0,21.21904
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.159155,78.42191,56.0974,0,0,0,-1,0,0,0,0,0,0,6.159155,0,0,0,0,13.9546,17.03983,6.159155,0,6.159155,31.60467,81.03744,0.1385051,0,4.927324,0,23.19899
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,7.967619,91.43661,59.40987,0.8144004,0.8144004,0,-1,0,0.8144004,978.3418,0,0,0,7.967619,0.8572636,0.8144004,0,0,7.795449,22.58307,7.110356,0,7.110356,38.35014,98.3335,0.1383791,0.8958404,6.374095,0,30.55069
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.124045,95.97411,62.04758,0,0,0,-1,0,0,0,7.438951,0,0,8.124045,0,0,0,0,0.6850938,28.98239,0.6850938,0,0.6850938,39.00008,100,0.138367,0,6.499236,0,37.10644
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.814138,97.94839,64.75686,6.005086,6.005086,0,-1,0,6.005086,130.1253,1.492995,0,0,7.814138,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.138367,6.605595,6.25131,0,37.41312
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.794661,93.97269,66.07572,0,0,0,-1,0,0,0,6.794661,0,0,6.794661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138367,0,5.435729,0,36.39364
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.724827,88.83604,66.31086,3.326682,3.326682,0,-1,0,3.326682,172.0882,2.223057,0,0,5.724827,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.138367,3.65935,4.579862,0,35.32381
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.677651,80.0998,66.59712,3.55369,3.55369,0,-1,0,3.55369,103.4882,0,0,0,3.677651,3.740726,3.55369,0,0,0,29.59898,0,0.06307575,-0.06307575,38.93359,99.82952,0.138367,3.909059,2.942121,0,33.27663
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.487308,70.34405,65.26804,0.509204,0.509204,0,-1,0,0.509204,292.0849,0.8812197,0,0,1.487308,0.5360042,0.509204,0,0,0.07008417,29.5359,0.07008417,0,0.07008417,39.00008,100,0.1383657,0.5601244,1.189846,0,31.02321
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.80413,62.80413,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1383657,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,60.26866,60.26866,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1383657,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,57.71274,57.71274,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1383657,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1383657,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,53.30633,53.30633,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1383657,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.9568,51.9568,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1383657,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.86287,50.86287,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1383657,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1383657,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,48.76701,48.76701,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1383657,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.02068,48.02068,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1383657,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.18233,47.18233,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1383657,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.49735,46.49735,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1383657,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1169683,46.42741,46.0884,1.503832,1.503832,0,0,0,1.503832,7.778016,0,0,0,0.1169683,1.582981,1.503832,0,0,19.06163,12.44351,0,1.466013,-1.466013,19.37132,49.66994,0.1383657,1.654216,0.09357466,0,12.56048
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.8669,51.24198,45.65901,4.348086,4.348086,0,0,0,4.348086,42.93613,0,0,0,1.8669,4.576932,4.348086,0,0,20.69053,10.9775,0,2.710033,-2.710033,16.51469,42.34528,0.1383657,4.782895,1.49352,0,12.8444
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.905298,59.82053,47.44815,0,0,0,0,0,0,0,0,0,0,3.905298,0,0,0,0,23.70168,8.267467,3.905298,0,3.905298,20.21958,51.84498,0.1382967,0,3.124238,0,12.17276
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.357251,74.19527,51.87501,0,0,0,-1,0,0,0,0,0,0,6.357251,0,0,0,0,19.79638,11.78224,6.357251,0,6.357251,26.2506,67.3091,0.1381844,0,5.085801,0,18.13949
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.049495,78.11659,56.24053,2.881666,2.881666,0,-1,0,2.881666,209.9304,0,0,0,6.049495,3.033333,2.881666,0,0,13.43913,17.50376,3.016162,0,3.016162,29.11198,74.64596,0.1381312,3.169833,4.839596,0,23.55326
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.709863,90.26615,59.57345,4.001054,4.001054,0,-1,0,4.001054,192.6958,0,0,0,7.709863,4.211636,4.001054,0,0,10.42297,20.21831,3.498227,0,3.498227,32.43069,83.15546,0.1380695,4.401159,6.16789,0,27.92817
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.715553,93.87257,62.22139,4.671628,4.671628,0,-1,0,4.671628,165.1577,0,0,0,7.715553,4.917503,4.671628,0,0,6.924741,23.36671,2.79805,0,2.79805,35.08516,89.96175,0.1380202,5.138791,6.172442,0,31.08226
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.496564,90.85842,64.86932,2.679241,2.679241,0,-1,0,2.679241,242.4778,0,0,0,6.496564,2.820254,2.679241,0,0,4.126691,25.88496,3.676311,0,3.676311,38.57281,98.90444,0.1379555,2.947165,5.197252,0,32.38152
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.851544,84.717,66.24952,0,0,0,-1,0,0,0,4.401164,0,0,4.851544,0,0,0,0,0.4503804,29.19364,0.4503804,0,0.4503804,39.00008,100,0.1379476,0,3.881235,0,34.04518
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.846308,80.66874,66.48466,5.864591,5.864591,0,-1,0,5.864591,65.58527,0,0,0,3.846308,6.173253,5.864591,0,0,0,29.59898,0,2.326945,-2.326945,36.54726,93.71074,0.1379476,6.451049,3.077046,0,33.44529
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.657585,72.45484,66.70959,0,0,0,-1,0,0,0,0,0,0,1.657585,0,0,0,0,2.585495,27.27203,1.657585,0,1.657585,38.11979,97.74284,0.1379185,0,1.326068,0,28.92962
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.18997,69.42493,65.39073,2.909692,2.909692,0,-1,0,2.909692,40.89676,0,4.440892E-16,0,1.18997,3.062834,2.909692,0,0,0.92791,28.76386,0,1.872864,-1.872864,36.14561,92.68088,0.1379185,3.200661,0.9519758,0,29.95383
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,62.9166,62.9166,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,3.00887,26.891,0,8.757301,-8.757301,26.91461,69.01167,0.1379185,9.15138,0,0,26.891
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.38112,60.38112,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,12.7392,18.13369,0,7.249516,-7.249516,19.27295,49.41771,0.1379185,7.575745,0,0,18.13369
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.79453,57.79453,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,20.79422,10.88418,0,8.203227,-8.203227,10.62599,27.24606,0.1379185,8.572372,0,0,10.88418
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,55.55554,55.55554,6.492661,2.546903,0,-1,0,2.546903,0,0,3.945758,4.595024,0,2.68095,2.546903,0,0,29.90892,2.68095,0,2.68095,-2.68095,7.800015,20,0.1379185,7.141927,0,0,2.68095
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,53.36767,53.36767,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.98747,51.98747,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.86287,50.86287,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,49.68714,49.68714,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,48.73634,48.73634,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.95934,47.95934,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.16189,47.16189,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379185,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,46.43601,46.43601,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1379938,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1674551,46.49215,46.00661,1.119703,1.119703,9.919703,0,2.845685,1.119703,14.95531,0,0,0,0.1674551,0,0,8.8,8.36,24.52775,7.524,8.527455,0,8.527455,23.82086,61.07901,0.1380915,1.231674,0.1339641,12,7.691455
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.087311,48.74549,45.54655,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.53705,0,0,0,1.087311,0,0,7.84879,7.456351,16.0003,15.19871,8.543662,0,8.543662,31.92609,81.86161,0.138242,3.916691,0.8698486,12,16.28602
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.100593,56.99131,47.35614,3.315981,3.315981,0,0,0,3.315981,93.50455,0,0,0,3.100593,3.490507,3.315981,0,0,7.456637,22.888,0,0.3899132,-0.3899132,31.51509,80.80775,0.138242,3.647579,2.480475,0,25.9886
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.411979,74.46302,51.90568,2.615537,2.615537,0,-1,0,2.615537,245.1496,0,0,0,6.411979,2.753197,2.615537,0,0,7.889874,22.49809,3.658781,0,3.658781,34.98611,89.7078,0.1381778,2.877091,5.129583,0,28.91007
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.801804,77.16125,56.33254,3.641034,3.641034,0,-1,0,3.641034,159.345,0,0,0,5.801804,3.832668,3.641034,0,0,4.231092,25.79099,1.969136,0,1.969136,36.8542,94.49776,0.1381432,4.005137,4.641443,0,31.5928
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.337702,83.61064,59.69613,3.220622,3.220622,0,-1,0,3.220622,196.785,0.6856183,0,0,6.337702,3.390128,3.220622,0,0,2.261956,27.56322,2.261956,0,2.261956,39.00008,100,0.1381035,3.542684,5.070162,0,33.90092
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.529418,87.88943,62.39519,2.868963,2.868963,0,-1,0,2.868963,227.5881,3.509458,0,0,6.529418,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1381035,3.155859,5.223535,0,36.1284
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.272892,95.22076,65.04312,1.746814,1.746814,0,-1,0,1.746814,416.3518,5.43414,0,0,7.272892,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1381035,1.921496,5.818314,0,36.87187
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.873553,80.64378,66.36198,3.311048,3.311048,0,-1,0,3.311048,116.9887,0.3882394,0,0,3.873553,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1381035,3.642153,3.098842,0,33.47253
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.919792,81.10062,66.59712,1.309545,1.309545,0,-1,0,1.309545,299.3247,2.541323,0,0,3.919792,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1381035,1.4405,3.135834,0,33.51877
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.722836,72.80908,66.82204,1.81062,1.81062,0,-1,0,1.81062,95.15173,0,0,0,1.722836,1.905915,1.81062,0,0,0,29.59898,0,0.1830795,-0.1830795,38.80709,99.50517,0.1381035,1.991682,1.378269,0,31.32181
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8491894,68.36005,65.50319,0,0,0,-1,0,0,0,0.6457677,0,0,0.8491894,0,0,0,0,0.2034217,29.4159,0.2034217,0,0.2034217,39.00008,100,0.1381,0,0.6793516,0,30.26509
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,62.96772,62.96772,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1381,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.5038,60.5038,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1381,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1381,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,55.63733,55.63733,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1381,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1381,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.01814,52.01814,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1381,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.86287,50.86287,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1381,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,49.68714,49.68714,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1381,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.70567,48.70567,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1381,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.92867,47.92867,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1381,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.06987,47.06987,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1381,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.35422,46.35422,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1381,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2515197,46.62405,45.89415,0,0,0,0,0,0,0,0,0,0,0.2515197,0,0,0,0,20.15445,11.45997,0.2515197,0,0.2515197,20.1185,51.58579,0.1380956,0,0.2012158,0,11.71149
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.575088,50.10951,45.43409,3.723361,3.723361,0,0,0,3.723361,42.30286,0,0,0,1.575088,3.919327,3.723361,0,0,19.90293,11.68634,0,2.344239,-2.344239,17.64745,45.24979,0.1380956,4.095696,1.26007,0,13.26143
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.542759,55.0746,47.27435,0,0,0,0,0,0,0,0,0,0,2.542759,0,0,0,0,22.50764,9.342099,2.542759,0,2.542759,20.05973,51.43509,0.138051,0,2.034208,0,11.88486
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.31716,70.00822,51.90568,6.981047,6.981047,0,-1,0,6.981047,76.16564,0,0,0,5.31716,7.348471,6.981047,0,0,19.96488,11.63058,0,2.031311,-2.031311,17.91854,45.94487,0.138051,7.679152,4.253727,0,16.94774
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.898201,77.67116,56.41433,1.810066,1.810066,0,-1,0,1.810066,325.8555,0,0,0,5.898201,1.905333,1.810066,0,0,22.2219,9.599272,3.992868,0,3.992868,21.7065,55.65759,0.1379811,1.991073,4.718561,0,15.49747
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.759582,69.14515,59.80859,6.263268,6.263268,0,-1,0,6.263268,44.05978,0,0,0,2.759582,6.592914,6.263268,0,0,18.22903,13.19285,0,3.833332,-3.833332,17.66582,45.29688,0.1379811,6.889596,2.207666,0,15.95244
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.059696,81.25068,62.50765,9.134813,8.36,0,-1,0,8.36,60.52268,0,0.7748137,1.688295,5.059696,8.8,8.36,0,0,22.48829,9.359522,0,3.740304,-3.740304,13.72319,35.1876,0.1379811,10.0483,4.047757,0,14.41922
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.434142,86.13754,65.21693,4.477815,4.477815,0,-1,0,4.477815,121.357,0,0,0,5.434142,4.71349,4.477815,0,0,26.64418,5.619217,0.7206524,0,0.7206524,14.40686,36.9406,0.1379685,4.925596,4.347313,0,11.05336
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.527925,79.48938,66.59712,5.353554,5.353554,0,-1,0,5.353554,65.89875,0,0,0,3.527925,5.63532,5.353554,0,0,25.92353,6.267805,0,2.107394,-2.107394,12.18547,31.24474,0.1379685,5.888909,2.82234,0,9.79573
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.900648,77.18635,66.77093,3.095186,3.095186,0,-1,0,3.095186,93.71481,0,0,0,2.900648,3.25809,3.095186,0,0,28.26508,4.16041,0,0.3574428,-0.3574428,11.80869,30.27864,0.1379685,3.404705,2.320518,0,7.061058
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.887869,77.38067,66.99585,4.655806,4.655806,0,-1,0,4.655806,62.02727,0,0,0.9598722,2.887869,4.900848,4.655806,0,0,28.66224,3.802967,0,2.012979,-2.012979,9.686829,24.83797,0.1379685,5.121386,2.310295,0,6.690836
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.567788,70.99165,65.61565,0,0,0,-1,0,0,0,0,0,0,1.567788,0,0,0,0,30.89888,1.789988,1.567788,0,1.567788,11.17416,28.65164,0.1379411,0,1.254231,0,3.357777
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,63.0904,63.0904,4.760458,3.040948,0,-1,0,3.040948,0,0,1.719511,2.195557,0,3.200998,3.040948,0,0,29.33109,3.200998,0,3.200998,-3.200998,7.800015,20,0.1379411,5.236505,0,0,3.200998
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.55492,60.55492,4.340166,0,0,-1,0,0,0,0,4.340166,4.774183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,4.774183,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.93766,57.93766,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.668,55.668,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,53.39834,53.39834,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.98747,51.98747,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.8322,50.8322,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,49.65647,49.65647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.87755,47.87755,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.00853,47.00853,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,46.2622,46.2622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1379411,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5965727,47.54367,45.80214,0,0,0,0,0,0,0,0,0,0,0.5965727,0,0,0,0,32.88775,0,0.5965727,0,0.5965727,8.365974,21.45117,0.1379306,0,0.4772581,0,0.5965727
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.543589,53.03962,45.34207,0,0,0,0,0,0,0,0,0,0,2.543589,0,0,0,0,32.29118,0.5369154,2.543589,0,2.543589,10.77903,27.63849,0.1378862,0,2.034871,0,3.080505
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.897602,59.50348,47.18233,3.885597,3.885597,11.85597,0,3.335561,3.885597,100.309,0,0,0,3.897602,0,0,7.970376,7.571857,29.74759,2.826146,11.46946,0,11.46946,21.65992,55.53814,0.1380011,4.274157,3.118082,12,6.723748
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.064742,73.01307,51.90568,4.519585,4.519585,0,-1,0,4.519585,134.188,0,0,0,6.064742,4.757458,4.519585,0,0,18.27813,13.14866,1.307284,0,1.307284,22.90012,58.71813,0.1379783,4.971543,4.851794,0,19.2134
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.688637,72.79858,56.50634,6.303012,6.303012,0,-1,0,6.303012,74.38725,0,8.881784E-16,0,4.688637,6.63475,6.303012,0,0,16.97085,14.32521,0,1.946112,-1.946112,20.84874,53.45819,0.1379783,6.933313,3.75091,0,19.01385
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.462468,79.9543,59.92105,6.151661,6.151661,0,-1,0,6.151661,88.79664,0,0,0,5.462468,6.475433,6.151661,0,0,19.1332,12.3791,0,1.012965,-1.012965,19.78098,50.72035,0.1379783,6.766828,4.369975,0,17.84157
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.795651,89.58366,62.68145,3.746654,3.746654,0,-1,0,3.746654,181.3792,0,0,0,6.795651,3.943847,3.746654,0,0,20.25871,11.36614,2.851805,0,2.851805,22.48644,57.65741,0.1379285,4.12132,5.436521,0,18.16179
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.321481,90.63229,65.39073,4.131765,4.131765,0,-1,0,4.131765,152.9971,0,0,0,6.321481,4.349226,4.131765,0,0,17.40691,13.93276,1.972254,0,1.972254,24.35748,62.45496,0.1378941,4.544942,5.057185,0,20.25424
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.738605,94.49986,66.70959,1.821174,1.821174,0,-1,0,1.821174,370.0143,0,0,0,6.738605,1.917026,1.821174,0,0,15.43465,15.70779,4.821579,0,4.821579,28.93163,74.18353,0.1378101,2.003292,5.390883,0,22.4464
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.575412,88.81732,66.88339,0,0,0,-1,0,0,0,0,0,0,5.575412,0,0,0,0,10.61307,20.04721,5.575412,0,5.575412,34.22093,87.7458,0.137713,0,4.46033,0,25.62262
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.790231,81.13631,67.10831,5.26931,5.26931,0,-1,0,5.26931,71.93033,0,8.881784E-16,0,3.790231,5.546641,5.26931,0,0,5.037662,25.06508,0,1.75641,-1.75641,32.36951,82.99859,0.137713,5.79624,3.032185,0,28.85531
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.647648,71.39463,65.72811,2.889838,2.889838,0,-1,0,2.889838,57.01523,0,0,0,1.647648,3.041935,2.889838,0,0,6.989228,23.30867,0,1.394287,-1.394287,30.89981,79.23012,0.137713,3.178822,1.318119,0,24.95632
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.538436,21.91438,0,0,0,30.89981,79.23012,0.137713,0,0,0,21.91438
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,60.61626,60.61626,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,8.538436,21.91438,0,1.265587,-1.265587,29.56576,75.80949,0.137713,1.322539,0,0,21.91438
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.96833,57.96833,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,9.944644,20.6488,0,1.666378,-1.666378,27.80924,71.30561,0.137713,1.741365,0,0,20.6488
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.69867,55.69867,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,11.79618,18.98242,0,6.236946,-6.236946,21.23493,54.44842,0.137713,6.517608,0,0,18.98242
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.42901,53.42901,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,18.72611,12.74547,0,1.873295,-1.873295,19.2603,49.38528,0.137713,1.957593,0,0,12.74547
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.9568,51.9568,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,20.80755,10.87218,0,0.9530715,-0.9530715,18.25567,46.80933,0.137713,0.9959598,0,0,10.87218
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,50.81174,50.81174,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,21.86652,9.919108,0,1.234147,-1.234147,16.95477,43.47368,0.137713,1.289684,0,0,9.919108
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,49.6258,49.6258,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,23.2378,8.68496,0,0.9180648,-0.9180648,15.98704,40.99234,0.137713,0.9593778,0,0,8.68496
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,48.62387,48.62387,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,24.25787,7.766896,0,0.2421909,-0.2421909,15.73175,40.33774,0.137713,0.2530895,0,0,7.766896
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.8162,47.8162,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,24.52697,7.524705,0,0.6524071,-0.6524071,15.04405,38.57442,0.137713,0.6817654,0,0,7.524705
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.95741,46.95741,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,25.25187,6.872298,0,0.6939898,-0.6939898,14.31252,36.69871,0.137713,0.7252192,0,0,6.872298
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.18041,46.18041,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,26.02297,6.178308,0,0.6626281,-0.6626281,13.61405,34.90776,0.137713,0.6924463,0,0,6.178308
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1715946,46.21701,45.72035,0.4252317,0.4252317,0,0,0,0.4252317,40.35319,0,5.551115E-17,0,0.1715946,0.4476123,0.4252317,0,0,26.75922,5.51568,0,0.2760178,-0.2760178,13.3231,34.16174,0.137713,0.4677549,0.1372757,0,5.687275
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.501496,49.64233,45.19894,0.7313628,0.7313628,0,0,0,0.7313628,205.3011,0,0,0,1.501496,0.7698556,0.7313628,0,0,27.06591,5.239662,0.7316402,0,0.7316402,14.0172,35.94147,0.1377003,0.804499,1.201197,0,6.741158
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.827721,59.20686,47.13122,5.557222,5.557222,0,0,0,5.557222,68.8783,0,0,0,3.827721,5.849708,5.557222,0,0,26.33427,5.898139,0,2.021987,-2.021987,11.88584,30.47645,0.1377003,6.112945,3.062176,0,9.725859
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.7853,71.87197,51.90568,3.596798,3.596798,0,-1,0,3.596798,160.8459,0,0,0,5.7853,3.786103,3.596798,0,0,28.58092,3.876152,1.999198,0,1.999198,13.78244,35.33953,0.1376656,3.956477,4.62824,0,9.661451
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.581599,80.86549,56.55746,4.572727,4.572727,0,-1,0,4.572727,143.9316,0,0,0,6.581599,4.813397,4.572727,0,0,26.58172,5.675429,1.768202,0,1.768202,15.45991,39.64071,0.1376349,5.03,5.265279,0,12.25703
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.395382,89.22393,60.03352,1.669573,1.669573,0,-1,0,1.669573,442.9505,0,0,0,7.395382,1.757445,1.669573,0,0,24.81352,7.266811,5.637937,0,5.637937,20.80852,53.35508,0.137537,1.83653,5.916306,0,14.66219
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.023824,90.91582,62.80413,1.694861,1.694861,0,-1,0,1.694861,414.4189,0,0,0,7.023824,1.784064,1.694861,0,0,19.17558,12.34095,5.23976,0,5.23976,25.7794,66.10088,0.1374462,1.864347,5.619059,0,19.36478
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.788183,88.15125,65.50319,0,0,0,-1,0,0,0,0,0,0,5.788183,0,0,0,0,13.93582,17.05674,5.788183,0,5.788183,31.27055,80.18073,0.137346,0,4.630546,0,22.84492
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.704248,89.43816,66.88339,0.5877247,0.5877247,0,-1,0,0.5877247,970.5646,0,0,0,5.704248,0.6186576,0.5877247,0,0,8.147639,22.2661,5.085591,0,5.085591,36.09517,92.55151,0.137258,0.6464972,4.563399,0,27.97035
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.026227,82.0669,67.05719,4.106969,4.106969,0,-1,0,4.106969,98.03403,0,0,0,4.026227,4.323125,4.106969,0,0,3.062048,26.84313,0,0.2968979,-0.2968979,35.78221,91.74906,0.137258,4.517666,3.220982,0,30.86936
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.740637,73.30197,67.231,1.911773,1.911773,0,-1,0,1.911773,91.04829,0,0,0,1.740637,2.012393,1.911773,0,0,3.391935,26.54624,0,0.2717559,-0.2717559,35.49575,91.01456,0.137258,2.102951,1.39251,0,28.28687
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.23316,70.05044,65.85079,2.106538,2.106538,0,-1,0,2.106538,58.53965,0,4.440892E-16,0,1.23316,2.217408,2.106538,0,0,3.693886,26.27448,0,0.9842484,-0.9842484,34.45826,88.35434,0.137258,2.317192,0.9865278,0,27.50764
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,63.2642,63.2642,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,4.787496,25.29023,0,1.472437,-1.472437,32.90618,84.37464,0.137258,1.538696,0,0,25.29023
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,60.72873,60.72873,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,6.423536,23.81779,0,0.8020557,-0.8020557,32.06074,82.20685,0.137258,0.8381482,0,0,23.81779
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.314709,23.01574,0,0,0,32.06074,82.20685,0.137258,0,0,0,23.01574
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,55.72934,55.72934,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,7.314709,23.01574,0,1.238026,-1.238026,30.75574,78.86072,0.137258,1.293737,0,0,23.01574
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,53.42901,53.42901,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,8.690293,21.77771,0,0.8154864,-0.8154864,29.89614,76.65662,0.137258,0.8521833,0,0,21.77771
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.9568,51.9568,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,9.596389,20.96223,0,0.4645262,-0.4645262,29.40649,75.40111,0.137258,0.4854299,0,0,20.96223
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.81174,50.81174,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,10.11253,20.4977,0,1.378574,-1.378574,27.95335,71.6751,0.137258,1.44061,0,0,20.4977
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,49.60535,49.60535,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,11.64428,19.11913,0,0.4997968,-0.4997968,27.42651,70.32426,0.137258,0.5222876,0,0,19.11913
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,48.56253,48.56253,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,12.19961,18.61933,0,0.7968158,-0.7968158,26.5866,68.17062,0.137258,0.8326724,0,0,18.61933
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,47.73441,47.73441,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,13.08496,17.82252,0,0.2036654,-0.2036654,26.37191,67.62016,0.137258,0.2128304,0,0,17.82252
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.8654,46.8654,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,13.31125,17.61885,0,1.86186,-1.86186,24.40934,62.58793,0.137258,1.945644,0,0,17.61885
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.06795,46.06795,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,15.37999,15.75699,0,0.7889625,-0.7889625,23.5777,60.45552,0.137258,0.8244659,0,0,15.75699
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2611519,46.33366,45.57722,0.569987,0.569987,0,0,0,0.569987,45.81716,0,0,0,0.2611519,0.5999863,0.569987,0,0,16.25661,14.96803,0,0.3388345,-0.3388345,23.22054,59.53973,0.137258,0.6269857,0.2089215,0,15.22918
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.042702,51.16127,45.05581,2.283328,2.283328,0,0,0,2.283328,89.46161,0,4.440892E-16,0,2.042702,2.403503,2.283328,0,0,16.63309,14.62919,0,0.3608011,-0.3608011,22.84022,58.56455,0.137258,2.511661,1.634162,0,16.6719
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.441338,61.24921,47.0392,4.446808,4.446808,0,0,0,4.446808,99.877,0,8.881784E-16,0,4.441338,4.680851,4.446808,0,0,17.03399,14.26839,0,0.2395123,-0.2395123,22.58775,57.9172,0.137258,4.891489,3.553071,0,18.70973
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.768224,71.76704,51.87501,4.348384,4.348384,0,-1,0,4.348384,132.6521,0,0,0,5.768224,4.577247,4.348384,0,0,17.30011,14.02888,1.190977,0,1.190977,23.71761,60.81427,0.1372375,4.783223,4.614579,0,19.7971
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.045938,78.51843,56.58813,3.715274,3.715274,0,-1,0,3.715274,162.7319,0,0,0,6.045938,3.910815,3.715274,0,0,16.10913,15.10076,2.135123,0,2.135123,25.74317,66.008,0.1372006,4.086802,4.83675,0,21.1467
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.038827,82.79789,60.1562,8.39539,8.36,0,-1,0,8.36,72.23477,0,0.03538915,0.8749281,6.038827,8.8,8.36,0,0,13.97401,17.02237,0,2.761173,-2.761173,22.83264,58.5451,0.1372006,9.234928,4.831061,0,23.0612
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.546453,83.89188,62.9166,3.276603,3.276603,0,-1,0,3.276603,169.2745,0,0,0,5.546453,3.449056,3.276603,0,0,17.04198,14.2612,2.097397,0,2.097397,24.8224,63.64706,0.1371644,3.604264,4.437162,0,19.80765
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.665934,83.15961,65.61565,0,0,0,-1,0,0,0,0,0,0,4.665934,0,0,0,0,14.94458,16.14885,4.665934,0,4.665934,29.2489,74.99702,0.137084,0,3.732747,0,20.81479
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.043392,82.0699,66.99585,0,0,0,-1,0,0,0,0,0,0,4.043392,0,0,0,0,10.27865,20.34819,4.043392,0,4.043392,33.08479,84.83263,0.1370143,0,3.234713,0,24.39159
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.721366,80.91966,67.16965,0,0,0,-1,0,0,0,0,0,0,3.721366,0,0,0,0,6.235258,23.98725,3.721366,0,3.721366,36.61519,93.88492,0.1369503,0,2.977093,0,27.70861
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.516314,76.31989,67.34345,6.393154,6.393154,0,-1,0,6.393154,39.3595,0,8.881784E-16,0,2.516314,6.729636,6.393154,0,0,2.513892,27.33648,0,4.213322,-4.213322,32.17396,82.49717,0.1369503,7.032469,2.013051,0,29.85279
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.445352,70.9167,65.96326,4.264414,4.264414,0,-1,0,4.264414,33.89334,0,0,0,1.445352,4.488856,4.264414,0,0,7.195361,23.12315,0,3.043504,-3.043504,28.96582,74.27119,0.1369503,4.690855,1.156282,0,24.56851
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57703,20.07965,0,0,0,28.96582,74.27119,0.1369503,0,0,0,20.07965
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,60.79007,60.79007,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,10.57703,20.07965,0,1.382538,-1.382538,27.5085,70.53448,0.1369503,1.444752,0,0,20.07965
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,58.08079,58.08079,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,12.11319,18.69711,0,5.866737,-5.866737,21.32442,54.67788,0.1369503,6.130741,0,0,18.69711
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,55.74979,55.74979,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,18.63178,12.83037,0,3.850252,-3.850252,17.2659,44.27144,0.1369503,4.023513,0,0,12.83037
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,53.42901,53.42901,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,22.90984,8.980123,0,0.3371916,-0.3371916,16.91046,43.36008,0.1369503,0.3523653,0,0,8.980123
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.9568,51.9568,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,23.2845,8.64293,0,0.05632387,-0.05632387,16.85109,43.20785,0.1369503,0.05885845,0,0,8.64293
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,50.78107,50.78107,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,23.34708,8.586607,0,0.5034336,-0.5034336,16.32043,41.84717,0.1369503,0.5260882,0,0,8.586607
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,49.57468,49.57468,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,23.90645,8.083173,0,1.037762,-1.037762,15.22653,39.04231,0.1369503,1.084461,0,0,8.083173
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.51141,48.51141,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,25.05952,7.045411,0,1.20433,-1.20433,13.95706,35.78725,0.1369503,1.258525,0,0,7.045411
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,47.67307,47.67307,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,26.39766,5.841081,0,1.998552,-1.998552,11.8504,30.38557,0.1369503,2.088487,0,0,5.841081
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.78361,46.78361,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,28.61828,3.842529,0,0.7529007,-0.7529007,11.05677,28.35064,0.1369503,0.7867813,0,0,3.842529
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.94527,45.94527,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,29.45483,3.089629,0,2.371998,-2.371998,8.556465,21.93961,0.1369503,2.478738,0,0,3.089629
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2533123,46.16703,45.43409,0.693426,0.693426,9.493426,0,2.737837,0.693426,36.53054,1.776357E-15,0,0,0.2533123,0,0,8.8,8.36,32.09039,0.7176307,8.613313,0,8.613313,16.72777,42.89163,0.1370313,0.7627685,0.2026498,12,0.9709429
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.440623,52.26059,44.91268,1.261729,1.261729,10.06173,0,2.881618,1.261729,193.4348,0,0,0,2.440623,0,0,8.8,8.36,23.47707,8.469612,10.80062,0,10.80062,26.97414,69.16432,0.1370946,1.387902,1.952498,12,10.91023
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.108163,59.95375,46.92674,3.576597,3.576597,11.64896,0,3.283187,3.576597,114.8623,0,0,0,4.108163,0,0,8.072364,7.668746,12.67645,18.19017,11.77691,0,11.77691,38.1467,97.81185,0.1371967,3.934257,3.286531,12,22.29834
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,3.994296,64.92631,51.81367,0,0,0,-1,0,0,0,3.094754,0,0,3.994296,0,0,0,0,0.8995418,28.78939,0.8995418,0,0.8995418,39.00008,100,0.1371813,0,3.195437,0,32.78369
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.770515,69.39913,56.6188,0,0,0,-1,0,0,0,3.770515,0,0,3.770515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371813,0,3.016412,0,33.36949
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.485484,80.39317,60.20732,3.112019,3.112019,0,-1,0,3.112019,176.2677,2.209674,0,0,5.485484,3.27581,3.112019,0,0,0,29.59898,0,0,0,39.00008,100,0.1371813,3.423221,4.388387,0,35.08446
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.791428,95.32584,62.96772,2.908574,2.908574,0,-1,0,2.908574,267.8779,4.729771,0,0,7.791428,3.061657,2.908574,0,0,0,29.59898,0,0,0,39.00008,100,0.1371813,3.199432,6.233142,0,37.39041
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,6.968127,94.45373,65.72811,3.354669,3.354669,0,-1,0,3.354669,207.7143,3.436897,0,0,6.968127,3.53123,3.354669,0,0,0,29.59898,0,0,0,39.00008,100,0.1371813,3.690136,5.574502,0,36.5671
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.820889,95.40331,67.05719,3.361538,3.361538,0,-1,0,3.361538,202.9098,3.282429,0,0,6.820889,3.538461,3.361538,0,0,0,29.59898,0,0,0,39.00008,100,0.1371813,3.697692,5.456712,0,36.41987
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.469761,88.73485,67.231,0,0,0,-1,0,0,0,5.469761,0,0,5.469761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371813,0,4.375809,0,35.06874
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.812879,77.52045,67.39458,4.686979,4.686979,0,-1,0,4.686979,60.01475,0,0,0,2.812879,4.933662,4.686979,0,0,0,29.59898,0,2.120783,-2.120783,36.76458,94.26795,0.1371813,5.155677,2.250303,0,32.41186
