Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.251738,70.2318,65.96326,0.361233,0.361233,0,-1,0,0.361233,346.5181,0,0,0,1.251738,0.3802452,0.361233,0,0,2.356426,27.4782,0.8714926,0,0.8714926,37.59135,96.38788,0.1371664,0.3973563,1.00139,0,28.72993
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,63.31532,63.31532,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.484933,28.26254,0,8.8,-8.8,28.31533,72.60327,0.1371664,11.00505,0,0,28.26254
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.72873,60.72873,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.26271,19.46254,0,5.301825,-5.301825,22.72672,58.27352,0.1371664,5.540407,0,0,19.46254
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.05012,58.05012,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,17.15363,14.16071,0,8.8,-8.8,13.4507,34.48891,0.1371664,10.35785,0,0,14.16071
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,55.72934,55.72934,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.93141,5.360713,0,1.562505,-1.562505,11.80368,30.26578,0.1371664,1.632818,0,0,5.360713
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66752,3.798208,0,0,0,11.80368,30.26578,0.1371664,0,0,0,3.798208
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.90568,51.90568,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.66752,3.798208,0,1.830345,-1.830345,9.874325,25.31873,0.1371664,1.912711,0,0,3.798208
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,50.71973,50.71973,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.70124,1.967862,0,0.4389068,-0.4389068,9.411676,24.13246,0.1371664,0.4586577,0,0,1.967862
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,49.51334,49.51334,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,31.18891,1.528956,0,0.7686218,-0.7686218,8.601478,22.05503,0.1371664,0.8032098,0,0,1.528956
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,48.45007,48.45007,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,32.04294,0.7603339,0,0.08707029,-0.08707029,8.509698,21.81969,0.1371664,0.09098846,0,0,0.7603339
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.59128,47.59128,0.9906521,0.6396004,0,-1,0,0.6396004,0,0,0.3510517,0.450117,0,0.6732636,0.6396004,0,0,32.13968,0.6732636,0,0.6732636,-0.6732636,7.800015,20,0.1371664,1.089717,0,0,0.6732636
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.70182,46.70182,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371664,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.83281,45.83281,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372477,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1057869,45.59592,45.29095,1.323287,1.323287,10.12329,0,2.897192,1.323287,7.994253,1.776357E-15,0,0,0.1057869,0,0,8.8,8.36,24.52775,7.524,8.465787,0,8.465787,23.76236,60.929,0.1373526,1.455616,0.08462956,12,7.629787
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.874511,47.31874,44.76955,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2748.572,0,0,0,0.874511,0,0,8.8,8.36,16.06197,15.14321,9.234511,0,9.234511,32.52298,83.39211,0.1373988,0.03499861,0.6996088,12,16.01772
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6512721,48.73018,46.81428,7.142283,7.142283,0,0,0,7.142283,9.118543,0,0,0,0.6512721,7.518193,7.142283,0,0,6.827456,23.45427,0,6.86692,-6.86692,25.28461,64.83221,0.1373988,7.856511,0.5210177,0,24.10554
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.176726,58.62271,51.783,0.6320528,0.6320528,0,-1,0,0.6320528,344.3898,0,0,0,2.176726,0.6653188,0.6320528,0,0,14.45737,16.58735,1.511407,0,1.511407,26.71846,68.50874,0.137373,0.6952581,1.741381,0,18.76407
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.42412,61.20452,56.64948,0,0,0,-1,0,0,0,0,0,0,1.42412,0,0,0,0,12.94596,17.94761,1.42412,0,1.42412,28.0695,71.97293,0.1373486,0,1.139296,0,19.37173
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.352138,68.171,60.26866,3.832354,3.832354,0,-1,0,3.832354,61.3758,0,4.440892E-16,0,2.352138,4.034057,3.832354,0,0,11.52184,19.22932,0,1.681919,-1.681919,26.2966,67.42706,0.1373486,4.215589,1.88171,0,21.58146
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.048838,66.57406,63.0904,0,0,0,-1,0,0,0,0,0,0,1.048838,0,0,0,0,13.39064,17.5474,1.048838,0,1.048838,27.29162,69.97837,0.1373306,0,0.8390707,0,18.59624
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.915999,72.42912,65.78945,0.8232134,0.8232134,0,-1,0,0.8232134,232.7464,0,0,0,1.915999,0.8665404,0.8232134,0,0,12.3418,18.49136,1.049459,0,1.049459,28.28722,72.5312,0.1373127,0.9055347,1.532799,0,20.40736
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.844627,73.55401,67.10831,0,0,0,-1,0,0,0,0,0,0,1.844627,0,0,0,0,11.29234,19.43587,1.844627,0,1.844627,30.03719,77.01828,0.1372811,0,1.475702,0,21.2805
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.258581,71.61765,67.28211,0.4533779,0.4533779,0,-1,0,0.4533779,277.6009,0,0,0,1.258581,0.4772398,0.4533779,0,0,9.447714,21.09604,0.781341,0,0.781341,30.77843,78.91891,0.1372678,0.4987157,1.006865,0,22.35462
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.488185,72.62032,67.45592,5.101454,5.101454,0,-1,0,5.101454,29.17178,0,0,0,1.488185,5.369952,5.101454,0,0,8.666372,21.79924,0,3.881767,-3.881767,26.68669,68.42728,0.1372678,5.611599,1.190548,0,23.28743
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9045357,69.07312,66.01437,3.711027,3.711027,0,-1,0,3.711027,24.37427,0,4.440892E-16,0,0.9045357,3.906344,3.711027,0,0,12.97945,17.91748,0,3.001808,-3.001808,23.52251,60.31401,0.1372678,4.082129,0.7236286,0,18.82201
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,63.31532,63.31532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.31479,14.91567,0,0,0,23.52251,60.31401,0.1372678,0,0,0,14.91567
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,60.72873,60.72873,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,16.31479,14.91567,0,1.960323,-1.960323,21.45615,55.01565,0.1372678,2.048538,0,0,14.91567
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.02967,58.02967,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,18.49293,12.95534,0,8.8,-8.8,12.18013,31.23105,0.1372678,10.26722,0,0,12.95534
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,55.69867,55.69867,5.866168,3.947577,0,-1,0,3.947577,0,0,1.91859,2.505207,0,4.155344,3.947577,0,0,28.2707,4.155344,0,4.155344,-4.155344,7.800015,20,0.1372678,6.452784,0,0,4.155344
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,53.36767,53.36767,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.87501,51.87501,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.68906,50.68906,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,49.46222,49.46222,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,48.38873,48.38873,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.52994,47.52994,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,46.60981,46.60981,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1372678,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.72035,45.72035,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373866,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1436124,45.58225,45.16827,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.78382,1.776357E-15,0,0,0.1436124,0,0,8.8,8.36,24.52775,7.524,8.503613,0,8.503613,23.79824,61.02102,0.1374804,1.14608,0.11489,12,7.667613
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.118957,47.90046,44.62641,3.29996,3.29996,11.39887,0,3.219915,3.29996,33.90819,0,0,0,1.118957,0,0,8.098913,7.693967,16.02414,15.17725,8.812923,0,8.812923,32.15892,82.4586,0.1376231,3.629956,0.8951653,12,16.29621
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.771901,52.04943,46.72227,0.02626094,0.02626094,0,0,0,0.02626094,6747.285,0,0,0,1.771901,0.0276431,0.02626094,0,0,7.211217,23.10888,1.744257,0,1.744257,33.81366,86.70153,0.1375933,0.02888704,1.41752,0,24.88078
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.681353,63.74799,51.76255,3.775783,3.775783,0,-1,0,3.775783,97.49906,0,0,0,3.681353,3.974508,3.775783,0,0,5.46696,24.67871,0,0.2931555,-0.2931555,33.50465,85.90919,0.1375933,4.153361,2.945082,0,28.36007
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.612403,72.66049,56.64948,4.962693,4.962693,0,-1,0,4.962693,92.94154,0,0,0,4.612403,5.223887,4.962693,0,0,5.792688,24.38556,0,0.6114842,-0.6114842,32.86009,84.25648,0.1375933,5.458962,3.689922,0,28.99796
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.861083,77.80568,60.26866,0,0,0,-1,0,0,0,0,0,0,4.861083,0,0,0,0,6.472115,23.77407,4.861083,0,4.861083,37.47172,96.08114,0.1375103,0,3.888866,0,28.63516
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,6.967872,90.99681,63.0904,0,0,0,-1,0,0,0,5.35684,0,0,6.967872,0,0,0,0,1.611032,28.14905,1.611032,0,1.611032,39.00008,100,0.1374829,0,5.574298,0,35.11692
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.50639,87.1636,65.78945,6.590313,6.590313,0,-1,0,6.590313,83.55278,0,0,0,5.50639,6.937172,6.590313,0,0,0,29.59898,0,1.430782,-1.430782,37.4919,96.13289,0.1374829,7.249345,4.405112,0,35.10537
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.602405,76.46324,67.16965,2.25536,2.25536,0,-1,0,2.25536,115.3876,0,0,0,2.602405,2.374063,2.25536,0,0,1.589758,28.1682,0.2283418,0,0.2283418,37.70853,96.68833,0.137479,2.480896,2.081924,0,30.7706
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.05219,78.40502,67.34345,0,0,0,-1,0,0,0,1.690773,0,0,3.05219,0,0,0,0,1.361416,28.3737,1.361416,0,1.361416,39.00008,100,0.1374558,0,2.441752,0,31.42589
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.060248,74.71764,67.45592,0,0,0,-1,0,0,0,2.060248,0,0,2.060248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374558,0,1.648198,0,31.65923
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.533689,71.34853,66.07572,1.958855,1.958855,0,-1,0,1.958855,78.29517,0,0,0,1.533689,2.061952,1.958855,0,0,0,29.59898,0,0.5282638,-0.5282638,38.44324,98.57221,0.1374558,2.15474,1.226951,0,31.13267
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,63.31532,63.31532,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5869598,29.07071,0,2.83531,-2.83531,35.45456,90.90895,0.1374558,2.962898,0,0,29.07071
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.72873,60.72873,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.737304,26.2354,0,8.527081,-8.527081,26.46623,67.86198,0.1374558,8.910799,0,0,26.2354
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.02967,58.02967,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.21184,17.70832,0,1.640377,-1.640377,24.73712,63.42838,0.1374558,1.714194,0,0,17.70832
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.03448,16.06795,0,0,0,24.73712,63.42838,0.1374558,0,0,0,16.06795
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,53.337,53.337,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.03448,16.06795,0,1.552379,-1.552379,23.10077,59.23262,0.1374558,1.622236,0,0,16.06795
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,51.81367,51.81367,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.75934,14.51557,0,0.8021557,-0.8021557,22.25522,57.06456,0.1374558,0.8382527,0,0,14.51557
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,50.60727,50.60727,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.65063,13.71341,0,0.7088507,-0.7088507,21.50803,55.14868,0.1374558,0.7407489,0,0,13.71341
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.40088,49.40088,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.43824,13.00456,0,1.154617,-1.154617,20.29095,52.02798,0.1374558,1.206575,0,0,13.00456
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.30694,48.30694,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.72115,11.84995,0,0.9398417,-0.9398417,19.30027,49.48779,0.1374558,0.9821346,0,0,11.84995
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,47.44815,47.44815,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.76542,10.9101,0,0.5204828,-0.5204828,18.75164,48.08102,0.1374558,0.5439045,0,0,10.9101
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34373,10.38962,0,0,0,18.75164,48.08102,0.1374558,0,0,0,10.38962
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,45.62834,45.62834,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.34373,10.38962,0,1.150062,-1.150062,17.53937,44.97264,0.1374558,1.201815,0,0,10.38962
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6754219,47.02088,45.05581,0.2361424,0.2361424,0,0,0,0.2361424,286.0231,0,0,0,0.6754219,0.248571,0.2361424,0,0,22.62158,9.239559,0.4268509,0,0.4268509,17.94431,46.01096,0.1374485,0.2597567,0.5403375,0,9.914981
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.876394,53.22964,44.51395,2.592127,2.592127,0,0,0,2.592127,110.9666,0,0,0,2.876394,2.728555,2.592127,0,0,22.19473,9.623725,0.1478395,0,0.1478395,18.08456,46.37059,0.137446,2.85134,2.301115,0,12.50012
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,4.983314,62.71746,46.60981,3.265903,3.265903,0,0,0,3.265903,152.5861,0,0,0,4.983314,3.437793,3.265903,0,0,22.04689,9.75678,1.545521,0,1.545521,19.55078,50.13009,0.1374196,3.592494,3.986651,0,14.74009
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.950225,76.53495,51.70121,4.453088,4.453088,0,-1,0,4.453088,156.0765,0,0,0,6.950225,4.687461,4.453088,0,0,20.50137,11.14775,2.262764,0,2.262764,21.69742,55.6343,0.1373811,4.898396,5.56018,0,18.09797
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.851422,82.2225,56.64948,0,0,0,-1,0,0,0,0,0,0,6.851422,0,0,0,0,18.2386,13.18424,6.851422,0,6.851422,28.19725,72.3005,0.1372646,0,5.481138,0,20.03566
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.823361,91.89736,60.33,7.262171,7.262171,0,-1,0,7.262171,107.7276,0,0,0,7.823361,7.644391,7.262171,0,0,11.38718,19.35052,0.1789705,0,0.1789705,28.36704,72.73585,0.1372615,7.988388,6.258689,0,27.17388
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.866512,95.99979,63.14152,1.313102,1.313102,0,-1,0,1.313102,599.0783,0,0,0,7.866512,1.382213,1.313102,0,0,11.20821,19.51159,6.484299,0,6.484299,34.51859,88.50901,0.1371514,1.444413,6.29321,0,27.3781
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.306473,96.50108,65.85079,4.583055,4.583055,0,-1,0,4.583055,159.4236,0,0,0,7.306473,4.824268,4.583055,0,0,4.72391,25.34746,2.482204,0,2.482204,36.87341,94.54701,0.1371093,5.04136,5.845178,0,32.65393
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.790316,90.21008,67.16965,5.952641,5.952641,0,-1,0,5.952641,97.27306,0,0,0,5.790316,6.265938,5.952641,0,0,2.241705,27.58144,0,0.4756221,-0.4756221,36.37206,93.26151,0.1371093,6.547905,4.632253,0,33.37176
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.040926,86.86362,67.34345,2.918502,2.918502,0,-1,0,2.918502,172.7231,0,0,0,5.040926,3.072108,2.918502,0,0,2.770174,27.10582,1.968819,0,1.968819,38.23985,98.05069,0.1370759,3.210352,4.032742,0,32.14675
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.653403,81.02743,67.51726,2.764473,2.764473,0,-1,0,2.764473,132.1555,0,0,0,3.653403,2.909972,2.764473,0,0,0.8013549,28.87776,0.7434314,0,0.7434314,38.94513,99.8591,0.1370633,3.04092,2.922723,0,32.53116
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.428437,70.97321,66.07572,9.580847,8.36,0,-1,0,8.36,17.08656,0,1.220847,2.178931,1.428437,8.8,8.36,0,0,0.05792355,29.54685,0,7.371563,-7.371563,31.17482,79.93526,0.1370633,10.53893,1.142749,0,30.97528
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.31532,63.31532,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.248549,22.17528,0,4.64544,-4.64544,26.27809,67.37959,0.1370633,4.854484,0,0,22.17528
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,60.72873,60.72873,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.41015,17.52984,0,2.324899,-2.324899,23.82743,61.09587,0.1370633,2.429519,0,0,17.52984
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.999,57.999,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.99337,15.20495,0,8.8,-8.8,14.55142,37.31126,0.1370633,10.80262,0,0,15.20495
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,55.668,55.668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77115,6.404945,0,0,0,14.55142,37.31126,0.1370633,0,0,0,6.404945
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,53.28588,53.28588,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.77115,6.404945,0,0.5733572,-0.5733572,13.94705,35.76159,0.1370633,0.5991582,0,0,6.404945
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.73188,51.73188,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.40821,5.831588,0,1.4641,-1.4641,12.40375,31.80443,0.1370633,1.529985,0,0,5.831588
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,50.54593,50.54593,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,28.03499,4.367487,0,0.9208471,-0.9208471,11.43309,29.31557,0.1370633,0.9622852,0,0,4.367487
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,49.30886,49.30886,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,29.05815,3.44664,0,0.4751771,-0.4751771,10.93221,28.03126,0.1370633,0.49656,0,0,3.44664
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.22515,48.22515,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.58613,2.971463,0,1.161337,-1.161337,9.708055,24.8924,0.1370633,1.213598,0,0,2.971463
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.32547,47.32547,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.8765,1.810126,0,1.521427,-1.521427,8.104331,20.78029,0.1370633,1.589891,0,0,1.810126
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.40533,46.40533,0.9444735,0.2742639,0,-1,0,0.2742639,0,0,0.6702096,0.7646569,0,0.2886989,0.2742639,0,0,32.56698,0.2886989,0,0.2886989,-0.2886989,7.800015,20,0.1370633,1.038921,0,0,0.2886989
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,45.4852,45.4852,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371651,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.51983,46.41922,44.91268,1.161503,1.161503,9.961503,0,2.85626,1.161503,44.75495,1.776357E-15,0,0,0.51983,0,0,8.8,8.36,24.52775,7.524,8.87983,0,8.87983,24.15516,61.93617,0.1372562,1.277653,0.415864,12,8.04383
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.118262,50.68223,44.37082,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.118262,0,0,8.8,8.36,15.64792,15.51585,10.47826,0,10.47826,34.09571,87.42471,0.1372799,0,1.694609,12,17.63411
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.618989,54.46821,46.46668,0.7985577,0.7985577,0,0,0,0.7985577,327.9649,0,0,0,2.618989,0.8405871,0.7985577,0,0,5.169662,24.94628,1.778402,0,1.778402,35.78284,91.7507,0.1372499,0.8784135,2.095191,0,27.56527
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.101278,61.55258,51.6092,0,0,0,-1,0,0,0,0,0,0,3.101278,0,0,0,0,3.39126,26.54684,3.101278,0,3.101278,38.72498,99.29462,0.1371974,0,2.481022,0,29.64812
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.273291,71.27138,56.58813,3.663656,3.663656,0,-1,0,3.663656,116.6401,0.1268286,0,0,4.273291,3.85648,3.663656,0,0,0.2899824,29.33799,0.2899824,0,0.2899824,39.00008,100,0.1371925,4.030021,3.418633,0,33.61129
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.958498,70.36736,60.26866,4.909774,4.909774,0,-1,0,4.909774,60.25731,0,0,0,2.958498,5.168183,4.909774,0,0,0,29.59898,0,2.209686,-2.209686,36.67086,94.02767,0.1371925,5.400751,2.366798,0,32.55748
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.920356,73.27386,63.0904,0,0,0,-1,0,0,0,0.4651497,0,0,2.920356,0,0,0,0,2.455206,27.38929,2.455206,0,2.455206,39.00008,100,0.1371511,0,2.336285,0,30.30965
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,2.991221,76.53901,65.85079,2.252737,2.252737,0,-1,0,2.252737,132.7817,0.6199194,0,0,2.991221,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1371511,2.478011,2.392977,0,32.5902
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.755855,81.06246,67.16965,3.750614,3.750614,0,-1,0,3.750614,100.1397,4.440892E-16,0,0,3.755855,3.948015,3.750614,0,0,0,29.59898,0,0.19216,-0.19216,38.79752,99.48063,0.1371511,4.125676,3.004684,0,33.35483
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.486597,80.14958,67.34345,1.373109,1.373109,0,-1,0,1.373109,253.92,1.827708,0,0,3.486597,1.445378,1.373109,0,0,0.2135111,29.40682,0.2135111,0,0.2135111,39.00008,100,0.1371475,1.51042,2.789278,0,32.89341
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.45247,72.55531,67.51726,0,0,0,-1,0,0,0,1.45247,0,0,1.45247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371475,0,1.161976,0,31.05145
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4418885,67.49174,66.01437,0,0,0,-1,0,0,0,0.4418885,0,0,0.4418885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371475,0,0.3535108,0,30.04087
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.2642,63.2642,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1371475,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,60.66739,60.66739,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1371475,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1371475,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1371475,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,53.25521,53.25521,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1371475,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.70121,51.70121,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1371475,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,50.49481,50.49481,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1371475,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,49.25774,49.25774,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1371475,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.13314,48.13314,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1371475,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,47.24368,47.24368,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1371475,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,46.32355,46.32355,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1371475,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,45.37274,45.37274,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1371475,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2420088,45.46665,44.76955,1.157403,1.157403,0,0,0,1.157403,20.90965,0,0,0,0.2420088,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9763098,-0.9763098,16.07654,41.22181,0.1371475,1.273143,0.193607,0,9.070117
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.224559,47.7772,44.19702,1.202587,1.202587,0,0,0,1.202587,101.8271,0,0,0,1.224559,1.265881,1.202587,0,0,24.16353,7.851798,0,0.04132207,-0.04132207,16.03298,41.11012,0.1371475,1.322846,0.9796474,0,9.076358
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.314036,53.34042,46.32355,3.985796,3.985796,0,0,0,3.985796,58.05707,0,0,0,2.314036,4.195575,3.985796,0,0,24.20945,7.810476,0,1.881539,-1.881539,14.04966,36.02471,0.1371475,4.384376,1.851229,0,10.12451
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.867217,64.08662,51.46606,1.214936,1.214936,0,-1,0,1.214936,318.3061,0,0,0,3.867217,1.27888,1.214936,0,0,26.30005,5.928937,2.588336,0,2.588336,16.50518,42.32088,0.1371038,1.33643,3.093774,0,9.796155
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.275585,71.21149,56.52679,4.790494,4.790494,0,-1,0,4.790494,89.25145,0,0,0,4.275585,5.042625,4.790494,0,0,23.71171,8.25844,0,0.76704,-0.76704,15.69664,40.24773,0.1371038,5.269543,3.420468,0,12.53403
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.176221,79.06097,60.20732,4.494374,4.494374,0,-1,0,4.494374,115.1711,0,0,0,5.176221,4.73092,4.494374,0,0,24.56397,7.491401,0.445301,0,0.445301,16.11909,41.33093,0.1370963,4.943812,4.140977,0,12.66762
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.950339,77.28564,63.0904,0,0,0,-1,0,0,0,0,0,0,3.950339,0,0,0,0,24.11867,7.892171,3.950339,0,3.950339,19.86671,50.94019,0.1370297,0,3.160271,0,11.84251
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.878355,84.29736,65.78945,5.368828,5.368828,0,-1,0,5.368828,90.86443,0,0,0,4.878355,5.651398,5.368828,0,0,20.16833,11.44748,0,0.7730434,-0.7730434,19.05186,48.85081,0.1370297,5.905711,3.902684,0,16.32583
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.233431,83.07708,67.16965,4.418384,4.418384,0,-1,0,4.418384,95.81402,0,0,0,4.233431,4.65093,4.418384,0,0,21.02727,10.67443,0,0.4174991,-0.4174991,18.61177,47.7224,0.1370297,4.860222,3.386745,0,14.90786
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.803296,85.71114,67.28211,4.027567,4.027567,0,-1,0,4.027567,119.2605,0,0,0,4.803296,4.239544,4.027567,0,0,21.49116,10.25693,0.5637519,0,0.5637519,19.1466,49.09373,0.1370202,4.430324,3.842637,0,15.06023
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.735072,81.29701,67.45592,0,0,0,-1,0,0,0,0,0,0,3.735072,0,0,0,0,20.92741,10.76431,3.735072,0,3.735072,22.68999,58.17936,0.1369573,0,2.988057,0,14.49938
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.901316,69.06199,66.01437,0,0,0,-1,0,0,0,0,0,0,0.901316,0,0,0,0,17.19234,14.12588,0.901316,0,0.901316,23.54506,60.37183,0.1369421,0,0.7210528,0,15.02719
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,63.20286,63.20286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.29102,14.93706,0,0,0,23.54506,60.37183,0.1369421,0,0,0,14.93706
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,60.61626,60.61626,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,16.29102,14.93706,0,3.345515,-3.345515,20.01858,51.32958,0.1369421,3.496063,0,0,14.93706
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,57.90699,57.90699,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,20.00826,11.59154,0,2.418583,-2.418583,17.46917,44.79264,0.1369421,2.52742,0,0,11.59154
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,55.55554,55.55554,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,22.69557,9.172961,0,3.368717,-3.368717,13.91823,35.68769,0.1369421,3.520309,0,0,9.172961
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,53.1632,53.1632,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,26.43859,5.804245,0,1.264032,-1.264032,12.58582,32.27127,0.1369421,1.320913,0,0,5.804245
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.58875,51.58875,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,27.84307,4.540213,0,1.153995,-1.153995,11.3694,29.15226,0.1369421,1.205925,0,0,4.540213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,50.37213,50.37213,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,29.12529,3.386217,0,2.042159,-2.042159,9.216778,23.63272,0.1369421,2.134056,0,0,3.386217
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.14528,49.14528,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,31.39436,1.344058,0,0.1563942,-0.1563942,9.051924,23.21001,0.1369421,0.163432,0,0,1.344058
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.02068,48.02068,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,31.56813,1.187664,0,1.0391,-1.0391,7.956615,20.40154,0.1369421,1.08586,0,0,1.187664
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.13122,47.13122,2.20143,0.1411356,0,-1,0,0.1411356,0,0,2.060294,2.280437,0,0.1485638,0.1411356,0,0,32.72268,0.1485638,0,0.1485638,-0.1485638,7.800015,20,0.1369421,2.421572,0,0,0.1485638
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.18041,46.18041,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369421,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.22961,45.22961,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370258,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6310672,46.42474,44.59574,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,68.36126,1.776357E-15,0,0,0.6310672,0,0,8.8,8.36,24.52775,7.524,8.991067,0,8.991067,24.26068,62.20676,0.1371065,1.015449,0.5048538,12,8.155067
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.663243,52.0291,44.02322,2.555095,2.555095,11.35509,0,3.208839,2.555095,104.2326,0,0,0,2.663243,0,0,8.8,8.36,15.53669,15.61596,11.02324,0,11.02324,34.71825,89.02097,0.1372091,2.810605,2.130594,12,18.2792
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.827151,61.66994,46.18041,4.120372,4.120372,0,0,0,4.120372,117.1533,0,0,0,4.827151,4.337234,4.120372,0,0,4.513443,25.53688,0.4899174,0,0.4899174,35.18303,90.21271,0.1372008,4.532409,3.861721,0,30.36403
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.548049,74.41146,51.38427,4.456412,4.456412,0,-1,0,4.456412,146.9355,0,0,0,6.548049,4.69096,4.456412,0,0,4.023526,25.9778,1.857089,0,1.857089,36.94482,94.73011,0.1371696,4.902053,5.23844,0,32.52585
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.023706,82.81319,56.47567,4.669998,4.669998,0,-1,0,4.669998,150.4007,0,0,0,7.023706,4.915787,4.669998,0,0,2.166437,27.64919,2.10792,0,2.10792,38.94456,99.85766,0.1371342,5.136997,5.618965,0,34.67289
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.88296,92.05757,60.20732,1.813697,1.813697,0,-1,0,1.813697,434.635,5.915288,0,0,7.88296,1.909154,1.813697,0,0,0.05851707,29.54631,0.05851707,0,0.05851707,39.00008,100,0.1371333,1.995066,6.306368,0,37.42927
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.675563,94.75068,63.02906,3.120199,3.120199,0,-1,0,3.120199,245.9959,4.391142,0,0,7.675563,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1371333,3.432219,6.14045,0,37.27454
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.224869,90.64859,65.78945,0,0,0,-1,0,0,0,6.224869,0,0,6.224869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371333,0,4.979895,0,35.82385
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.115679,86.92825,67.10831,5.668345,5.668345,0,-1,0,5.668345,90.24995,0,0,0,5.115679,5.96668,5.668345,0,0,0,29.59898,0,0.8510004,-0.8510004,38.10305,97.69992,0.1371333,6.23518,4.092543,0,34.71466
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.946481,86.35913,67.28211,0.9137955,0.9137955,0,-1,0,0.9137955,541.3116,3.039035,0,0,4.946481,0.96189,0.9137955,0,0,0.945556,28.74798,0.945556,0,0.945556,39.00008,100,0.1371174,1.005175,3.957185,0,33.69446
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.493676,80.23517,67.39458,2.957552,2.957552,0,-1,0,2.957552,118.1273,0.3804631,0,0,3.493676,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1371174,3.253307,2.794941,0,33.09266
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.55704,71.31503,65.96326,5.946273,5.946273,0,-1,0,5.946273,26.18514,0,8.881784E-16,0,1.55704,6.259234,5.946273,0,0,0,29.59898,0,4.702194,-4.702194,34.04353,87.29092,0.1371174,6.5409,1.245632,0,31.15602
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,63.14152,63.14152,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.22466,24.89678,0,6.696793,-6.696793,26.98449,69.19086,0.1371174,6.998148,0,0,24.89678
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,60.5038,60.5038,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.66554,18.19999,0,8.175974,-8.175974,18.36626,47.09288,0.1371174,8.543892,0,0,18.19999
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,57.8252,57.8252,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.74996,10.02402,0,2.702224,-2.702224,15.51786,39.78931,0.1371174,2.823824,0,0,10.02402
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75243,7.321794,0,0,0,15.51786,39.78931,0.1371174,0,0,0,7.321794
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75243,7.321794,0,0,0,15.51786,39.78931,0.1371174,0,0,0,7.321794
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,51.49673,51.49673,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.75243,7.321794,0,0.9362361,-0.9362361,14.53098,37.25886,0.1371174,0.9783668,0,0,7.321794
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,50.29034,50.29034,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.79269,6.385557,0,0.7400019,-0.7400019,13.75095,35.25879,0.1371174,0.7733019,0,0,6.385557
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.0226,49.0226,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.61491,5.645555,0,0.8642877,-0.8642877,12.83991,32.92279,0.1371174,0.9031806,0,0,5.645555
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.90822,47.90822,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.57523,4.781268,0,0.6628596,-0.6628596,12.1412,31.13122,0.1371174,0.6926883,0,0,4.781268
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.00853,47.00853,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.31174,4.118408,0,0.7564802,-0.7564802,11.3438,29.08661,0.1371174,0.7905219,0,0,4.118408
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.03728,46.03728,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.15228,3.361928,0,1.845444,-1.845444,9.39853,24.09875,0.1371174,1.928489,0,0,3.361928
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.05581,45.05581,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.20277,1.516484,0,0.7820762,-0.7820762,8.574149,21.98495,0.1371174,0.8172696,0,0,1.516484
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1982273,44.97068,44.40149,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.42468,1.776357E-15,0,0,0.1982273,0,0,8.8,8.36,32.07175,0.7344074,8.558228,0,8.558228,16.6932,42.80298,0.1372124,1.251386,0.1585818,12,0.9326347
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8656058,46.29472,43.78807,4.082791,4.082791,12,0,3.372,4.082791,21.20133,0,0,0,0.8656058,0,0,7.917209,7.521348,23.51352,8.436811,8.386954,0,8.386954,24.64976,63.20439,0.1373719,4.49107,0.6924847,12,9.302418
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6522363,47.88417,45.97594,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.21415,0,0,0,0.6522363,0,0,8.285798,7.871509,15.12656,15.98507,8.523745,0,8.523745,32.7361,83.93854,0.1375268,3.734018,0.521789,12,16.63731
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.582789,59.40009,51.24114,5.31524,5.31524,0,-1,0,5.31524,48.59215,0,0,0,2.582789,5.594989,5.31524,0,0,6.602819,23.65644,0,3.0122,-3.0122,29.56096,75.79717,0.1375268,5.846764,2.066231,0,26.23923
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.78676,62.13566,56.38366,1.52454,1.52454,0,-1,0,1.52454,117.2,0,0,0,1.78676,1.604779,1.52454,0,0,9.949708,20.64424,0.1819812,0,0.1819812,29.7336,76.23985,0.1375237,1.676994,1.429408,0,22.431
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.335786,64.5291,60.1562,0,0,0,-1,0,0,0,0,0,0,1.335786,0,0,0,0,9.767727,20.80802,1.335786,0,1.335786,31.00084,79.48917,0.1375013,0,1.068629,0,22.14381
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.48766,79.41975,63.02906,5.486689,5.486689,0,-1,0,5.486689,81.79179,0,0,0,4.48766,5.775462,5.486689,0,0,8.431941,22.01023,0,1.287801,-1.287801,29.64338,76.0085,0.1375013,6.035357,3.590128,0,26.49789
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.722032,88.18477,65.78945,1.184263,1.184263,0,-1,0,1.184263,483.1725,0,0,0,5.722032,1.246592,1.184263,0,0,9.862831,20.72243,4.47544,0,4.47544,33.88915,86.89508,0.1374263,1.302689,4.577625,0,26.44446
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.771295,81.05772,67.10831,5.256404,5.256404,0,-1,0,5.256404,71.74668,0,0,0,3.771295,5.533057,5.256404,0,0,5.387392,24.75033,0,1.761761,-1.761761,32.03209,82.1334,0.1374263,5.782044,3.017036,0,28.52162
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.835226,81.51888,67.28211,10.31983,8.36,0,-1,0,8.36,45.8759,0,1.959829,2.991812,3.835226,8.8,8.36,0,0,7.344904,22.98856,0,4.964775,-4.964775,26.79876,68.71463,0.1374263,11.35181,3.068181,0,26.82379
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.799636,77.46884,67.39458,4.493115,4.493115,0,-1,0,4.493115,62.30946,0,0,0,2.799636,4.729595,4.493115,0,0,12.86132,18.02379,0,1.929959,-1.929959,24.7644,63.49834,0.1374263,4.942427,2.239709,0,20.82343
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.345179,70.56146,65.96326,5.896222,5.896222,0,-1,0,5.896222,22.81426,0,8.881784E-16,0,1.345179,6.206549,5.896222,0,0,15.00572,16.09383,0,4.86137,-4.86137,19.64007,50.35905,0.1374263,6.485844,1.076144,0,17.43901
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,63.0904,63.0904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.40724,11.23246,0,0,0,19.64007,50.35905,0.1374263,0,0,0,11.23246
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,60.44246,60.44246,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,20.40724,11.23246,0,2.930334,-2.930334,16.55123,42.43896,0.1374263,3.062199,0,0,11.23246
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,57.76386,57.76386,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,23.66317,8.302127,0,6.739842,-6.739842,9.446808,24.22254,0.1374263,7.043136,0,0,8.302127
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,55.38174,55.38174,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,31.15188,1.562285,0,0.3684995,-0.3684995,9.058375,23.22656,0.1374263,0.3850819,0,0,1.562285
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.9894,52.9894,1.237531,1.134096,0,-1,0,1.134096,0,0,0.1034355,0.2271886,0,1.193785,1.134096,0,0,31.56133,1.193785,0,1.193785,-1.193785,7.800015,20,0.1374263,1.361285,0,0,1.193785
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,51.41494,51.41494,0.3517769,0,0,-1,0,0,0,0,0.3517769,0.3869546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374263,0.3869546,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374263,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.91014,48.91014,1.390574,0,0,-1,0,0,0,0,1.390574,1.529631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374263,1.529631,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,47.76509,47.76509,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374263,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.81428,46.81428,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374263,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.83281,45.83281,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374263,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.83089,44.83089,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375039,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7153373,46.23708,44.16635,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,140.3254,0,0,0,0.7153373,0,0,8.8,8.36,24.52775,7.524,9.075337,0,9.075337,24.34063,62.41174,0.1375679,0.5607476,0.5722699,12,8.239337
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.820264,48.89296,43.53248,3.050033,3.050033,11.40551,0,3.221593,3.050033,59.68014,0,0,0,1.820264,0,0,8.355474,7.9377,15.45242,15.6918,9.757964,0,9.757964,33.59785,86.14816,0.1376919,3.355036,1.456211,12,17.51207
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.928602,51.52944,45.75102,4.864659,4.864659,0,0,0,4.864659,39.64515,0,0,0,1.928602,5.120694,4.864659,0,0,5.694452,24.47397,0,3.192092,-3.192092,30.23309,77.52058,0.1376919,5.351125,1.542881,0,26.40257
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.781748,63.37844,51.09801,4.288018,4.288018,0,-1,0,4.288018,88.19338,0,0,0,3.781748,4.513703,4.288018,0,0,9.241221,21.28188,0,0.7319552,-0.7319552,29.46154,75.54225,0.1376919,4.716819,3.025398,0,25.06363
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.361447,75.31449,56.33254,1.582898,1.582898,0,-1,0,1.582898,338.7109,0,0,0,5.361447,1.666208,1.582898,0,0,10.0545,20.54992,3.695239,0,3.695239,32.96715,84.53098,0.1376301,1.741188,4.289158,0,25.91137
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.752397,86.15565,60.1562,2.834916,2.834916,0,-1,0,2.834916,238.1869,0,0,0,6.752397,2.984122,2.834916,0,0,6.359266,23.87564,3.768275,0,3.768275,36.54205,93.69737,0.1375671,3.118407,5.401917,0,30.62804
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.578918,88.93583,63.02906,0.5268732,0.5268732,0,-1,0,0.5268732,1248.672,3.433324,0,0,6.578918,0.5546033,0.5268732,0,0,2.590991,27.26709,2.590991,0,2.590991,39.00008,100,0.1375238,0.5795605,5.263134,0,33.846
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.160964,85.56819,65.78945,1.427803,1.427803,0,-1,0,1.427803,361.4619,3.658013,0,0,5.160964,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1375238,1.570583,4.128771,0,34.75994
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.491697,88.69064,67.10831,0.6834731,0.6834731,0,-1,0,0.6834731,803.4987,4.772252,0,0,5.491697,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1375238,0.7518203,4.393358,0,35.09068
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.750647,81.1669,67.28211,1.740006,1.740006,0,-1,0,1.740006,215.5537,1.919062,0,0,3.750647,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1375238,1.914006,3.000518,0,33.34962
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,2.99813,78.24715,67.39458,0.6312877,0.6312877,0,-1,0,0.6312877,474.9229,2.333616,0,0,2.99813,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1375238,0.6944165,2.398504,0,32.59711
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.06641,69.58271,65.96326,2.212204,2.212204,0,-1,0,2.212204,48.20576,0,4.440892E-16,0,1.06641,2.328636,2.212204,0,0,0,29.59898,0,1.262226,-1.262226,37.66957,96.58846,0.1375238,2.433425,0.8531281,0,30.66539
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.402474,28.33675,0,0,0,37.66957,96.58846,0.1375238,0,0,0,28.33675
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.402474,28.33675,0,4.609323,-4.609323,32.81092,84.1304,0.1375238,4.816742,0,0,28.33675
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.523943,23.72743,0,0,0,32.81092,84.1304,0.1375238,0,0,0,23.72743
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.523943,23.72743,0,8.8,-8.8,23.53491,60.34579,0.1375238,12.00023,0,0,23.72743
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.30172,14.92743,0,0.2503212,-0.2503212,23.27105,59.66923,0.1375238,0.2615856,0,0,14.92743
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.57985,14.67711,0,1.473839,-1.473839,21.71748,55.68574,0.1375238,1.540162,0,0,14.67711
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.21745,13.20327,0,1.839102,-1.839102,19.7789,50.71502,0.1375238,1.921862,0,0,13.20327
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.2609,11.36417,0,0.9600351,-0.9600351,18.76693,48.12025,0.1375238,1.003237,0,0,11.36417
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.32761,10.40413,0,2.4423,-2.4423,16.19252,41.51921,0.1375238,2.552203,0,0,10.40413
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.04127,7.961832,0,1.267813,-1.267813,14.85613,38.09257,0.1375238,1.324865,0,0,7.961832
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.44995,6.694019,0,2.202208,-2.202208,12.5348,32.14045,0.1375238,2.301307,0,0,6.694019
