Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.89685,4.491811,0,0.05168674,-0.05168674,12.48032,32.00075,0.1375238,0.05401264,0,0,4.491811
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5171682,45.42047,43.9312,1.149842,1.149842,0,0,0,1.149842,44.97733,0,0,0,0.5171682,1.21036,1.149842,0,0,27.95428,4.440124,0,0.6931918,-0.6931918,11.74963,30.12719,0.1375238,1.264826,0.4137346,0,4.957293
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.951622,52.18975,43.30756,0,0,0,0,0,0,0,0,0,0,2.951622,0,0,0,0,28.72449,3.746933,2.951622,0,2.951622,14.54978,37.30706,0.1374746,0,2.361298,0,6.698555
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.959679,61.43547,45.54655,4.568924,4.568924,0,0,0,4.568924,108.5524,0,0,0,4.959679,4.809393,4.568924,0,0,25.77287,6.403392,0.1502848,0,0.1502848,14.69236,37.67263,0.1374721,5.025816,3.967743,0,11.36307
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.300198,72.85637,50.95488,4.478733,4.478733,0,-1,0,4.478733,140.6692,0,0,0,6.300198,4.714455,4.478733,0,0,25.62259,6.538649,1.585742,0,1.585742,16.19672,41.52998,0.1374456,4.926606,5.040158,0,12.83885
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.627278,80.68266,56.24053,7.384453,7.384453,0,-1,0,7.384453,89.74637,0,0,0,6.627278,7.773108,7.384453,0,0,24.03685,7.965816,0,1.14583,-1.14583,14.98891,38.43303,0.1374456,8.122898,5.301823,0,14.59309
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.299029,88.8873,60.1562,6.702667,6.702667,0,-1,0,6.702667,108.8974,0,0,0,7.299029,7.055439,6.702667,0,0,25.30999,6.819987,0.24359,0,0.24359,15.22,39.02557,0.1374416,7.372934,5.839223,0,14.11902
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.510454,88.59525,63.02906,0,0,0,-1,0,0,0,0,0,0,6.510454,0,0,0,0,25.0664,7.039217,6.510454,0,6.510454,21.39636,54.86236,0.1373331,0,5.208364,0,13.54967
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.703048,88.09406,65.78945,1.337573,1.337573,0,-1,0,1.337573,426.3728,0,0,0,5.703048,1.407972,1.337573,0,0,18.55595,12.89863,4.295076,0,4.295076,25.47103,65.3102,0.1372616,1.471331,4.562438,0,18.60168
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.058908,86.66721,67.10831,6.846969,6.846969,0,-1,0,6.846969,73.88537,0,0,0,5.058908,7.207335,6.846969,0,0,14.26087,16.76419,0,2.148427,-2.148427,23.20639,59.50344,0.1372616,7.531665,4.047127,0,21.8231
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.31219,83.4866,67.231,0.09322147,0.09322147,0,-1,0,0.09322147,4625.747,0,0,0,4.31219,0.09812786,0.09322147,0,0,16.64801,14.61577,4.214062,0,4.214062,27.2042,69.75421,0.1371916,0.1025436,3.449752,0,18.92796
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.306815,75.57789,67.39458,0,0,0,-1,0,0,0,0,0,0,2.306815,0,0,0,0,12.43395,18.40842,2.306815,0,2.306815,29.39264,75.36558,0.1371533,0,1.845452,0,20.71524
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8473533,68.76083,65.90192,5.646591,5.646591,0,-1,0,5.646591,15.00646,0,0,0,0.8473533,5.94378,5.646591,0,0,10.12713,20.48456,0,5.096427,-5.096427,24.02053,61.59098,0.1371533,6.21125,0.6778826,0,21.33191
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.96772,62.96772,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,15.78983,15.38813,0,5.864533,-5.864533,17.83877,45.74034,0.1371533,6.128437,0,0,15.38813
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,60.26866,60.26866,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,22.30598,9.523598,0,5.627407,-5.627407,11.90696,30.53061,0.1371533,5.88064,0,0,9.523598
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,57.59005,57.59005,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,28.55865,3.896191,0,2.058837,-2.058837,9.736756,24.96599,0.1371533,2.151485,0,0,3.896191
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,55.20794,55.20794,2.988434,1.745486,0,-1,0,1.745486,0,0,1.242948,1.541791,0,1.837353,1.745486,0,0,30.84625,1.837353,0,1.837353,-1.837353,7.800015,20,0.1371533,3.287277,0,0,1.837353
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.91206,49.91206,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,48.62387,48.62387,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,47.44815,47.44815,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,46.49735,46.49735,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,45.4852,45.4852,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371533,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,44.42194,44.42194,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372193,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4710485,45.09055,43.73695,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,122.7717,1.776357E-15,0,0,0.4710485,0,0,8.8,8.36,24.52775,7.524,8.831049,0,8.831049,24.10888,61.81751,0.1372829,0.4220464,0.3768388,12,7.995049
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.520802,50.57807,43.07241,5.37883,5.37883,12,0,3.372,5.37883,46.86524,0,0,0,2.520802,0,0,6.62117,6.290111,15.6967,15.47194,8.810913,0,8.810913,32.46764,83.2502,0.1374422,5.916714,2.016641,12,17.99274
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.77589,60.58291,45.37274,0,0,0,0,0,0,0,0,0,0,4.77589,0,0,0,0,6.885792,23.40177,4.77589,0,4.77589,36.99845,94.86763,0.1373631,0,3.820712,0,28.17766
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.657288,74.14623,50.78107,1.484722,1.484722,0,-1,0,1.484722,448.3861,2.98452,0,0,6.657288,1.562865,1.484722,0,0,2.109902,27.70007,2.109902,0,2.109902,39.00008,100,0.1373281,1.633194,5.32583,0,34.35735
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.284025,83.61417,56.12807,5.702844,5.702844,0,-1,0,5.702844,127.7262,1.281031,0,0,7.284025,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1373281,6.273129,5.82722,0,36.883
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.218007,88.31339,60.03352,4.561295,4.561295,0,-1,0,4.561295,158.2447,2.416644,0,0,7.218007,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1373281,5.017424,5.774405,0,36.81699
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.137612,91.72745,62.96772,1.278812,1.278812,0,-1,0,1.278812,558.1441,5.791494,0,0,7.137612,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1373281,1.406693,5.710089,0,36.73659
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.574605,92.35884,65.72811,9.584688,8.36,0,-1,0,8.36,78.6436,0,1.224688,2.183157,6.574605,8.8,8.36,0,0,0,29.59898,0,2.225395,-2.225395,36.6543,93.98521,0.1373281,10.54316,5.259684,0,36.17358
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.015501,91.18732,67.05719,4.025803,4.025803,0,-1,0,4.025803,149.4236,0,0,0,6.015501,4.237687,4.025803,0,0,2.472661,27.37358,1.777814,0,1.777814,38.34089,98.30977,0.1372987,4.428383,4.812401,0,33.38908
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.335158,88.09734,67.231,3.490305,3.490305,0,-1,0,3.490305,152.8565,0.9663052,0,0,5.335158,3.674006,3.490305,0,0,0.6948477,28.97362,0.6948477,0,0.6948477,39.00008,100,0.1372872,3.839336,4.268127,0,34.30877
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.785762,81.38162,67.34345,6.35654,6.35654,0,-1,0,6.35654,59.55697,0,0,0,3.785762,6.691094,6.35654,0,0,0,29.59898,0,2.905332,-2.905332,35.93759,92.14748,0.1372872,6.992194,3.02861,0,33.38474
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.831159,72.18507,65.85079,0,0,0,-1,0,0,0,0,0,0,1.831159,0,0,0,0,3.228147,26.69365,1.831159,0,1.831159,37.67478,96.60181,0.1372569,0,1.464927,0,28.52481
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,62.85526,62.85526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.396988,28.34169,0,0,0,37.67478,96.60181,0.1372569,0,0,0,28.34169
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,60.1562,60.1562,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.396988,28.34169,0,1.723657,-1.723657,35.85788,91.94311,0.1372569,1.801222,0,0,28.34169
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,57.47759,57.47759,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.312162,26.61803,0,1.827304,-1.827304,33.93174,87.00428,0.1372569,1.909533,0,0,26.61803
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.09547,55.09547,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.3425,24.79073,0,2.918261,-2.918261,30.85562,79.11681,0.1372569,3.049583,0,0,24.79073
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,52.67246,52.67246,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.585012,21.87247,0,0.5112918,-0.5112918,30.31667,77.7349,0.1372569,0.5343,0,0,21.87247
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153114,21.36118,0,0,0,30.31667,77.7349,0.1372569,0,0,0,21.36118
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,49.76893,49.76893,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.153114,21.36118,0,0.0395899,-0.0395899,30.27494,77.6279,0.1372569,0.04137145,0,0,21.36118
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,48.48074,48.48074,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.197104,21.32158,0,0.8985338,-0.8985338,29.3278,75.19934,0.1372569,0.9389678,0,0,21.32158
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,47.30502,47.30502,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.19547,20.42305,0,0.6420603,-0.6420603,28.65101,73.46398,0.1372569,0.670953,0,0,20.42305
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.32355,46.32355,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.90887,19.78099,0,1.714004,-1.714004,26.84429,68.83138,0.1372569,1.791134,0,0,19.78099
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,45.3114,45.3114,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.81332,18.06699,0,0.06355025,-0.06355025,26.7773,68.65961,0.1372569,0.06641001,0,0,18.06699
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.22769,44.22769,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.88393,18.00344,0,0.03016105,-0.03016105,26.74551,68.5781,0.1372569,0.0315183,0,0,18.00344
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5393801,45.08235,43.53248,1.369625,1.369625,0,0,0,1.369625,39.3816,0,0,0,0.5393801,1.44171,1.369625,0,0,12.91745,17.97328,0,0.90233,-0.90233,25.79437,66.13928,0.1372569,1.506587,0.4315041,0,18.51266
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.557537,50.47798,42.86794,3.784153,3.784153,0,0,0,3.784153,67.58546,0,0,0,2.557537,3.983319,3.784153,0,0,13.92004,17.07095,0,1.425781,-1.425781,24.29147,62.28569,0.1372569,4.162568,2.04603,0,19.62848
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.004124,57.70202,45.19894,0,0,0,0,0,0,0,0,0,0,4.004124,0,0,0,0,15.50424,15.64516,4.004124,0,4.004124,28.09011,72.02579,0.1371907,0,3.203299,0,19.64929
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.277901,68.39889,50.63794,3.181709,3.181709,0,-1,0,3.181709,165.8826,0,0,0,5.277901,3.349168,3.181709,0,0,11.50011,19.24888,1.928734,0,1.928734,29.91987,76.71746,0.1371588,3.49988,4.222321,0,24.52678
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.223922,78.60674,56.01561,3.842778,3.842778,0,-1,0,3.842778,161.9641,0,0,0,6.223922,4.04503,3.842778,0,0,9.57138,20.98474,2.178893,0,2.178893,31.98695,82.01765,0.1371229,4.227057,4.979138,0,27.20866
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.867044,86.49538,59.9824,1.745841,1.745841,0,-1,0,1.745841,393.3374,0,0,0,6.867044,1.837727,1.745841,0,0,7.392487,22.94574,5.029317,0,5.029317,36.75818,94.25155,0.1370399,1.920425,5.493636,0,29.81278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.312286,82.84096,62.9166,2.808639,2.808639,0,-1,0,2.808639,189.1409,0,0,0,5.312286,2.956462,2.808639,0,0,2.363169,27.47213,2.355824,0,2.355824,38.99311,99.98213,0.137001,3.089503,4.249829,0,32.78441
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.697464,83.36852,65.67699,0.009078801,0.009078801,0,-1,0,0.009078801,51741.02,4.680562,0,0,4.697464,0.009556632,0.009078801,0,0,0.007345427,29.59237,0.007345427,0,0.007345427,39.00008,100,0.1370009,0.009986681,3.757971,0,34.28983
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.025023,86.37885,66.99585,6.075128,6.075128,0,-1,0,6.075128,82.71469,0,8.881784E-16,0,5.025023,6.394872,6.075128,0,0,0,29.59898,0,1.369848,-1.369848,37.55613,96.29758,0.1370009,6.682641,4.020019,0,34.624
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.220003,83.01945,67.16965,1.457566,1.457566,0,-1,0,1.457566,289.524,1.163669,0,0,4.220003,1.53428,1.457566,0,0,1.522054,28.22913,1.522054,0,1.522054,39.00008,100,0.1369758,1.603323,3.376002,0,32.44913
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.460965,76.04281,67.28211,3.954198,3.954198,0,-1,0,3.954198,62.23678,0,4.440892E-16,0,2.460965,4.162313,3.954198,0,0,0,29.59898,0,1.701348,-1.701348,37.2067,95.4016,0.1369758,4.349617,1.968772,0,32.05994
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9616743,69.04065,65.78945,2.969305,2.969305,0,-1,0,2.969305,32.38719,0,4.440892E-16,0,0.9616743,3.125584,2.969305,0,0,1.890387,27.89763,0,2.16391,-2.16391,34.92574,89.55299,0.1369758,3.266235,0.7693394,0,28.8593
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,62.80413,62.80413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.294731,25.73372,0,0,0,34.92574,89.55299,0.1369758,0,0,0,25.73372
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,60.09486,60.09486,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.294731,25.73372,0,2.181424,-2.181424,32.62632,83.65705,0.1369758,2.279588,0,0,25.73372
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,57.3958,57.3958,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.718535,23.5523,0,5.863189,-5.863189,26.44597,67.81005,0.1369758,6.127032,0,0,23.5523
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.97279,54.97279,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.23319,17.68911,0,2.762128,-2.762128,23.53443,60.34458,0.1369758,2.886423,0,0,17.68911
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.59067,52.59067,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.30222,14.92698,0,1.547355,-1.547355,21.90338,56.1624,0.1369758,1.616986,0,0,14.92698
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.92421,50.92421,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,18.0215,13.37963,0,1.767955,-1.767955,20.03979,51.38398,0.1369758,1.847513,0,0,13.37963
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,49.65647,49.65647,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.9859,11.61167,0,0.3682824,-0.3682824,19.65159,50.38858,0.1369758,0.3848551,0,0,11.61167
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,48.33761,48.33761,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.3951,11.24339,0,1.275297,-1.275297,18.30731,46.94172,0.1369758,1.332685,0,0,11.24339
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.13122,47.13122,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.8121,9.968091,0,2.392521,-2.392521,15.78537,40.47522,0.1369758,2.500185,0,0,9.968091
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.14974,46.14974,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.47045,7.57557,0,1.307316,-1.307316,14.40734,36.94181,0.1369758,1.366145,0,0,7.57557
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.14782,45.14782,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.92303,6.268254,0,1.948681,-1.948681,12.35325,31.67493,0.1369758,2.036371,0,0,6.268254
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.05389,44.05389,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.08823,4.319573,0,1.09344,-1.09344,11.20066,28.71958,0.1369758,1.142645,0,0,4.319573
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6641939,45.23843,43.32801,0.3284169,0.3284169,0,0,0,0.3284169,202.2411,0,0,0,0.6641939,0.345702,0.3284169,0,0,29.30316,3.226133,0.3184919,0,0.3184919,11.50281,29.49432,0.1369706,0.3612586,0.5313551,0,3.890327
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.914379,48.28926,42.67369,0,0,0,0,0,0,0,0,0,0,1.914379,0,0,0,0,28.98467,3.512776,1.914379,0,1.914379,13.31895,34.15107,0.1369391,0,1.531503,0,5.427155
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.325301,55.21512,45.00469,7.305497,7.305497,12,0,3.372,7.305497,45.5178,0,0,0,3.325301,0,0,4.694503,4.459777,27.07029,5.235717,7.785079,0,7.785079,20.70452,53.08841,0.1370762,8.036047,2.660241,12,8.561018
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.479731,68.98198,50.46414,6.544807,6.544807,0,-1,0,6.544807,83.72639,8.881784E-16,0,0,5.479731,6.889271,6.544807,0,0,19.28521,12.24229,0,1.40954,-1.40954,19.21873,49.27871,0.1370762,7.199288,4.383784,0,17.72202
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,6.991469,81.90334,55.87247,5.605567,5.605567,0,-1,0,5.605567,124.7237,0,0,0,6.991469,5.900596,5.605567,0,0,20.85137,10.83275,1.090873,0,1.090873,20.25363,51.93227,0.1370582,6.166123,5.593175,0,17.82422
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.074536,87.37886,59.86994,3.804698,3.804698,0,-1,0,3.804698,185.9421,0,0,0,7.074536,4.004946,3.804698,0,0,19.76049,11.81453,3.069591,0,3.069591,23.1657,59.39911,0.1370077,4.185168,5.659629,0,18.88907
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.166282,82.12359,62.85526,0.5529303,0.5529303,0,-1,0,0.5529303,934.3459,0,0,0,5.166282,0.5820319,0.5529303,0,0,16.6909,14.57717,4.58425,0,4.58425,27.5147,70.55037,0.1369324,0.6082233,4.133025,0,19.74345
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.867001,93.75891,65.61565,0.644808,0.644808,0,-1,0,0.644808,1064.968,0,0,0,6.867001,0.6787452,0.644808,0,0,12.10665,18.70299,6.188256,0,6.188256,33.3854,85.6034,0.1368308,0.7092888,5.493601,0,25.56999
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.074235,91.32879,66.93451,0,0,0,-1,0,0,0,0.1558381,0,0,6.074235,0,0,0,0,5.918397,24.27242,5.918397,0,5.918397,39.00008,100,0.1367337,0,4.859388,0,30.34666
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.434093,88.41675,67.10831,5.829396,5.829396,0,-1,0,5.829396,93.2188,0,0,0,5.434093,6.136206,5.829396,0,0,0,29.59898,0,0.7021133,-0.7021133,38.25999,98.10233,0.1367337,6.412335,4.347274,0,35.03307
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.561245,80.32946,67.231,8.068384,8.068384,0,-1,0,8.068384,44.13827,0,0,0.5152225,3.561245,8.493036,8.068384,0,0,0.7801259,28.89686,0,4.931791,-4.931791,33.06142,84.77271,0.1367337,8.875222,2.848996,0,32.45811
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.381382,70.4461,65.72811,0,0,0,-1,0,0,0,0,0,0,1.381382,0,0,0,0,6.259893,23.96507,1.381382,0,1.381382,34.37191,88.13294,0.1367111,0,1.105105,0,25.34645
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,62.68145,62.68145,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.878512,25.20832,0,6.289477,-6.289477,27.74222,71.13377,0.1367111,6.572504,0,0,25.20832
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,59.92105,59.92105,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.86682,18.91884,0,0.5310918,-0.5310918,27.1824,69.69833,0.1367111,0.5549909,0,0,18.91884
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.25267,57.25267,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,12.45692,18.38775,0,3.537826,-3.537826,23.45321,60.13631,0.1367111,3.697028,0,0,18.38775
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,54.86033,54.86033,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,16.38784,14.84992,0,3.913689,-3.913689,19.32782,49.55841,0.1367111,4.089805,0,0,14.84992
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,52.44754,52.44754,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,20.73638,10.93623,0,0.1835742,-0.1835742,19.13431,49.06224,0.1367111,0.191835,0,0,10.93623
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,50.78107,50.78107,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.94035,10.75266,0,0.8328124,-0.8328124,18.25645,46.81132,0.1367111,0.870289,0,0,10.75266
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,49.48267,49.48267,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.8657,9.919847,0,0.6339015,-0.6339015,17.58826,45.09801,0.1367111,0.6624271,0,0,9.919847
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57004,9.285945,0,0,0,17.58826,45.09801,0.1367111,0,0,0,9.285945
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.95741,46.95741,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,22.57004,9.285945,0,0.9544366,-0.9544366,16.5822,42.51837,0.1367111,0.9973863,0,0,9.285945
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.97594,45.97594,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,23.63052,8.331509,0,0.04067967,-0.04067967,16.53932,42.40842,0.1367111,0.04251025,0,0,8.331509
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.94335,44.94335,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,23.67572,8.290829,0,1.196118,-1.196118,15.2785,39.17556,0.1367111,1.249944,0,0,8.290829
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.84941,43.84941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.00474,7.09471,0,0,0,15.2785,39.17556,0.1367111,0,0,0,7.09471
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4820229,44.5138,43.13375,1.127922,1.127922,0,0,0,1.127922,42.73548,0,0,0,0.4820229,1.187286,1.127922,0,0,25.00474,7.09471,0,0.7052633,-0.7052633,14.53508,37.26937,0.1367111,1.240714,0.3856183,0,7.576734
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.178379,48.85192,42.43855,2.846895,2.846895,0,0,0,2.846895,76.51772,0,4.440892E-16,0,2.178379,2.996732,2.846895,0,0,25.78837,6.389447,0,0.8183526,-0.8183526,13.67247,35.05753,0.1367111,3.131585,1.742703,0,8.567826
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.486923,58.92855,44.80022,4.346857,4.346857,0,0,0,4.346857,103.2223,0,0,0,4.486923,4.575638,4.346857,0,0,26.69765,5.571095,0,0.08871541,-0.08871541,13.57895,34.81775,0.1367111,4.781542,3.589539,0,10.05802
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.733098,73.87375,50.29034,0,0,0,-1,0,0,0,0,0,0,6.733098,0,0,0,0,26.79622,5.482379,6.733098,0,6.733098,19.96653,51.19613,0.1366009,0,5.386478,0,12.21548
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,6.991798,81.751,55.74979,0,0,0,-1,0,0,0,0,0,0,6.991798,0,0,0,0,20.06312,11.54217,6.991798,0,6.991798,26.59953,68.20379,0.1364867,0,5.593439,0,18.53397
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.898811,91.51914,59.74725,0,0,0,-1,0,0,0,0,0,0,7.898811,0,0,0,0,13.07132,17.83479,7.898811,0,7.898811,34.093,87.41778,0.1363579,0,6.319049,0,25.7336
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.19754,91.74924,62.74279,5.271474,5.271474,0,-1,0,5.271474,136.5375,0,0,0,7.19754,5.54892,5.271474,0,0,5.172514,24.94372,1.64862,0,1.64862,35.65702,91.42807,0.136331,5.798621,5.758032,0,32.14125
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.008326,94.3754,65.50319,5.668314,5.668314,0,-1,0,5.668314,123.6404,0,0,0,7.008326,5.966647,5.668314,0,0,3.523894,26.42747,1.041679,0,1.041679,36.64524,93.96198,0.136314,6.235146,5.606661,0,33.4358
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.155077,86.84214,66.88339,3.814273,3.814273,0,-1,0,3.814273,135.1523,0,0,0,5.155077,4.015024,3.814273,0,0,2.482214,27.36498,1.140053,0,1.140053,37.72679,96.73517,0.1362955,4.1957,4.124062,0,32.52006
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.03676,82.11139,67.05719,3.719821,3.719821,0,-1,0,3.719821,108.5203,0,0,0,4.03676,3.915601,3.719821,0,0,1.342161,28.39103,0.121159,0,0.121159,37.84173,97.02989,0.1362935,4.091803,3.229408,0,32.42779
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.27953,75.23544,67.16965,0,0,0,-1,0,0,0,1.058528,0,0,2.27953,0,0,0,0,1.221002,28.50008,1.221002,0,1.221002,39.00008,100,0.1362736,0,1.823624,0,30.77961
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.25015,69.9308,65.67699,2.035415,2.035415,0,-1,0,2.035415,61.41991,0,0,0,1.25015,2.142543,2.035415,0,0,0,29.59898,0,0.8923923,-0.8923923,38.05941,97.58804,0.1362736,2.238957,1.00012,0,30.84913
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,62.56899,62.56899,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.991547,28.70658,0,5.045955,-5.045955,32.74051,83.94986,0.1362736,5.273023,0,0,28.70658
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,59.80859,59.80859,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.598163,23.66063,0,0.5762125,-0.5762125,32.13313,82.39247,0.1362736,0.602142,0,0,23.66063
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.2384,23.08442,0,0,0,32.13313,82.39247,0.1362736,0,0,0,23.08442
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,54.7172,54.7172,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.2384,23.08442,0,2.720532,-2.720532,29.26544,75.03944,0.1362736,2.842956,0,0,23.08442
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.30441,52.30441,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.26121,20.36389,0,1.619101,-1.619101,27.55875,70.66333,0.1362736,1.691961,0,0,20.36389
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06021,18.74479,0,0,0,27.55875,70.66333,0.1362736,0,0,0,18.74479
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,49.30886,49.30886,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.06021,18.74479,0,2.213672,-2.213672,25.22534,64.68023,0.1362736,2.313287,0,0,18.74479
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.99001,47.99001,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.51985,16.53111,0,0.7623039,-0.7623039,24.4218,62.61988,0.1362736,0.7966076,0,0,16.53111
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.78361,46.78361,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.36685,15.76881,0,1.190057,-1.190057,23.16737,59.4034,0.1362736,1.24361,0,0,15.76881
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.77147,45.77147,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.68914,14.57875,0,0.8840481,-0.8840481,22.2355,57.01399,0.1362736,0.9238303,0,0,14.57875
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.73887,44.73887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67142,13.69471,0,0,0,22.2355,57.01399,0.1362736,0,0,0,13.69471
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.59382,43.59382,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.67142,13.69471,0,1.527681,-1.527681,20.62519,52.88498,0.1362736,1.596426,0,0,13.69471
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7110851,44.90893,42.86794,1.308375,1.308375,0,0,0,1.308375,54.34871,0,0,0,0.7110851,1.377237,1.308375,0,0,19.36884,12.16702,0,0.6661521,-0.6661521,19.923,51.08451,0.1362736,1.439213,0.5688681,0,12.87811
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.453277,49.43305,42.18295,1.815694,1.815694,0,0,0,1.815694,135.1151,0,0,0,2.453277,1.911257,1.815694,0,0,20.10901,11.50087,0.5420203,0,0.5420203,20.4372,52.40298,0.1362648,1.997264,1.962622,0,13.95415
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.26106,61.41739,44.56507,2.906479,2.906479,0,0,0,2.906479,181.0115,0,0,0,5.26106,3.059452,2.906479,0,0,19.56699,11.98869,2.201609,0,2.201609,22.52584,57.75843,0.136229,3.197127,4.208848,0,17.24975
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.846091,74.14392,50.11654,3.46595,3.46595,0,-1,0,3.46595,197.5242,0,0,0,6.846091,3.648368,3.46595,0,0,17.36538,13.97014,3.197722,0,3.197722,25.55946,65.53695,0.136177,3.812545,5.476872,0,20.81623
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.428692,78.98888,55.58621,1.451247,1.451247,0,-1,0,1.451247,442.9772,0,0,0,6.428692,1.527628,1.451247,0,0,14.16765,16.84809,4.901064,0,4.901064,30.20902,77.45886,0.1360974,1.596371,5.142953,0,23.27678
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.59153,80.17651,59.63479,1.723367,1.723367,0,-1,0,1.723367,324.4538,0,0,0,5.59153,1.814071,1.723367,0,0,9.266591,21.25905,3.777459,0,3.777459,33.79263,86.6476,0.1360361,1.895704,4.473224,0,26.85057
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.365054,82.73608,62.63033,5.949282,5.949282,0,-1,0,5.949282,90.17986,0,0,0,5.365054,6.262402,5.949282,0,0,5.489132,24.65876,0,0.8973481,-0.8973481,32.84674,84.22224,0.1360361,6.54421,4.292043,0,30.02381
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.928682,88.75343,65.44185,2.647805,2.647805,0,-1,0,2.647805,223.9093,0,0,0,5.928682,2.787163,2.647805,0,0,6.486186,23.76141,3.141519,0,3.141519,35.82705,91.86404,0.1359852,2.912586,4.742946,0,29.69009
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.833995,89.93226,66.77093,5.464906,5.464906,0,-1,0,5.464906,106.7538,0,0,0,5.833995,5.752533,5.464906,0,0,3.344667,26.58878,0.08146188,0,0.08146188,35.90433,92.0622,0.1359839,6.011397,4.667196,0,32.42277
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.880473,85.6506,66.93451,5.484617,5.484617,0,-1,0,5.484617,88.98475,0,0,0,4.880473,5.773282,5.484617,0,0,3.263206,26.66209,0,0.8928087,-0.8928087,34.96323,89.64912,0.1359839,6.033079,3.904378,0,31.54257
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.885626,77.43849,67.05719,2.504491,2.504491,0,-1,0,2.504491,115.2181,0,0,0,2.885626,2.636306,2.504491,0,0,4.255215,25.76929,0.24932,0,0.24932,35.19975,90.25559,0.1359798,2.75494,2.308501,0,28.65491
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.067025,69.17541,65.56453,0,0,0,-1,0,0,0,0,0,0,1.067025,0,0,0,0,4.005895,25.99367,1.067025,0,1.067025,36.21202,92.85115,0.1359625,0,0.8536197,0,27.0607
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,62.45653,62.45653,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,2.93887,26.95399,0,2.851976,-2.851976,33.20578,85.14284,0.1359625,2.980314,0,0,26.95399
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,59.69613,59.69613,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,6.107732,24.10202,0,6.350394,-6.350394,26.51187,67.97902,0.1359625,6.636162,0,0,24.10202
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.96641,56.96641,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,13.16373,17.75163,0,1.896555,-1.896555,24.51273,62.85302,0.1359625,1.9819,0,0,17.75163
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,54.5434,54.5434,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,15.27101,15.85507,0,1.549088,-1.549088,22.87984,58.66615,0.1359625,1.618797,0,0,15.85507
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.1306,52.1306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1359625,0,0,0,14.30598
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,50.46414,50.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1359625,0,0,0,14.30598
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1359625,0,0,0,14.30598
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.8162,47.8162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1359625,0,0,0,14.30598
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,46.57914,46.57914,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,16.99222,14.30598,0,0.2152955,-0.2152955,22.6529,58.08425,0.1359625,0.2249838,0,0,14.30598
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,45.60789,45.60789,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,17.23144,14.09069,0,0.169411,-0.169411,22.47433,57.62637,0.1359625,0.1770345,0,0,14.09069
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,44.54462,44.54462,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,17.41967,13.92128,0,1.163562,-1.163562,21.24783,54.4815,0.1359625,1.215922,0,0,13.92128
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,43.38935,43.38935,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,18.71251,12.75771,0,0.3524943,-0.3524943,20.87626,53.52878,0.1359625,0.3683566,0,0,12.75771
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3637641,43.67897,42.64302,0,0,0,0,0,0,0,0,0,0,0.3637641,0,0,0,0,19.10418,12.40522,0.3637641,0,0.3637641,21.22136,54.41364,0.1359567,0,0.2910112,0,12.76898
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.979936,47.73486,41.94781,0,0,0,0,0,0,0,0,0,0,1.979936,0,0,0,0,18.74041,12.73261,1.979936,0,1.979936,23.0997,59.22987,0.1359246,0,1.583949,0,14.71254
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.720529,55.80991,44.34015,2.725486,2.725486,0,0,0,2.725486,136.5088,0,0,0,3.720529,2.868933,2.725486,0,0,16.76048,14.51455,0.8515966,0,0.8515966,23.90759,61.30139,0.1359108,2.998035,2.976424,0,18.23508
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.596079,72.81461,49.89161,2.887566,2.887566,0,-1,0,2.887566,228.4305,0,0,0,6.596079,3.039543,2.887566,0,0,15.90888,15.28099,3.556536,0,3.556536,27.28162,69.95272,0.1358533,3.176322,5.276863,0,21.87707
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.545293,83.96278,55.41241,0,0,0,-1,0,0,0,0,0,0,7.545293,0,0,0,0,12.35234,18.48187,7.545293,0,7.545293,34.43971,88.30677,0.1357313,0,6.036235,0,26.02716
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.705115,80.54027,59.52233,4.386271,4.386271,0,-1,0,4.386271,130.0676,0,0,0,5.705115,4.617127,4.386271,0,0,4.807049,25.27263,1.087988,0,1.087988,35.47187,90.95332,0.1357138,4.824898,4.564092,0,30.97775
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.612799,83.7021,62.50765,3.977154,3.977154,0,-1,0,3.977154,141.126,0,0,0,5.612799,4.186478,3.977154,0,0,3.719061,26.25182,1.426321,0,1.426321,36.82499,94.42287,0.1356908,4.37487,4.490239,0,31.86462
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.102628,89.38815,65.26804,1.616819,1.616819,0,-1,0,1.616819,377.4467,2.107973,0,0,6.102628,1.701914,1.616819,0,0,2.29274,27.53551,2.29274,0,2.29274,39.00008,100,0.1356538,1.7785,4.882102,0,33.63814
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.787911,84.89999,66.64825,1.772692,1.772692,0,-1,0,1.772692,270.0927,2.92192,0,0,4.787911,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1356538,1.949961,3.830328,0,34.38689
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.747621,84.92361,66.82204,0.7939407,0.7939407,0,-1,0,0.7939407,597.9819,3.911894,0,0,4.747621,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1356538,0.8733347,3.798097,0,34.3466
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.276656,78.85001,66.93451,0,0,0,-1,0,0,0,3.276656,0,0,3.276656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356538,0,2.621325,0,32.87563
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.286633,69.81615,65.44185,4.20372,4.20372,0,-1,0,4.20372,30.607,0,8.881784E-16,0,1.286633,4.424968,4.20372,0,0,0,29.59898,0,3.138336,-3.138336,35.69198,91.51772,0.1356538,4.624092,1.029306,0,30.88561
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,62.28273,62.28273,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.48704,26.46064,0,2.27356,-2.27356,33.29544,85.37275,0.1356538,2.37587,0,0,26.46064
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,59.52233,59.52233,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,6.013217,24.18708,0,5.422005,-5.422005,27.58014,70.71818,0.1356538,5.665995,0,0,24.18708
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,56.79261,56.79261,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,12.03767,18.76508,0,3.936434,-3.936434,23.43078,60.0788,0.1356538,4.113573,0,0,18.76508
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,54.36959,54.36959,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.41148,14.82864,0,1.154185,-1.154185,22.21416,56.95927,0.1356538,1.206123,0,0,14.82864
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.9568,51.9568,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.69391,13.67446,0,0.1372187,-0.1372187,22.06952,56.5884,0.1356538,0.1433936,0,0,13.67446
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,50.25967,50.25967,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.84638,13.53724,0,0.458335,-0.458335,21.58639,55.34961,0.1356538,0.4789601,0,0,13.53724
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.94081,48.94081,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.35564,13.07891,0,1.074571,-1.074571,20.4537,52.44527,0.1356538,1.122926,0,0,13.07891
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,47.59128,47.59128,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.5496,12.00433,0,0.6424651,-0.6424651,19.77648,50.70882,0.1356538,0.671376,0,0,12.00433
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,46.38489,46.38489,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.26345,11.36187,0,0.1529195,-0.1529195,19.61529,50.29551,0.1356538,0.1598009,0,0,11.36187
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,45.37274,45.37274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.43336,11.20895,0,0,0,19.61529,50.29551,0.1356538,0,0,0,11.20895
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,44.34015,44.34015,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.43336,11.20895,0,1.423703,-1.423703,18.11457,46.44753,0.1356538,1.487769,0,0,11.20895
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.16442,43.16442,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,22.01526,9.785247,0,1.183482,-1.183482,16.86707,43.24882,0.1356538,1.236738,0,0,9.785247
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8415272,44.82193,42.40787,0,0,0,0,0,0,0,0,0,0,0.8415272,0,0,0,0,23.33024,8.601766,0.8415272,0,0.8415272,17.66541,45.29585,0.1356402,0,0.6732217,0,9.443293
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.09976,50.9439,41.69221,3.564402,3.564402,0,0,0,3.564402,86.96436,0,0,0,3.09976,3.752002,3.564402,0,0,22.48871,9.359139,0,0.6522427,-0.6522427,16.97789,43.53297,0.1356402,3.920842,2.479808,0,12.4589
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.253322,60.86876,44.10501,4.453266,4.453266,0,0,0,4.453266,117.9656,0,0,0,5.253322,4.687648,4.453266,0,0,23.21342,8.706897,0.5656734,0,0.5656734,17.51454,44.90898,0.1356311,4.898592,4.202657,0,13.96022
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.225526,71.04261,49.68714,3.306351,3.306351,0,-1,0,3.306351,188.2899,0,0,0,6.225526,3.48037,3.306351,0,0,22.64775,9.216003,2.745157,0,2.745157,20.11882,51.58662,0.1355869,3.636986,4.980421,0,15.44153
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.341106,82.71431,55.20794,0.649533,0.649533,0,-1,0,0.649533,1130.213,0,0,0,7.341106,0.6837189,0.649533,0,0,19.90259,11.68664,6.657387,0,6.657387,26.43457,67.78082,0.1354797,0.7144862,5.872885,0,19.02775
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,7.965375,91.25744,59.28719,7.117932,7.117932,0,-1,0,7.117932,111.9057,0,0,0,7.965375,7.49256,7.117932,0,0,13.24521,17.67829,0.4728149,0,0.4728149,26.88312,68.93095,0.1354721,7.829725,6.3723,0,25.64367
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.708841,93.98837,62.33385,2.336437,2.336437,0,-1,0,2.336437,329.9401,0,0,0,7.708841,2.459407,2.336437,0,0,12.77239,18.10382,5.249434,0,5.249434,31.86317,81.70028,0.1353877,2.57008,6.167073,0,25.81267
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.088537,94.35261,65.15559,2.272972,2.272972,0,-1,0,2.272972,311.862,0,0,0,7.088537,2.392602,2.272972,0,0,7.522957,22.82832,4.695934,0,4.695934,36.31813,93.12322,0.1353123,2.500269,5.670829,0,29.91685
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.776728,89.36313,66.53578,3.752348,3.752348,0,-1,0,3.752348,153.9497,0,0,0,5.776728,3.94984,3.752348,0,0,2.827023,27.05466,1.826888,0,1.826888,38.05127,97.56715,0.135283,4.127583,4.621383,0,32.83139
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.074059,86.26367,66.70959,2.888334,2.888334,0,-1,0,2.888334,175.6743,1.033573,0,0,5.074059,3.040351,2.888334,0,0,1.000135,28.69886,1.000135,0,1.000135,39.00008,100,0.135267,3.177167,4.059247,0,33.77291
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.477247,79.53341,66.82204,4.818525,4.818525,0,-1,0,4.818525,72.16415,0,0,0,3.477247,5.072131,4.818525,0,0,0,29.59898,0,1.594884,-1.594884,37.31892,95.68935,0.135267,5.300377,2.781798,0,33.07623
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.599537,70.74296,65.26804,0.4569076,0.4569076,0,-1,0,0.4569076,350.0788,0,0,0,1.599537,0.4809554,0.4569076,0,0,1.772093,28.00409,1.118581,0,1.118581,38.3801,98.41032,0.135249,0.5025983,1.279629,0,29.60363
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,62.10892,62.10892,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.6535119,29.01082,0,8.257488,-8.257488,29.67595,76.09202,0.135249,8.629075,0,0,29.01082
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,59.28719,59.28719,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.828499,20.75333,0,4.26004,-4.26004,25.18547,64.578,0.135249,4.451742,0,0,20.75333
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,56.58813,56.58813,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,14.56188,16.49329,0,3.709977,-3.709977,21.27481,54.55069,0.135249,3.876926,0,0,16.49329
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,54.17534,54.17534,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.68407,12.78331,0,3.905675,-3.905675,17.15787,43.99444,0.135249,4.08143,0,0,12.78331
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,51.76255,51.76255,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,23.02371,8.877637,0,0.9915989,-0.9915989,16.11263,41.31435,0.135249,1.036221,0,0,8.877637
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.03474,50.03474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12549,7.886038,0,0,0,16.11263,41.31435,0.135249,0,0,0,7.886038
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,48.70567,48.70567,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,24.12549,7.886038,0,1.184061,-1.184061,14.86452,38.11408,0.135249,1.237344,0,0,7.886038
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,47.35614,47.35614,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.44111,6.701977,0,0.3754998,-0.3754998,14.46871,37.09918,0.135249,0.3923973,0,0,6.701977
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.14974,46.14974,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.85833,6.326477,0,1.770823,-1.770823,12.6021,32.313,0.135249,1.85051,0,0,6.326477
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.14782,45.14782,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.82592,4.555654,0,0.9211448,-0.9211448,11.63112,29.82334,0.135249,0.9625963,0,0,4.555654
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.08456,44.08456,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.84941,3.63451,0,1.136456,-1.136456,10.4332,26.75173,0.135249,1.187596,0,0,3.63451
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.92928,42.92928,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,30.11214,2.498054,0,1.335923,-1.335923,9.025009,23.141,0.135249,1.39604,0,0,2.498054
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1103692,42.46419,42.15228,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.421866,1.776357E-15,0,0,0.1103692,0,0,8.8,8.36,31.5965,1.162131,8.470369,0,8.470369,17.06071,43.74532,0.1353559,1.635789,0.08829534,12,1.2725
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.294831,45.15905,41.43662,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.294831,0,0,8.8,8.36,23.12613,8.785462,9.654831,0,9.654831,26.22008,67.23085,0.1353942,0,1.035864,12,10.08029
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.0736,53.15823,43.84941,5.969196,5.969196,11.80904,0,3.323686,5.969196,51.49103,0,0,0,3.0736,0,0,5.83984,5.547849,13.4713,17.47481,8.621449,0,8.621449,34.39911,88.20266,0.1355472,6.566115,2.45888,12,20.54841
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.106519,66.40255,49.46222,5.010599,5.010599,0,-1,0,5.010599,101.9144,0,0,0,5.106519,5.274314,5.010599,0,0,4.849849,25.23411,0,0.1677952,-0.1677952,34.22224,87.74915,0.1355472,5.511659,4.085216,0,30.34063
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.005639,80.84229,54.97279,0,0,0,-1,0,0,0,1.969351,0,0,7.005639,0,0,0,0,5.036288,25.06632,5.036288,0,5.036288,39.00008,100,0.1354666,0,5.604511,0,32.07196
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.419479,88.14229,59.11338,0.1714055,0.1714055,0,-1,0,0.1714055,4328.612,7.239052,0,0,7.419479,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1354666,0.1885461,5.935583,0,37.01846
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.827227,84.274,62.17027,5.827888,5.827888,0,-1,0,5.827888,99.98866,8.881784E-16,0,0,5.827227,6.134619,5.827888,0,0,0,29.59898,0,0.3073923,-0.3073923,38.67606,99.16918,0.1354666,6.410677,4.661782,0,35.4262
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.521534,96.54655,64.98178,0.7938707,0.7938707,0,-1,0,0.7938707,947.4507,6.344334,0,0,7.521534,0.8356534,0.7938707,0,0,0.341547,29.29159,0.341547,0,0.341547,39.00008,100,0.1354612,0.8732578,6.017228,0,36.81312
