Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.631921,88.45258,66.36198,0.8027685,0.8027685,0,-1,0,0.8027685,701.5623,4.786901,0,0,5.631921,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1354612,0.8830453,4.505537,0,35.2309
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.87501,76.83147,66.53578,4.420293,4.420293,0,-1,0,4.420293,65.04116,0,0,0,2.87501,4.65294,4.420293,0,0,0,29.59898,0,1.77793,-1.77793,37.12598,95.19462,0.1354612,4.862323,2.300008,0,32.47399
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.008067,70.08211,66.64825,4.841141,4.841141,0,-1,0,4.841141,20.82293,0,0,0,1.008067,5.095938,4.841141,0,0,1.975478,27.82105,0,4.087871,-4.087871,32.81698,84.14594,0.1354612,5.325255,0.806454,0,28.82911
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6740603,67.40782,65.15559,0,0,0,-1,0,0,0,0,0,0,0.6740603,0,0,0,0,6.517557,23.73318,0.6740603,0,0.6740603,33.45645,85.7856,0.1354504,0,0.5392483,0,24.40724
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,61.93512,61.93512,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.843496,24.33983,0,3.335179,-3.335179,29.94086,76.77129,0.1354504,3.485262,0,0,24.33983
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,59.11338,59.11338,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.549251,21.00465,0,0.1756902,-0.1756902,29.75567,76.29643,0.1354504,0.1835963,0,0,21.00465
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,56.38366,56.38366,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.744462,20.82896,0,2.814997,-2.814997,26.7884,68.68807,0.1354504,2.941671,0,0,20.82896
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.97087,53.97087,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.87224,18.01397,0,3.176387,-3.176387,23.4402,60.10295,0.1354504,3.319324,0,0,18.01397
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,51.55807,51.55807,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.40155,14.83758,0,1.490328,-1.490328,21.86925,56.0749,0.1354504,1.557392,0,0,14.83758
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,49.7996,49.7996,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,18.05747,13.34725,0,1.532557,-1.532557,20.2538,51.93271,0.1354504,1.601522,0,0,13.34725
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.48074,48.48074,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.76031,11.81469,0,0.9714075,-0.9714075,19.22984,49.30719,0.1354504,1.015121,0,0,11.81469
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.13122,47.13122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.83966,10.84329,0,0,0,19.22984,49.30719,0.1354504,0,0,0,10.84329
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.89415,45.89415,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.83966,10.84329,0,0.02200692,-0.02200692,19.20665,49.24771,0.1354504,0.02299723,0,0,10.84329
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.88201,44.88201,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.86411,10.82128,0,0.7521214,-0.7521214,18.41384,47.21488,0.1354504,0.7859669,0,0,10.82128
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.81874,43.81874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6998,10.06916,0,0,0,18.41384,47.21488,0.1354504,0,0,0,10.06916
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,42.67369,42.67369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.6998,10.06916,0,0,0,18.41384,47.21488,0.1354504,0,0,0,10.06916
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.00673,44.78395,41.89669,0.2460041,0.2460041,0,0,0,0.2460041,409.2331,0,0,0,1.00673,0.2589517,0.2460041,0,0,21.6998,10.06916,0.7477785,0,0.7477785,19.12325,49.03387,0.1354384,0.2706045,0.8053841,0,11.07589
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.223518,47.64561,41.15036,0,0,0,0,0,0,0,0,0,0,2.223518,0,0,0,0,20.95202,10.74216,2.223518,0,2.223518,21.23266,54.44261,0.1354029,0,1.778814,0,12.96568
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.697651,54.92552,43.59382,2.412407,2.412407,0,0,0,2.412407,153.2764,0,0,0,3.697651,2.539376,2.412407,0,0,18.7285,12.74333,1.158275,0,1.158275,22.3315,57.26013,0.1353844,2.653648,2.958121,0,16.44098
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.187379,66.40532,49.1964,0.7925131,0.7925131,0,-1,0,0.7925131,654.548,0,0,0,5.187379,0.8342244,0.7925131,0,0,17.57023,13.78577,4.353155,0,4.353155,26.46126,67.84925,0.1353149,0.8717645,4.149903,0,18.97315
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,5.979789,76.07014,54.77854,0.8088684,0.8088684,0,-1,0,0.8088684,739.2783,0,0,0,5.979789,0.8514404,0.8088684,0,0,13.21707,17.70361,5.128348,0,5.128348,31.32644,80.32404,0.1352331,0.8897552,4.783831,0,23.6834
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.612136,83.97083,58.9498,0.8488998,0.8488998,0,-1,0,0.8488998,778.9065,0,0,0,6.612136,0.8935788,0.8488998,0,0,8.088725,22.31913,5.718557,0,5.718557,36.75154,94.23453,0.135142,0.9337898,5.289709,0,28.93126
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,5.962982,84.68974,61.99646,2.784776,2.784776,0,-1,0,2.784776,214.1279,0.6614698,0,0,5.962982,2.931344,2.784776,0,0,2.370168,27.46583,2.370168,0,2.370168,39.00008,100,0.1351043,3.063254,4.770385,0,33.42881
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.031441,83.82569,64.80798,0,0,0,-1,0,0,0,5.031441,0,0,5.031441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351043,0,4.025153,0,34.63042
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.410482,82.71373,66.18818,4.851571,4.851571,0,-1,0,4.851571,90.90833,0,0,0,4.410482,5.106916,4.851571,0,0,0,29.59898,0,0.6964343,-0.6964343,38.26597,98.11768,0.1351043,5.336728,3.528386,0,34.00946
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.763632,80.18994,66.36198,0,0,0,-1,0,0,0,2.989816,0,0,3.763632,0,0,0,0,0.7738159,28.90254,0.7738159,0,0.7738159,39.00008,100,0.135092,0,3.010906,0,32.66618
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.056913,73.67881,66.48466,3.017983,3.017983,0,-1,0,3.017983,68.15524,0,0,0,2.056913,3.176824,3.017983,0,0,0,29.59898,0,1.119911,-1.119911,37.81959,96.97311,0.135092,3.319781,1.645531,0,31.65589
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.168562,68.92924,64.98178,2.728827,2.728827,0,-1,0,2.728827,42.82286,0,0,0,1.168562,2.872449,2.728827,0,0,1.244345,28.47907,0,1.703888,-1.703888,36.02353,92.36785,0.135092,3.00171,0.9348494,0,29.64763
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,61.76132,61.76132,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.137554,26.77518,0,2.096756,-2.096756,33.81336,86.70074,0.135092,2.191109,0,0,26.77518
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,58.89869,58.89869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.467282,24.67842,0,0,0,33.81336,86.70074,0.135092,0,0,0,24.67842
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,56.15874,56.15874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.467282,24.67842,0,0,0,33.81336,86.70074,0.135092,0,0,0,24.67842
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.467282,24.67842,0,0,0,33.81336,86.70074,0.135092,0,0,0,24.67842
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,51.32293,51.32293,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.467282,24.67842,0,0.3499013,-0.3499013,33.44453,85.75504,0.135092,0.3656469,0,0,24.67842
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,49.57468,49.57468,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.856061,24.32852,0,1.15575,-1.15575,32.22626,82.63128,0.135092,1.207758,0,0,24.32852
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,48.2456,48.2456,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.140228,23.17277,0,1.935607,-1.935607,30.18596,77.39973,0.135092,2.022709,0,0,23.17277
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.8654,46.8654,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.290902,21.23717,0,0.3079684,-0.3079684,29.86133,76.56735,0.135092,0.321827,0,0,21.23717
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,45.62834,45.62834,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.633089,20.9292,0,2.833494,-2.833494,26.87456,68.909,0.135092,2.961001,0,0,20.9292
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,44.62641,44.62641,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.78142,18.09571,0,1.114496,-1.114496,25.69978,65.89674,0.135092,1.164649,0,0,18.09571
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,43.53248,43.53248,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,14.01974,16.98121,0,1.313757,-1.313757,24.31496,62.34592,0.135092,1.372876,0,0,16.98121
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,42.38742,42.38742,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.47948,15.66745,0,1.385261,-1.385261,22.85476,58.60184,0.135092,1.447598,0,0,15.66745
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001142784,41.61364,41.61042,1.873961,1.873961,0,0,0,1.873961,0.06098226,0,0,0,0.001142784,1.97259,1.873961,0,0,17.01865,14.28219,0,1.971448,-1.971448,20.77668,53.27342,0.135092,2.061357,0.0009142271,0,14.28333
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3656242,41.89366,40.86409,3.357952,3.357952,0,0,0,3.357952,10.88831,0,4.440892E-16,0,0.3656242,3.534686,3.357952,0,0,19.20915,12.31074,0,3.169062,-3.169062,17.43619,44.7081,0.135092,3.693747,0.2924994,0,12.67637
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.723852,45.39161,43.30756,1.385896,1.385896,0,0,0,1.385896,52.22989,0,0,0,0.723852,1.458838,1.385896,0,0,22.73033,9.14168,0,0.7349858,-0.7349858,16.66145,42.72158,0.135092,1.524485,0.5790815,0,9.865532
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.675137,57.26956,48.94081,1.846715,1.846715,0,-1,0,1.846715,144.8592,0,0,0,2.675137,1.943911,1.846715,0,0,23.54698,8.406694,0.7312264,0,0.7312264,17.35515,44.5003,0.1350803,2.031387,2.14011,0,11.08183
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.547593,70.06271,54.57407,3.154004,3.154004,0,-1,0,3.154004,144.1847,0,0,0,4.547593,3.320004,3.154004,0,0,22.81576,9.064797,1.227588,0,1.227588,18.51974,47.48643,0.1350608,3.469405,3.638074,0,13.61239
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.622041,71.21653,58.776,0,0,0,-1,0,0,0,0,0,0,3.622041,0,0,0,0,21.58817,10.16963,3.622041,0,3.622041,21.95591,56.2971,0.1350032,0,2.897633,0,13.79167
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.380002,73.69709,61.87378,1.309125,1.309125,0,-1,0,1.309125,258.1879,0,0,0,3.380002,1.378026,1.309125,0,0,17.96613,13.42946,2.001976,0,2.001976,23.85515,61.16694,0.1349714,1.440037,2.704002,0,16.80947
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.261825,72.47491,64.63418,3.632356,3.632356,0,-1,0,3.632356,62.26881,0,0,0,2.261825,3.823533,3.632356,0,0,15.96415,15.23124,0,1.561708,-1.561708,22.20897,56.94596,0.1349714,3.995592,1.80946,0,17.49307
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.340203,78.15834,66.07572,1.712953,1.712953,0,-1,0,1.712953,194.9968,0,0,0,3.340203,1.803108,1.712953,0,0,17.69938,13.66953,1.537095,0,1.537095,23.66719,60.68497,0.134947,1.884248,2.672162,0,17.00974
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.837634,72.62691,66.24952,4.411542,4.411542,0,-1,0,4.411542,41.65514,0,0,0,1.837634,4.643729,4.411542,0,0,16.16229,15.05292,0,2.806094,-2.806094,20.7093,53.10067,0.134947,4.852696,1.470107,0,16.89055
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3307655,67.46764,66.36198,0.2796939,0.2796939,0,-1,0,0.2796939,118.2598,0,0,0,0.3307655,0.2944146,0.2796939,0,0,19.28017,12.24683,0.03635091,0,0.03635091,20.74379,53.18909,0.1349465,0.3076633,0.2646124,0,12.57759
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3284542,65.89365,64.80798,2.484548,2.484548,0,-1,0,2.484548,13.21988,0,4.440892E-16,0,0.3284542,2.615313,2.484548,0,0,19.24382,12.27954,0,2.286859,-2.286859,18.33323,47.00818,0.1349465,2.733002,0.2627634,0,12.608
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,61.58752,61.58752,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,21.78477,9.992682,0,3.297131,-3.297131,14.85775,38.09671,0.1349465,3.445502,0,0,9.992682
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,58.68399,58.68399,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,25.44825,6.695551,0,1.928734,-1.928734,12.82468,32.88374,0.1349465,2.015527,0,0,6.695551
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.92359,55.92359,4.955656,4.528477,0,-1,0,4.528477,0,0,0.4271791,0.9227446,0,4.766818,4.528477,0,0,27.59129,4.766818,0,4.766818,-4.766818,7.800015,20,0.1349465,5.451221,0,0,4.766818
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,53.54147,53.54147,8.730158,0,0,-1,0,0,0,0,8.730158,9.603174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,9.603174,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.12868,51.12868,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,49.3702,49.3702,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.02068,48.02068,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,46.64048,46.64048,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,45.40341,45.40341,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,44.40149,44.40149,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,43.30756,43.30756,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.18295,42.18295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349465,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1197773,41.71218,41.37528,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.049563,0,0,0,0.1197773,0,0,8.8,8.36,32.88775,0,8.479777,0,8.479777,15.84464,40.6272,0.1350597,1.868982,0.09582187,12,0.1197773
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.083477,43.71526,40.62895,5.750253,5.750253,12,0,3.372,5.750253,18.84224,0,0,0,1.083477,0,0,6.249747,5.93726,24.40798,7.6318,7.020737,0,7.020737,22.50509,57.70525,0.1351886,6.325278,0.8667812,12,8.715276
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.029729,52.18965,43.07241,2.404243,2.404243,11.20424,0,3.170674,2.404243,126.0159,1.776357E-15,0,0,3.029729,0,0,8.8,8.36,17.38724,13.95046,11.38973,0,11.38973,33.31034,85.41096,0.1352785,2.644668,2.423783,12,16.98019
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.421732,66.73425,48.70567,0.2846306,0.2846306,0,-1,0,0.2846306,1904.831,0,0,0,5.421732,0.2996112,0.2846306,0,0,5.99751,24.20122,5.122121,0,5.122121,38.16961,97.8706,0.1351973,0.3130937,4.337386,0,29.62295
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.025321,71.66645,54.34914,4.867551,4.867551,0,-1,0,4.867551,103.2413,0,0,0,5.025321,5.123738,4.867551,0,0,0.8753893,28.81113,0,0.09841666,-0.09841666,38.06587,97.6046,0.1351973,5.354306,4.020257,0,33.83645
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.73442,79.53432,58.57153,2.245874,2.245874,0,-1,0,2.245874,255.3313,2.385601,0,0,5.73442,2.364078,2.245874,0,0,0.9847412,28.71271,0.9847412,0,0.9847412,39.00008,100,0.1351817,2.470462,4.587536,0,34.44713
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.662485,82.96943,61.7102,2.227537,2.227537,0,-1,0,2.227537,254.2038,3.317709,0,0,5.662485,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1351817,2.450291,4.529988,0,35.26146
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,3.964289,78.8912,64.4706,4.876605,4.876605,0,-1,0,4.876605,81.29199,0,0,0,3.964289,5.133268,4.876605,0,0,0,29.59898,0,1.168979,-1.168979,37.76786,96.84048,0.1351817,5.364265,3.171432,0,33.56327
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.625299,75.18785,65.90192,3.67081,3.67081,0,-1,0,3.67081,71.51825,0,0,0,2.625299,3.86401,3.67081,0,0,1.298866,28.43,0,1.238711,-1.238711,36.46215,93.49251,0.1351817,4.03789,2.100239,0,31.0553
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.24588,77.78371,66.07572,3.338287,3.338287,0,-1,0,3.338287,97.23191,0,4.440892E-16,0,3.24588,3.513986,3.338287,0,0,2.675211,27.19129,0,0.268106,-0.268106,36.17954,92.76787,0.1351817,3.672115,2.596704,0,30.43717
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.164337,70.1565,66.18818,1.410141,1.410141,0,-1,0,1.410141,82.56884,0,2.220446E-16,0,1.164337,1.484359,1.410141,0,0,2.973107,26.92318,0,0.3200219,-0.3200219,35.84221,91.90292,0.1351817,1.551155,0.9314699,0,28.08752
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3281241,65.71741,64.63418,0.7045188,0.7045188,0,-1,0,0.7045188,46.57422,0,0,0,0.3281241,0.7415987,0.7045188,0,0,3.328687,26.60316,0,0.4134746,-0.4134746,35.40637,90.78538,0.1351817,0.7749707,0.2624993,0,26.93128
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,61.41372,61.41372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788103,26.18969,0,0,0,35.40637,90.78538,0.1351817,0,0,0,26.18969
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,58.48974,58.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788103,26.18969,0,0,0,35.40637,90.78538,0.1351817,0,0,0,26.18969
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,55.72934,55.72934,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.788103,26.18969,0,1.988743,-1.988743,33.31005,85.41021,0.1351817,2.078236,0,0,26.18969
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,53.337,53.337,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.997817,24.20094,0,6.212815,-6.212815,26.76117,68.61824,0.1351817,6.492392,0,0,24.20094
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.92421,50.92421,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.90094,17.98813,0,1.661727,-1.661727,25.00955,64.12693,0.1351817,1.736505,0,0,17.98813
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.74731,16.3264,0,0,0,25.00955,64.12693,0.1351817,0,0,0,16.3264
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.8162,47.8162,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.74731,16.3264,0,1.537624,-1.537624,23.38875,59.97104,0.1351817,1.606817,0,0,16.3264
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,46.43601,46.43601,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,16.45578,14.78878,0,1.095069,-1.095069,22.23445,57.0113,0.1351817,1.144348,0,0,14.78878
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.19894,45.19894,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.67252,13.69371,0,0.6642981,-0.6642981,21.53422,55.21583,0.1351817,0.6941916,0,0,13.69371
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.16635,44.16635,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,18.41063,13.02941,0,0.2220484,-0.2220484,21.30016,54.61568,0.1351817,0.2320406,0,0,13.02941
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.10308,43.10308,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.65735,12.80736,0,0.6988355,-0.6988355,20.56352,52.72687,0.1351817,0.7302831,0,0,12.80736
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.94781,41.94781,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,19.43384,12.10852,0,0.6192599,-0.6192599,19.91076,51.05314,0.1351817,0.6471266,0,0,12.10852
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09537813,41.41813,41.15036,0.8014165,0.8014165,0,0,0,0.8014165,11.90119,0,0,0,0.09537813,0.8435963,0.8014165,0,0,20.1219,11.48926,0,0.7482181,-0.7482181,19.12207,49.03086,0.1351817,0.8815581,0.07630251,0,11.58464
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.367295,41.43533,40.40403,4.20088,4.20088,0,0,0,4.20088,8.743289,0,0,0,0.367295,4.421978,4.20088,0,0,20.95326,10.74105,0,4.054684,-4.054684,14.84806,38.07188,0.1351817,4.620967,0.293836,0,11.10834
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.838106,51.30787,42.81682,0,0,0,0,0,0,0,0,0,0,2.838106,0,0,0,0,25.45846,6.686363,2.838106,0,2.838106,17.54053,44.97562,0.1351368,0,2.270485,0,9.524469
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.37796,55.81168,48.48074,2.399983,2.399983,0,-1,0,2.399983,99.08235,0,0,0,2.37796,2.526298,2.399983,0,0,22.62036,9.240659,0,0.1483383,-0.1483383,17.38416,44.57469,0.1351368,2.639982,1.902368,0,11.61862
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.55378,62.34735,54.114,4.123298,4.123298,0,-1,0,4.123298,61.93539,0,0,0,2.55378,4.340313,4.123298,0,0,22.78518,9.09232,0,1.786533,-1.786533,15.50099,39.74605,0.1351368,4.535627,2.043024,0,11.6461
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.074615,61.81889,58.36705,0,0,0,-1,0,0,0,0,0,0,1.074615,0,0,0,0,24.77021,7.305787,1.074615,0,1.074615,16.52046,42.36007,0.1351198,0,0.8596919,0,8.380402
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.710824,70.75447,61.47506,2.528539,2.528539,0,-1,0,2.528539,107.2091,0,0,0,2.710824,2.66162,2.528539,0,0,23.6956,8.272941,0.0492037,0,0.0492037,16.56714,42.47976,0.135119,2.781393,2.168659,0,10.98376
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.021515,74.96651,64.29679,8.703031,8.36,0,-1,0,8.36,36.14252,0,0.3430306,1.213334,3.021515,8.8,8.36,0,0,23.64639,8.317224,0,5.778485,-5.778485,10.47608,26.86169,0.135119,9.573334,2.417212,0,11.33874
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.441215,70.65807,65.72811,4.879001,3.780956,0,-1,0,3.780956,38.11773,0,1.098045,2.681268,1.441215,3.979954,3.780956,0,0,30.06693,2.538739,0,2.538739,-2.538739,7.800015,20,0.135119,5.366901,1.152972,0,3.979954
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9358004,69.06622,65.90192,4.740095,0.8890103,0,-1,0,0.8890103,105.2632,0,3.851085,5.036303,0.9358004,0.9358004,0.8890103,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,5.214105,0.7486403,0,0.9358004
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.263113,70.32462,66.01437,5.496259,1.199957,0,-1,0,1.199957,105.2632,0,4.296301,5.805893,1.263113,1.263113,1.199957,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,6.045885,1.010491,0,1.263113
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3563786,65.64651,64.4706,3.794707,0.3385597,0,-1,0,0.3385597,105.2632,0,3.456147,4.106466,0.3563786,0.3563786,0.3385597,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,4.174178,0.2851029,0,0.3563786
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,61.18879,61.18879,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,58.25459,58.25459,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,55.4942,55.4942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.11208,53.11208,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,50.71973,50.71973,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.94081,48.94081,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,47.59128,47.59128,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.21109,46.21109,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.97402,44.97402,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.9312,43.9312,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.84749,42.84749,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.69221,41.69221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135119,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.526524,45.27634,40.88454,0.2543318,0.2543318,0,0,0,0.2543318,600.2097,0,0,0,1.526524,0.2677177,0.2543318,0,0,32.88775,0,1.258806,0,1.258806,8.994224,23.06207,0.1350991,0.279765,1.221219,0,1.526524
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.105213,49.27482,40.10754,7.832642,7.832642,12,0,3.372,7.832642,39.64451,0,0,0,3.105213,0,0,4.167358,3.95899,31.62895,1.132926,7.064203,0,7.064203,15.69592,40.24586,0.1352215,8.615907,2.48417,12,4.238138
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.113785,58.5962,42.53056,4.123963,4.123963,11.99171,0,3.369902,4.123963,124.0017,0,0,0,5.113785,0,0,7.867745,7.474358,24.56474,7.490708,12.58814,0,12.58814,27.63807,70.86672,0.1353179,4.53636,4.091028,12,12.60449
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.447717,74.37919,48.19448,4.659313,4.659313,0,-1,0,4.659313,159.8458,0,0,0,7.447717,4.90454,4.659313,0,0,11.9766,18.82004,2.543178,0,2.543178,30.05075,77.05304,0.1352777,5.125244,5.958174,0,26.26775
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,7.91669,83.76812,53.85841,6.448634,6.448634,0,-1,0,6.448634,122.7654,0,0,0,7.91669,6.788036,6.448634,0,0,9.433424,21.1089,1.128654,0,1.128654,31.12148,79.79851,0.1352599,7.093498,6.333352,0,29.02559
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.46875,82.3018,58.14213,0,0,0,-1,0,0,0,0,0,0,6.46875,0,0,0,0,8.30477,22.12469,6.46875,0,6.46875,37.25828,95.53385,0.1351578,0,5.175001,0,28.59344
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,6.912448,88.33832,61.25013,3.012774,3.012774,0,-1,0,3.012774,229.438,1.905087,0,0,6.912448,3.171342,3.012774,0,0,1.83602,27.94656,1.83602,0,1.83602,39.00008,100,0.1351289,3.314052,5.529959,0,34.85901
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.380027,89.24963,64.06165,0.2050985,0.2050985,0,-1,0,0.2050985,3110.714,6.164134,0,0,6.380027,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1351289,0.2256083,5.104022,0,35.979
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.065686,89.49904,65.50319,1.991411,1.991411,0,-1,0,1.991411,304.5924,3.969464,0,0,6.065686,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1351289,2.190552,4.852549,0,35.66467
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,4.933441,84.41068,65.67699,0,0,0,-1,0,0,0,4.933441,0,0,4.933441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351289,0,3.946753,0,34.53242
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.163797,77.14633,65.78945,0.7072693,0.7072693,0,-1,0,0.7072693,447.3257,2.419303,0,0,3.163797,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1351289,0.7779962,2.531038,0,32.76278
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.625898,69.82488,64.29679,2.982003,2.982003,0,-1,0,2.982003,54.52371,0,0,0,1.625898,3.13895,2.982003,0,0,0,29.59898,0,1.513052,-1.513052,37.40518,95.91053,0.1351289,3.280203,1.300719,0,31.22488
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,60.96387,60.96387,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.681169,28.08593,0,8.735456,-8.735456,28.1972,72.30037,0.1351289,9.128551,0,0,28.08593
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.02967,58.02967,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.38723,19.35047,0,8.8,-8.8,18.92119,48.51577,0.1351289,9.704194,0,0,19.35047
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,55.28973,55.28973,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.16501,10.55047,0,4.420557,-4.420557,14.26151,36.5679,0.1351289,4.619483,0,0,10.55047
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.9076,52.9076,6.386237,5.823417,0,-1,0,5.823417,0,0,0.5628204,1.201444,0,6.129912,5.823417,0,0,26.07674,6.129912,0,6.129912,-6.129912,7.800015,20,0.1351289,7.024861,0,0,6.129912
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,50.52548,50.52548,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,48.70567,48.70567,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,47.35614,47.35614,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.97594,45.97594,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.76955,44.76955,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,43.70628,43.70628,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,42.61235,42.61235,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351289,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,41.48774,41.48774,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352241,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4377185,41.9231,40.69029,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,68.41486,0,0,0,0.4377185,0,0,8.8,8.36,24.52775,7.524,8.797718,0,8.797718,24.07726,61.73643,0.1352963,0.7037804,0.3501748,12,7.961719
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.426879,46.97182,39.91329,3.055864,3.055864,11.37962,0,3.215045,3.055864,79.41711,0,0,0,2.426879,0,0,8.323759,7.907571,15.73003,15.44195,10.33445,0,10.33445,33.88138,86.87515,0.1354077,3.361451,1.941503,12,17.86883
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.869045,57.51011,42.32608,0,0,0,0,0,0,0,0,0,0,4.869045,0,0,0,0,5.395585,24.74295,4.869045,0,4.869045,38.50056,98.71918,0.135331,0,3.895236,0,29.612
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.483522,70.03752,47.95934,0.8673036,0.8673036,0,-1,0,0.8673036,747.5494,5.044032,0,0,6.483522,0.9129511,0.8673036,0,0,0.5265396,29.12509,0.5265396,0,0.5265396,39.00008,100,0.1353227,0.9540339,5.186818,0,35.60862
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.886391,83.3116,53.62326,3.119706,3.119706,0,-1,0,3.119706,252.7928,4.60249,0,0,7.886391,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1353227,3.431677,6.309113,0,37.48537
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.880909,83.93842,57.90699,0.3928398,0.3928398,0,-1,0,0.3928398,1751.581,6.467394,0,0,6.880909,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1353227,0.4321238,5.504727,0,36.47989
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.03297,83.81662,61.01499,0.3468048,0.3468048,0,-1,0,0.3468048,1739.587,5.667912,0,0,6.03297,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1353227,0.3814853,4.826376,0,35.63195
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.595106,90.04367,63.83673,3.34326,3.34326,0,-1,0,3.34326,197.2657,3.075885,0,0,6.595106,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1353227,3.677586,5.276085,0,36.19408
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.22858,95.27588,65.26804,6.445133,6.445133,0,-1,0,6.445133,112.1556,0.444229,0,0,7.22858,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1353227,7.089646,5.782864,0,36.82756
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,5.994889,89.07576,65.44185,4.937928,4.937928,0,-1,0,4.937928,121.405,0.7970701,0,0,5.994889,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1353227,5.431721,4.795912,0,35.59387
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.645704,78.8758,65.61565,3.98407,3.98407,0,-1,0,3.98407,91.50702,0,4.440892E-16,0,3.645704,4.193758,3.98407,0,0,0,29.59898,0,0.5480541,-0.5480541,38.42238,98.51872,0.1353227,4.382477,2.916563,0,33.24468
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.675916,69.82098,64.12299,4.044894,4.044894,0,-1,0,4.044894,41.43288,0,0,0,1.675916,4.257783,4.044894,0,0,0.608949,29.05092,0,2.581867,-2.581867,35.70085,91.54046,0.1353227,4.449383,1.340733,0,30.72684
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,60.79007,60.79007,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.47769,26.46906,0,1.828041,-1.828041,33.77393,86.59964,0.1353227,1.910303,0,0,26.46906
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,57.79453,57.79453,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.508847,24.64102,0,5.250318,-5.250318,28.2396,72.4091,0.1353227,5.486582,0,0,24.64102
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.09547,55.09547,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.34253,19.3907,0,5.058672,-5.058672,22.9073,58.73654,0.1353227,5.286312,0,0,19.3907
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,52.70313,52.70313,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.96328,14.33203,0,8.8,-8.8,13.63128,34.95194,0.1353227,9.551002,0,0,14.33203
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,50.32101,50.32101,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.74106,5.532026,0,0.3991323,-0.3991323,13.21056,33.87317,0.1353227,0.4170933,0,0,5.532026
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,48.51141,48.51141,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,27.18454,5.132894,0,0.4737384,-0.4737384,12.7112,32.59275,0.1353227,0.4950566,0,0,5.132894
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.16189,47.16189,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.71091,4.659155,0,0.4355368,-0.4355368,12.2521,31.41558,0.1353227,0.4551359,0,0,4.659155
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.77147,45.77147,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,28.19484,4.223619,0,2.426119,-2.426119,9.694746,24.85827,0.1353227,2.535295,0,0,4.223619
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,44.51395,44.51395,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.89053,1.797499,0,0.5518875,-0.5518875,9.113006,23.36663,0.1353227,0.5767224,0,0,1.797499
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,43.45069,43.45069,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.50374,1.245612,0,0.1946767,-0.1946767,8.907798,22.84046,0.1353227,0.2034371,0,0,1.245612
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,42.35675,42.35675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.72005,1.050935,0,0,0,8.907798,22.84046,0.1353227,0,0,0,1.050935
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.23215,41.23215,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.72005,1.050935,0,0.3751026,-0.3751026,8.512405,21.82664,0.1353227,0.3919822,0,0,1.050935
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.58461,44.95355,40.40403,0.5537319,0.5537319,0,0,0,0.5537319,286.1693,0,0,0,1.58461,0.5828757,0.5537319,0,0,32.13683,0.6758323,1.001735,0,1.001735,9.462734,24.26337,0.135307,0.6091051,1.267688,0,2.260443
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.878054,48.05669,39.62703,0,0,0,0,0,0,0,0,0,0,2.878054,0,0,0,0,31.13509,1.577394,2.878054,0,2.878054,12.1931,31.26429,0.1352618,0,2.302443,0,4.455447
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.687222,60.09108,42.03982,0,0,0,0,0,0,0,0,0,0,5.687222,0,0,0,0,28.25704,4.167642,5.687222,0,5.687222,17.58847,45.09855,0.1351725,0,4.549778,0,9.854864
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.203172,72.71886,47.70374,0.9084622,0.9084622,0,-1,0,0.9084622,792.8972,0,0,0,7.203172,0.956276,0.9084622,0,0,22.56982,9.286141,6.246896,0,6.246896,23.51479,60.29422,0.1350745,0.9993084,5.762537,0,16.48931
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.406116,85.62946,53.39834,1.279907,1.279907,0,-1,0,1.279907,656.7753,0,0,0,8.406116,1.347271,1.279907,0,0,16.32292,14.90835,7.058845,0,7.058845,30.2114,77.46498,0.134964,1.407898,6.724892,0,23.31446
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.321586,91.05751,57.71274,7.537344,7.537344,0,-1,0,7.537344,110.4047,0,0,0,8.321586,7.934047,7.537344,0,0,9.264078,21.26131,0.3875387,0,0.3875387,30.57905,78.40767,0.1349579,8.291079,6.657269,0,29.58289
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.352731,95.61636,60.84119,0,0,0,-1,0,0,0,0,0,0,8.352731,0,0,0,0,8.876539,21.61009,8.352731,0,8.352731,38.50315,98.72583,0.1348274,0,6.682184,0,29.96282
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.19398,98.69415,63.66293,0.3375824,0.3375824,0,-1,0,0.3375824,2427.253,7.314822,0,0,8.19398,0.3553499,0.3375824,0,0,0.5238087,29.12755,0.5238087,0,0.5238087,39.00008,100,0.1348192,0.3713407,6.555184,0,37.32153
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,6.906786,93.30238,65.10447,7.053203,7.053203,0,-1,0,7.053203,97.92411,0,0,0,6.906786,7.424424,7.053203,0,0,0,29.59898,0,0.5176378,-0.5176378,38.45444,98.60093,0.1348192,7.758523,5.525429,0,36.50576
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.89791,88.39025,65.26804,0.3819263,0.3819263,0,-1,0,0.3819263,1544.253,4.920729,0,0,5.89791,0.4020277,0.3819263,0,0,0.5751532,29.08134,0.5751532,0,0.5751532,39.00008,100,0.1348102,0.4201189,4.718328,0,34.97925
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.170739,80.8431,65.44185,4.00344,4.00344,0,-1,0,4.00344,104.1789,0,0,0,4.170739,4.214147,4.00344,0,0,0,29.59898,0,0.043408,-0.043408,38.95432,99.88268,0.1348102,4.403784,3.336591,0,33.76972
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.781108,70.01328,63.94919,1.085032,1.085032,0,-1,0,1.085032,164.1526,0.5907382,0,0,1.781108,1.142139,1.085032,0,0,0.04823111,29.55557,0.04823111,0,0.04823111,39.00008,100,0.1348095,1.193535,1.424887,0,31.33668
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,60.61626,60.61626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348095,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348095,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,54.86033,54.86033,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1348095,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,52.50888,52.50888,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1348095,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.11654,50.11654,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1348095,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,48.30694,48.30694,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1348095,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1348095,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,45.51587,45.51587,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1348095,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.24814,44.24814,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1348095,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.21555,43.21555,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1348095,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.10116,42.10116,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1348095,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.00723,41.00723,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1348095,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.381385,44.08231,40.13821,1.219614,1.219614,0,0,0,1.219614,113.2641,0,0,0,1.381385,1.283804,1.219614,0,0,22.1299,9.682067,0.09758086,0,0.09758086,18.09838,46.40602,0.134808,1.341576,1.105108,0,11.06345
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.455739,46.48116,39.36121,4.011116,4.011116,0,0,0,4.011116,61.22334,0,0,0,2.455739,4.222227,4.011116,0,0,22.03232,9.76989,0,1.766488,-1.766488,16.23634,41.63157,0.134808,4.412227,1.964591,0,12.22563
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.040905,54.09963,41.78423,0,0,0,0,0,0,0,0,0,0,4.040905,0,0,0,0,23.99508,8.003402,4.040905,0,4.040905,20.06988,51.46113,0.1347449,0,3.232724,0,12.04431
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.394568,69.07152,47.44815,3.201335,3.201335,0,-1,0,3.201335,199.7469,0,0,0,6.394568,3.369826,3.201335,0,0,19.95418,11.64022,3.024742,0,3.024742,22.9394,58.81886,0.1346978,3.521469,5.115654,0,18.03478
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.489099,80.81133,53.1632,0.3282052,0.3282052,0,-1,0,0.3282052,2281.834,0,0,0,7.489099,0.3454792,0.3282052,0,0,16.92944,14.36248,7.14362,0,7.14362,29.71644,76.19584,0.1345866,0.3610258,5.991279,0,21.85158
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.026138,79.50118,57.47759,0.1629667,0.1629667,0,-1,0,0.1629667,3697.772,0,0,0,6.026138,0.1715439,0.1629667,0,0,9.785818,20.79174,5.854594,0,5.854594,35.27059,90.43723,0.1344955,0.1792634,4.82091,0,26.81788
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.237336,94.6227,60.61626,0.1778593,0.1778593,0,-1,0,0.1778593,4631.377,4.118892,0,0,8.237336,0.1872203,0.1778593,0,0,3.931224,26.06088,3.931224,0,3.931224,39.00008,100,0.1344345,0.1956453,6.589869,0,34.29821
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.880282,91.05888,63.48912,0,0,0,-1,0,0,0,6.880282,0,0,6.880282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344345,0,5.504226,0,36.47926
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,6.943637,93.27174,64.93066,5.303663,5.303663,0,-1,0,5.303663,130.9215,1.360834,0,0,6.943637,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1344345,5.834029,5.55491,0,36.54261
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.548412,86.53276,65.10447,5.725562,5.725562,0,-1,0,5.725562,96.90598,0,0,0,5.548412,6.026907,5.725562,0,0,0,29.59898,0,0.4784953,-0.4784953,38.4957,98.70673,0.1344345,6.298118,4.438729,0,35.14739
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.729863,78.8295,65.26804,1.382211,1.382211,0,-1,0,1.382211,269.8475,1.743242,0,0,3.729863,1.454959,1.382211,0,0,0.5316615,29.12048,0.5316615,0,0.5316615,39.00008,100,0.1344263,1.520432,2.983891,0,32.85035
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.909187,66.80008,63.77539,5.427754,5.427754,0,-1,0,5.427754,16.7507,0,0,0,0.909187,5.713426,5.427754,0,0,0,29.59898,0,4.804239,-4.804239,33.93597,87.01512,0.1344263,5.97053,0.7273496,0,30.50817
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,60.38112,60.38112,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.338043,24.79474,0,4.590222,-4.590222,29.09745,74.60869,0.1344263,4.796782,0,0,24.79474
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,57.36513,57.36513,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.43829,20.20452,0,5.942264,-5.942264,22.83375,58.54796,0.1344263,6.209666,0,0,20.20452
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,54.66608,54.66608,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.04081,14.26225,0,4.238575,-4.238575,18.3659,47.09196,0.1344263,4.429311,0,0,14.26225
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,52.27374,52.27374,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.75033,10.02368,0,8.8,-8.8,9.089886,23.30735,0.1344263,9.621075,0,0,10.02368
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.89161,49.89161,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.52811,1.223678,0,0.6339597,-0.6339597,8.421634,21.59389,0.1344263,0.6624879,0,0,1.223678
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.0718,48.0718,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.23251,0.5897188,0,0.06564496,-0.06564496,8.352438,21.41646,0.1344263,0.06859899,0,0,0.5897188
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,46.70182,46.70182,1.453266,0.4978702,0,-1,0,0.4978702,0,0,0.9553956,1.100722,0,0.5240738,0.4978702,0,0,32.30545,0.5240738,0,0.5240738,-0.5240738,7.800015,20,0.1344263,1.598592,0,0,0.5240738
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.29095,45.29095,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344263,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.05389,44.05389,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344263,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.99062,42.99062,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344263,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.86602,41.86602,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344263,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.74141,40.74141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344263,0,0,0,0
