Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.519678,44.22552,39.88262,0.2110105,0.2110105,0,0,0,0.2110105,720.1907,0,0,0,1.519678,0.2221163,0.2110105,0,0,32.88775,0,1.297562,0,1.297562,9.030991,23.15634,0.1344061,0.2321115,1.215742,0,1.519678
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.313648,45.75158,39.07495,2.585351,2.585351,11.38535,0,3.216494,2.585351,89.49068,1.776357E-15,0,0,2.313648,0,0,8.8,8.36,31.59019,1.167806,10.67365,0,10.67365,19.1569,49.12016,0.1345125,2.843886,1.850918,12,3.481454
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.263674,48.15271,41.51841,4.75491,4.75491,11.77455,0,3.314961,4.75491,47.60709,0,0,0,2.263674,0,0,7.019639,6.668658,20.91654,10.77409,8.932332,0,8.932332,27.63086,70.84821,0.1346582,5.230401,1.810939,12,13.03776
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.721152,58.89689,47.18233,0.8615085,0.8615085,0,-1,0,0.8615085,431.9345,0,0,0,3.721152,0.9068511,0.8615085,0,0,11.98421,18.81319,2.814301,0,2.814301,30.30074,77.69404,0.1346146,0.9476593,2.976922,0,22.53434
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.707989,72.76814,52.93827,0.1815764,0.1815764,0,-1,0,0.1815764,3143.574,0,0,0,5.707989,0.1911331,0.1815764,0,0,9.16991,21.34606,5.516856,0,5.516856,35.53448,91.11388,0.1345291,0.199734,4.566391,0,27.05405
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.857779,70.44934,57.27312,2.650947,2.650947,0,-1,0,2.650947,145.5246,0,0,0,3.857779,2.79047,2.650947,0,0,3.653055,26.31123,1.067309,0,1.067309,36.54702,93.71013,0.1345126,2.916041,3.086223,0,30.16901
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.819604,82.15232,60.44246,1.937205,1.937205,0,-1,0,1.937205,300.4124,1.194695,0,0,5.819604,2.039164,1.937205,0,0,2.585746,27.27181,2.585746,0,2.585746,39.00008,100,0.1344726,2.130926,4.655684,0,33.09141
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.617213,84.63177,63.2642,4.987109,4.987109,0,-1,0,4.987109,112.6347,0.3676246,0,0,5.617213,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1344726,5.48582,4.493771,0,35.21619
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.744499,91.91325,64.69552,0.3468311,0.3468311,0,-1,0,0.3468311,1944.606,6.379414,0,0,6.744499,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1344726,0.3815142,5.395599,0,36.34348
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.013552,79.61131,64.93066,3.581923,3.581923,0,-1,0,3.581923,112.0502,0.2431067,0,0,4.013552,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1344726,3.940116,3.210842,0,33.61253
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.554755,74.06554,65.10447,0.6558641,0.6558641,0,-1,0,0.6558641,389.5251,1.864372,0,0,2.554755,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1344726,0.7214505,2.043804,0,32.15373
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.784311,69.6076,63.55046,0,0,0,-1,0,0,0,1.784311,0,0,1.784311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344726,0,1.427449,0,31.38329
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,60.20732,60.20732,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1344726,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,57.12999,57.12999,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1344726,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,54.43093,54.43093,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1344726,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.04881,52.04881,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1344726,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,49.65647,49.65647,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1344726,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.84687,47.84687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1344726,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,46.46668,46.46668,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1344726,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.05581,45.05581,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1344726,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.78807,43.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1344726,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.70436,42.70436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1344726,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,41.57975,41.57975,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1344726,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,40.45515,40.45515,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1344726,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.293491,43.27052,39.59636,1.349122,1.349122,10.14912,0,2.903728,1.349122,95.87656,1.776357E-15,0,0,1.293491,0,0,8.8,8.36,31.67717,1.089528,9.653491,0,9.653491,18.10658,46.42705,0.1345543,1.484034,1.034793,12,2.383019
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,1.991175,44.52038,38.81936,3.013991,3.013991,11.36659,0,3.211747,3.013991,66.06439,0,0,0,1.991175,0,0,8.352598,7.934968,22.02368,9.77767,9.926144,0,9.926144,27.52335,70.57256,0.134671,3.31539,1.59294,12,11.76884
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.428833,51.50378,41.23215,4.05838,4.05838,11.46704,0,3.237161,4.05838,84.48775,0,0,0,3.428833,0,0,7.408659,7.038226,12.09753,18.7112,10.46706,0,10.46706,37.45327,96.03384,0.1347822,4.464218,2.743067,12,22.14003
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.259234,60.48204,46.92674,3.441269,3.441269,0,-1,0,3.441269,123.7693,0,0,0,4.259234,3.622389,3.441269,0,0,1.630473,28.13155,0.6368455,0,0.6368455,38.05744,97.58298,0.1347724,3.785396,3.407387,0,32.39079
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.32503,79.42805,52.67246,8.206889,8.206889,0,-1,0,8.206889,89.25465,0,0,0.6675782,7.32503,8.638831,8.206889,0,0,0.9936276,28.70471,0,1.313801,-1.313801,36.67257,94.03205,0.1347724,9.027578,5.860024,0,36.02974
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,7.970841,88.26551,57.0482,6.643561,6.643561,0,-1,0,6.643561,119.9785,0,0,0,7.970841,6.993222,6.643561,0,0,2.453406,27.39091,0.9776196,0,0.9776196,37.60003,96.41013,0.1347573,7.307917,6.376673,0,35.36176
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.296806,94.39267,60.20732,6.417966,6.417966,0,-1,0,6.417966,129.2747,0.06526639,0,0,8.296806,6.755754,6.417966,0,0,1.475787,28.27077,1.475787,0,1.475787,39.00008,100,0.1347345,7.059762,6.637445,0,36.56758
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,7.91532,96.12726,63.02906,2.726175,2.726175,0,-1,0,2.726175,290.3453,5.045663,0,0,7.91532,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1347345,2.998792,6.332256,0,37.5143
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,4.963409,83.1884,64.52172,0.5938479,0.5938479,0,-1,0,0.5938479,835.8049,4.338306,0,0,4.963409,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1347345,0.6532326,3.970727,0,34.56239
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.635696,81.96337,64.69552,5.393102,5.393102,0,-1,0,5.393102,85.95603,0,0,0,4.635696,5.67695,5.393102,0,0,0,29.59898,0,1.041253,-1.041253,37.9025,97.18571,0.1347345,5.932412,3.708557,0,34.23467
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.380635,76.99023,64.86932,2.056394,2.056394,0,-1,0,2.056394,164.3963,0.05906167,0,0,3.380635,2.164625,2.056394,0,0,1.156948,28.55772,1.156948,0,1.156948,39.00008,100,0.1347166,2.262033,2.704508,0,31.93836
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.247739,67.54997,63.37666,4.369798,4.369798,0,-1,0,4.369798,28.55371,0,8.881784E-16,0,1.247739,4.599787,4.369798,0,0,0,29.59898,0,3.352048,-3.352048,35.46671,90.9401,0.1347166,4.806777,0.9981916,0,30.84672
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.9824,59.9824,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.724497,26.24693,0,8.277825,-8.277825,26.74112,68.56683,0.1347166,8.650328,0,0,26.24693
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,56.90507,56.90507,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.92208,17.9691,0,1.81868,-1.81868,24.82406,63.65131,0.1347166,1.900521,0,0,17.9691
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,54.20601,54.20601,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.94284,16.15042,0,5.604888,-5.604888,18.91599,48.50243,0.1347166,5.857108,0,0,16.15042
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,51.81367,51.81367,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.17049,10.54554,0,2.679427,-2.679427,16.09162,41.26049,0.1347166,2.800001,0,0,10.54554
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,49.46222,49.46222,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.14763,7.866109,0,1.571529,-1.571529,14.43509,37.01297,0.1347166,1.642247,0,0,7.866109
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,47.61173,47.61173,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.89377,6.294581,0,0.5531837,-0.5531837,13.85198,35.51783,0.1347166,0.578077,0,0,6.294581
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.23153,46.23153,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.50842,5.741397,0,1.087715,-1.087715,12.70543,32.57795,0.1347166,1.136662,0,0,5.741397
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.80022,44.80022,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.717,4.653682,0,0.8030517,-0.8030517,11.85894,30.40747,0.1347166,0.8391891,0,0,4.653682
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60928,3.85063,0,0,0,11.85894,30.40747,0.1347166,0,0,0,3.85063
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,42.43855,42.43855,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.60928,3.85063,0,0.764158,-0.764158,11.05344,28.34211,0.1347166,0.7985451,0,0,3.85063
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.45834,3.086473,0,0,0,11.05344,28.34211,0.1347166,0,0,0,3.086473
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.16888,40.16888,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.45834,3.086473,0,0.5995355,-0.5995355,10.42148,26.72168,0.1347166,0.6265146,0,0,3.086473
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2142827,39.90603,39.31009,0.6850228,0.6850228,0,0,0,0.6850228,31.2811,0,0,0,0.2142827,0.7210766,0.6850228,0,0,30.12449,2.486937,0,0.5067939,-0.5067939,9.88727,25.35192,0.1347166,0.753525,0.1714261,0,2.70122
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.393937,42.4412,38.50242,1.369748,1.369748,0,0,0,1.369748,101.766,0,0,0,1.393937,1.44184,1.369748,0,0,30.6876,1.980143,0,0.0479028,-0.0479028,9.836776,25.22245,0.1347166,1.506723,1.11515,0,3.37408
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.578912,48.55448,40.97655,4.418476,4.418476,11.51085,0,3.248246,4.418476,58.36656,0,0,0,2.578912,0,0,7.092377,6.737758,30.74082,1.93224,9.31667,0,9.31667,18.67534,47.88541,0.1348468,4.860323,2.06313,12,4.511152
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.641737,61.55371,46.67115,2.654709,2.654709,0,-1,0,2.654709,174.8492,0,0,0,4.641737,2.79443,2.654709,0,0,21.42415,10.31724,1.847306,0,1.847306,20.42785,52.37901,0.1348183,2.92018,3.71339,0,14.95898
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.351603,79.26703,52.44754,2.654839,2.654839,0,-1,0,2.654839,276.9133,0,0,0,7.351603,2.794568,2.654839,0,0,19.57684,11.97982,4.557035,0,4.557035,24.75104,63.46407,0.134748,2.920323,5.881282,0,19.33142
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.374449,90.1082,56.81305,1.192978,1.192978,0,-1,0,1.192978,701.9782,0,0,0,8.374449,1.255767,1.192978,0,0,15.01981,16.08115,7.118682,0,7.118682,31.50441,80.78038,0.1346384,1.312276,6.699559,0,24.4556
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.009084,82.45158,59.9824,0.8596528,0.8596528,0,-1,0,0.8596528,699.0129,0,0,0,6.009084,0.9048977,0.8596528,0,0,7.901126,22.48796,5.104187,0,5.104187,36.34667,93.1964,0.1345599,0.9456181,4.807267,0,28.49705
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.583718,79.62294,62.85526,2.380784,2.380784,0,-1,0,2.380784,192.5298,0,0,0,4.583718,2.506089,2.380784,0,0,2.79694,27.08173,2.07763,0,2.07763,38.31768,98.25027,0.134528,2.618863,3.666975,0,31.66545
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.287162,84.42745,64.34792,0,0,0,-1,0,0,0,4.567852,0,0,5.287162,0,0,0,0,0.7193101,28.9516,0.7193101,0,0.7193101,39.00008,100,0.134517,0,4.22973,0,34.23876
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.462442,81.02314,64.52172,4.677179,4.677179,0,-1,0,4.677179,95.40883,0,0,0,4.462442,4.923347,4.677179,0,0,0,29.59898,0,0.4609046,-0.4609046,38.51424,98.75427,0.134517,5.144897,3.569953,0,34.06142
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.676498,74.15092,64.75686,5.595779,5.595779,0,-1,0,5.595779,47.83066,0,0,0,2.676498,5.890294,5.595779,0,0,0.5121162,29.13807,0,3.213795,-3.213795,35.12661,90.06804,0.134517,6.155357,2.141198,0,31.81457
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7276147,65.60297,63.20286,1.332421,1.332421,0,-1,0,1.332421,54.60848,0,0,0,0.7276147,1.402548,1.332421,0,0,4.083,25.92428,0,0.6749334,-0.6749334,34.41516,88.24383,0.134517,1.465663,0.5820917,0,26.65189
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.80859,59.80859,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.832926,25.24934,0,3.84274,-3.84274,30.36456,77.85769,0.134517,4.015663,0,0,25.24934
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,56.70059,56.70059,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,9.102637,21.4066,0,4.633377,-4.633377,25.48055,65.33462,0.134517,4.841879,0,0,21.4066
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.00154,54.00154,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,14.25083,16.77323,0,8.8,-8.8,16.20454,41.55001,0.134517,9.940661,0,0,16.77323
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,51.6092,51.6092,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,24.02861,7.973228,0,5.303616,-5.303616,10.61403,27.21542,0.134517,5.542278,0,0,7.973228
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,49.25774,49.25774,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.92152,2.669612,0,1.682109,-1.682109,8.840935,22.66902,0.134517,1.757804,0,0,2.669612
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,47.38681,47.38681,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.79053,0.987503,0,0.4274223,-0.4274223,8.390392,21.51378,0.134517,0.4466563,0,0,0.987503
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26544,0.5600807,0,0,0,8.390392,21.51378,0.134517,0,0,0,0.5600807
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,44.56507,44.56507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.26544,0.5600807,0,0,0,8.390392,21.51378,0.134517,0,0,0,0.5600807
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.27689,43.27689,0.6764516,0.5320767,0,-1,0,0.5320767,0,0,0.1443749,0.2120201,0,0.5600807,0.5320767,0,0,32.26544,0.5600807,0,0.5600807,-0.5600807,7.800015,20,0.134517,0.7440968,0,0,0.5600807
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.21362,42.21362,0.6514714,0,0,-1,0,0,0,0,0.6514714,0.7166185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,0.7166185,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.05835,41.05835,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134517,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.91329,39.91329,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346085,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2935487,39.86043,39.04428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2935487,0,0,8.8,8.36,24.52775,7.524,8.653548,0,8.653548,23.94049,61.38573,0.1346616,0,0.234839,12,7.817549
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.278155,41.8449,38.24683,1.38268,1.38268,10.18268,0,2.912218,1.38268,92.44041,1.776357E-15,0,0,1.278155,0,0,8.8,8.36,15.8742,15.31219,9.638155,0,9.638155,33.08404,84.8307,0.1347437,1.520948,1.022524,12,16.59035
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.177524,50.12317,40.69029,1.211755,1.211755,0,0,0,1.211755,262.2249,0,0,0,3.177524,1.275532,1.211755,0,0,6.23605,23.98653,1.901992,0,1.901992,34.88843,89.45733,0.1347145,1.332931,2.542019,0,27.16406
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.86104,51.99862,46.40533,3.034113,3.034113,0,-1,0,3.034113,61.33722,0,0,0,1.86104,3.193803,3.034113,0,0,4.334058,25.69833,0,1.332762,-1.332762,33.48357,85.85515,0.1347145,3.337524,1.488832,0,27.55937
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.364498,56.43673,52.21239,1.021726,1.021726,0,-1,0,1.021726,133.5482,0,0,0,1.364498,1.075502,1.021726,0,0,5.814905,24.36556,0.2889962,0,0.2889962,33.75774,86.55814,0.1347101,1.123899,1.091598,0,25.73006
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.188967,60.40065,56.6188,7.698005,7.698005,0,-1,0,7.698005,15.44513,0,8.881784E-16,0.1078051,1.188967,8.103163,7.698005,0,0,5.525909,24.62566,0,6.914196,-6.914196,26.46954,67.87048,0.1347101,8.467805,0.9511734,0,25.81463
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.110321,66.76619,59.74725,1.425148,1.425148,0,-1,0,1.425148,148.0773,0,0,0,2.110321,1.500156,1.425148,0,0,13.20835,17.71146,0.6101649,0,0.6101649,27.04839,69.35471,0.1347007,1.567663,1.688257,0,19.82178
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.853718,76.38437,62.63033,3.463873,3.463873,0,-1,0,3.463873,111.2546,0,0,0,3.853718,3.646183,3.463873,0,0,12.59818,18.26061,0.2075353,0,0.2075353,27.24528,69.85954,0.1346976,3.810261,3.082974,0,22.11433
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.55268,69.38535,64.12299,0.7489886,0.7489886,0,-1,0,0.7489886,207.3035,0,0,0,1.55268,0.7884091,0.7489886,0,0,12.39065,18.44739,0.7642706,0,0.7642706,27.97033,71.71864,0.1346858,0.8238874,1.242144,0,20.00007
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2564541,65.19139,64.34792,0.5789023,0.5789023,0,-1,0,0.5789023,44.30005,0,0,0,0.2564541,0.6093709,0.5789023,0,0,11.62638,19.13524,0,0.3529168,-0.3529168,27.59832,70.76478,0.1346858,0.6367925,0.2051632,0,19.39169
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1040495,64.86314,64.52172,4.608768,4.608768,0,-1,0,4.608768,2.257643,0,8.881784E-16,0,0.1040495,4.851334,4.608768,0,0,12.01851,18.78232,0,4.747285,-4.747285,22.59424,57.93384,0.1346858,5.069644,0.08323961,0,18.88637
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3446879,64.15447,63.02906,0,0,0,-1,0,0,0,0,0,0,0.3446879,0,0,0,0,17.29327,14.03504,0.3446879,0,0.3446879,22.92124,58.7723,0.1346806,0,0.2757503,0,14.37972
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,59.57345,59.57345,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,16.94858,14.34525,0,8.8,-8.8,13.64523,34.98769,0.1346806,16.02836,0,0,14.34525
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,56.47567,56.47567,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,26.72636,5.545255,0,0.5810356,-0.5810356,13.03276,33.41727,0.1346806,0.6071822,0,0,5.545255
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,53.7664,53.7664,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,27.37195,4.96422,0,0.1142573,-0.1142573,12.91232,33.10846,0.1346806,0.1193988,0,0,4.96422
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,51.41494,51.41494,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,27.49891,4.849962,0,2.730704,-2.730704,10.03391,25.72792,0.1346806,2.853586,0,0,4.849962
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.05327,49.05327,2.047049,2.013295,0,-1,0,2.013295,0,0,0.03375442,0.2384593,0,2.119258,2.013295,0,0,30.53302,2.119258,0,2.119258,-2.119258,7.800015,20,0.1346806,2.251754,0,0,2.119258
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.21301,47.21301,2.706224,0,0,-1,0,0,0,0,2.706224,2.976846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346806,2.976846,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346806,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,44.37082,44.37082,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346806,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.07241,43.07241,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346806,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.97848,41.97848,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346806,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.83342,40.83342,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346806,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.67815,39.67815,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347546,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5251215,40.2832,38.81936,1.625102,1.625102,10.4251,0,2.973551,1.625102,32.31315,0,0,0,0.5251215,0,0,8.8,8.36,24.52775,7.524,8.885121,0,8.885121,24.16018,61.94904,0.1348556,1.787612,0.4200972,12,8.049122
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.702436,42.83413,38.01168,3.48074,3.48074,11.65332,0,3.284289,3.48074,48.91016,0,0,0,1.702436,0,0,8.172576,7.763947,15.64263,15.52061,9.466382,0,9.466382,33.14077,84.97617,0.1349867,3.828814,1.361948,12,17.22305
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,3.970045,52.42027,40.45515,0,0,0,0,0,0,0,0,0,0,3.970045,0,0,0,0,6.17625,24.04035,3.970045,0,3.970045,36.90709,94.63337,0.1349259,0,3.176036,0,28.0104
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.018364,58.79078,46.14974,5.186754,5.186754,0,-1,0,5.186754,77.47359,0,0,0,4.018364,5.459741,5.186754,0,0,2.206205,27.61339,0,1.441376,-1.441376,35.38774,90.73763,0.1349259,5.705429,3.214692,0,31.63176
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.312691,70.04956,51.9568,1.109615,1.109615,0,-1,0,1.109615,478.7869,0.3369412,0,0,5.312691,1.168016,1.109615,0,0,3.807734,26.17202,3.807734,0,3.807734,39.00008,100,0.1348677,1.220577,4.250153,0,31.48471
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,5.932157,77.75623,56.36321,6.90784,6.90784,0,-1,0,6.90784,85.87571,0,0,0,5.932157,7.271411,6.90784,0,0,0,29.59898,0,1.339254,-1.339254,37.58838,96.38027,0.1348677,7.598625,4.745726,0,35.53114
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.800676,76.69648,59.52233,5.2767,5.2767,0,-1,0,5.2767,90.97876,0,0,0,4.800676,5.554421,5.2767,0,0,1.48806,28.25972,0,0.7537447,-0.7537447,36.79387,94.34305,0.1348677,5.80437,3.840541,0,33.0604
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.76214,75.75939,62.39519,1.54809,1.54809,0,-1,0,1.54809,243.0182,0,0,0,3.76214,1.629568,1.54809,0,0,2.325554,27.50598,2.132572,0,2.132572,38.817,99.53057,0.1348351,1.702899,3.009712,0,31.26812
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.83244,70.1321,63.88785,2.607597,2.607597,0,-1,0,2.607597,70.27313,0,4.440892E-16,0,1.83244,2.744839,2.607597,0,0,0.192982,29.42529,0,0.9123987,-0.9123987,37.85525,97.06454,0.1348351,2.868356,1.465952,0,31.25773
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.637065,69.68333,64.12299,6.519633,6.519633,0,-1,0,6.519633,25.10977,0,0,0,1.637065,6.862772,6.519633,0,0,1.206758,28.5129,0,5.225707,-5.225707,32.34687,82.94052,0.1348351,7.171597,1.309652,0,30.14996
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.868642,70.74397,64.34792,1.86213,1.86213,0,-1,0,1.86213,100.3497,0,0,0,1.868642,1.960136,1.86213,0,0,7.0131,23.28719,0,0.09149424,-0.09149424,32.25042,82.69323,0.1348351,2.048342,1.494914,0,25.15583
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8368471,65.61593,62.85526,5.024782,5.024782,0,-1,0,5.024782,16.6544,0,8.881784E-16,0,0.8368471,5.289244,5.024782,0,0,7.11476,23.19569,0,4.452396,-4.452396,27.55719,70.65931,0.1348351,5.52726,0.6694776,0,24.03254
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,59.40987,59.40987,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,12.06187,18.7433,0,2.742217,-2.742217,24.66664,63.24766,0.1348351,2.865617,0,0,18.7433
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.20986,56.20986,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,15.10877,16.00108,0,6.093863,-6.093863,18.24314,46.77719,0.1348351,6.368087,0,0,16.00108
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87973,9.907218,0,0,0,18.24314,46.77719,0.1348351,0,0,0,9.907218
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87973,9.907218,0,0,0,18.24314,46.77719,0.1348351,0,0,0,9.907218
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.82835,48.82835,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,21.87973,9.907218,0,0.09011532,-0.09011532,18.14815,46.53363,0.1348351,0.09417052,0,0,9.907218
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.98809,46.98809,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.97986,9.817102,0,1.077005,-1.077005,17.01289,43.6227,0.1348351,1.12547,0,0,9.817102
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,45.57722,45.57722,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,23.17653,8.740097,0,0.6275638,-0.6275638,16.35138,41.92653,0.1348351,0.6558042,0,0,8.740097
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87383,8.112534,0,0,0,16.35138,41.92653,0.1348351,0,0,0,8.112534
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.87383,8.112534,0,0,0,16.35138,41.92653,0.1348351,0,0,0,8.112534
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.75356,41.75356,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,23.87383,8.112534,0,1.421139,-1.421139,14.85336,38.08548,0.1348351,1.48509,0,0,8.112534
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45287,6.691394,0,0,0,14.85336,38.08548,0.1348351,0,0,0,6.691394
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,39.45322,39.45322,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,25.45287,6.691394,0,0.2584218,-0.2584218,14.58096,37.38701,0.1348351,0.2700508,0,0,6.691394
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.02507,41.46292,38.58421,1.364658,1.364658,0,0,0,1.364658,75.1155,0,0,0,1.02507,1.436482,1.364658,0,0,25.74001,6.432972,0,0.4114124,-0.4114124,14.1473,36.27505,0.1348351,1.501124,0.8200557,0,7.458042
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.563509,45.12412,37.75609,2.962347,2.962347,0,0,0,2.962347,86.53642,0,0,0,2.563509,3.11826,2.962347,0,0,26.19713,6.02156,0,0.5547507,-0.5547507,13.56254,34.77567,0.1348351,3.258582,2.050807,0,8.58507
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.006454,55.61318,40.19955,0.8633196,0.8633196,0,0,0,0.8633196,579.9074,0,0,0,5.006454,0.9087574,0.8633196,0,0,26.81352,5.466809,4.097697,0,4.097697,17.44995,44.74339,0.1347726,0.9496515,4.005163,0,10.47326
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.387363,67.20528,45.89415,4.51688,4.51688,0,-1,0,4.51688,141.411,0,0,0,6.387363,4.75461,4.51688,0,0,22.71582,9.154737,1.632753,0,1.632753,18.99892,48.71508,0.1347477,4.968567,5.10989,0,15.5421
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.756868,80.24307,51.73188,1.091306,1.091306,0,-1,0,1.091306,710.7876,0,0,0,7.756868,1.148743,1.091306,0,0,21.08307,10.62421,6.608125,0,6.608125,25.26794,64.78946,0.1346469,1.200437,6.205494,0,18.38108
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,8.912688,92.12981,56.0974,2.650379,2.650379,0,-1,0,2.650379,336.2797,0,0,0,8.912688,2.789873,2.650379,0,0,14.47495,16.57153,6.122816,0,6.122816,31.07655,79.6833,0.1345537,2.915417,7.130151,0,25.48421
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,8.879764,96.55438,59.28719,4.41057,4.41057,0,-1,0,4.41057,201.3291,0,0,0,8.879764,4.642705,4.41057,0,0,8.352131,22.08206,4.237058,0,4.237058,35.09618,89.99002,0.1344893,4.851627,7.103811,0,30.96182
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,7.918118,95.02039,62.22139,4.139377,4.139377,0,-1,0,4.139377,191.2877,0,0,0,7.918118,4.357239,4.139377,0,0,4.115073,25.89541,3.560879,0,3.560879,38.47432,98.65192,0.1344352,4.553315,6.334495,0,33.81353
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.173285,92.90185,63.71405,0,0,0,-1,0,0,0,6.619092,0,0,7.173285,0,0,0,0,0.5541934,29.1002,0.5541934,0,0.5541934,39.00008,100,0.1344268,0,5.738628,0,36.27349
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.8406,86.50001,63.94919,3.15005,3.15005,0,-1,0,3.15005,185.4129,2.524757,0,0,5.8406,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1344268,3.465055,4.67248,0,35.43958
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.608365,77.1247,64.17411,5.458463,5.458463,0,-1,0,5.458463,66.10589,0,0,0,3.608365,5.74575,5.458463,0,0,0,29.59898,0,2.137385,-2.137385,36.74708,94.22308,0.1344268,6.004309,2.886692,0,33.20734
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.849039,68.87399,62.63033,3.563213,3.563213,0,-1,0,3.563213,51.89246,0,0,0,1.849039,3.750751,3.563213,0,0,2.374872,27.46159,0,1.901712,-1.901712,34.7425,89.08315,0.1344268,3.919534,1.479231,0,29.31063
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,59.17472,59.17472,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,4.487885,25.55988,0,8.8,-8.8,25.46648,65.29854,0.1344268,16.97663,0,0,25.55988
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.01561,56.01561,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,14.26566,16.75988,0,5.162334,-5.162334,20.0249,51.34581,0.1344268,5.394639,0,0,16.75988
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,53.337,53.337,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,20.00159,11.59755,0,8.8,-8.8,10.74889,27.5612,0.1344268,12.5951,0,0,11.59755
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.95488,50.95488,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.77937,2.797548,0,1.624726,-1.624726,9.036279,23.1699,0.1344268,1.697838,0,0,2.797548
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,48.5932,48.5932,1.207863,1.114181,0,-1,0,1.114181,0,0,0.09368198,0.2144683,0,1.172822,1.114181,0,0,31.58462,1.172822,0,1.172822,-1.172822,7.800015,20,0.1344268,1.328649,0,0,1.172822
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,46.75294,46.75294,0.4949791,0,0,-1,0,0,0,0,0.4949791,0.544477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,0.544477,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.3114,45.3114,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.88008,43.88008,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,42.58168,42.58168,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,41.48774,41.48774,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.31202,40.31202,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344268,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.18741,39.18741,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344958,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.32862,38.32862,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345957,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.047838,46.32845,37.5005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.047838,0,0,8.8,8.36,16.16775,15.048,11.40784,0,11.40784,34.48442,88.42142,0.1346064,0,2.43827,12,18.09584
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.842588,58.22173,39.91329,4.73344,4.73344,0,0,0,4.73344,123.4322,0,0,0,5.842588,4.982568,4.73344,0,0,4.759916,25.31505,0.8600193,0,0.8600193,35.30031,90.51344,0.1345934,5.206784,4.67407,0,31.15764
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.733006,68.26394,45.62834,5.182543,5.182543,0,-1,0,5.182543,129.917,0,0,0,6.733006,5.455309,5.182543,0,0,3.899896,26.08907,1.277697,0,1.277697,36.51244,93.62146,0.134574,5.700798,5.386405,0,32.82208
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.534399,78.86868,51.46606,4.486675,4.486675,0,-1,0,4.486675,167.9283,0.1893835,0,0,7.534399,4.722816,4.486675,0,0,2.622199,27.239,2.622199,0,2.622199,39.00008,100,0.1345343,4.935343,6.027519,0,34.7734
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.546708,89.75385,55.87247,0.8389476,0.8389476,0,-1,0,0.8389476,1018.742,7.663605,0,0,8.546708,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1345343,0.9228423,6.837366,0,38.14569
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.358978,87.76711,59.06226,3.185887,3.185887,0,-1,0,3.185887,230.9868,4.005413,0,0,7.358978,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1345343,3.504476,5.887182,0,36.95795
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.545255,87.465,61.99646,0,0,0,-1,0,0,0,6.545255,0,0,6.545255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345343,0,5.236204,0,36.14423
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.492253,89.08594,63.48912,1.72634,1.72634,0,-1,0,1.72634,376.0704,4.675053,0,0,6.492253,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1345343,1.898974,5.193802,0,36.09123
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.710656,85.60602,63.71405,2.575136,2.575136,0,-1,0,2.575136,221.7613,2.999986,0,0,5.710656,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1345343,2.832649,4.568525,0,35.30964
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.352835,75.86926,63.94919,3.822577,3.822577,0,-1,0,3.822577,87.71139,0,4.440892E-16,0,3.352835,4.023765,3.822577,0,0,0,29.59898,0,0.67093,-0.67093,38.29285,98.18661,0.1345343,4.204834,2.682268,0,32.95181
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.404356,67.13991,62.45653,3.455037,3.455037,0,-1,0,3.455037,40.64662,0,0,0,1.404356,3.636881,3.455037,0,0,0.7454777,28.92805,0,2.232525,-2.232525,35.93957,92.15255,0.1345343,3.800541,1.123485,0,30.3324
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,58.9498,58.9498,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.226061,26.69552,0,1.813231,-1.813231,34.02826,87.25176,0.1345343,1.894826,0,0,26.69552
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,55.78046,55.78046,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.240762,24.88229,0,0.4794128,-0.4794128,33.52291,85.95601,0.1345343,0.5009863,0,0,24.88229
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.08141,53.08141,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.773443,24.40288,0,5.538674,-5.538674,27.68463,70.9861,0.1345343,5.787914,0,0,24.40288
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.68906,50.68906,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.92753,18.86421,0,6.322003,-6.322003,21.02066,53.89901,0.1345343,6.606493,0,0,18.86421
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.33761,48.33761,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.95197,12.5422,0,1.133109,-1.133109,19.82626,50.83645,0.1345343,1.184099,0,0,12.5422
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,46.46668,46.46668,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.21098,11.40909,0,0.7932469,-0.7932469,18.9901,48.69247,0.1345343,0.8289431,0,0,11.40909
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.05581,45.05581,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.09237,10.61585,0,0.8762571,-0.8762571,18.06644,46.32412,0.1345343,0.9156886,0,0,10.61585
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.59382,43.59382,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,22.06599,9.73959,0,1.029874,-1.029874,16.98086,43.54058,0.1345343,1.076218,0,0,9.73959
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.29541,42.29541,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.21029,8.709716,0,0.4538977,-0.4538977,16.50241,42.31379,0.1345343,0.4743231,0,0,8.709716
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71462,8.255817,0,0,0,16.50241,42.31379,0.1345343,0,0,0,8.255817
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.02575,40.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71462,8.255817,0,0,0,16.50241,42.31379,0.1345343,0,0,0,8.255817
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.90115,38.90115,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.71462,8.255817,0,0.769456,-0.769456,15.69133,40.23411,0.1345343,0.8040815,0,0,8.255817
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.01168,38.01168,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.56957,7.486362,0,0.5701764,-0.5701764,15.09031,38.69304,0.1345343,0.5958343,0,0,7.486362
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.466533,41.29776,37.18356,0,0,0,0,0,0,0,0,0,0,1.466533,0,0,0,0,25.2031,6.916185,1.466533,0,1.466533,16.48159,42.26041,0.1345121,0,1.173227,0,8.382719
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.067503,48.646,39.62703,1.351102,1.351102,0,0,0,1.351102,227.0372,0,0,0,3.067503,1.422212,1.351102,0,0,23.73657,8.236066,1.64529,0,1.64529,18.04245,46.2626,0.1344872,1.486212,2.454002,0,11.30357
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.428412,52.67322,45.34207,6.460425,6.460425,0,-1,0,6.460425,37.58904,0,8.881784E-16,0,2.428412,6.800448,6.460425,0,0,22.09128,9.716827,0,4.372036,-4.372036,13.43392,34.44588,0.1344872,7.106468,1.942729,0,12.14524
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.758896,59.92664,51.1798,7.264482,7.264482,0,-1,0,7.264482,37.97787,0,0,2.389189,2.758896,7.646824,7.264482,0,0,26.9491,5.344791,0,4.887928,-4.887928,8.281591,21.23481,0.1344872,7.990931,2.207117,0,8.103687
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.16749,73.6804,55.60666,0.06973372,0.06973372,0,-1,0,0.06973372,7410.319,0,0,0,5.16749,0.07340391,0.06973372,0,0,32.38013,0.4568633,5.094087,0,5.094087,13.11427,33.62626,0.1344102,0.07670709,4.133992,0,5.624354
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.332287,87.29963,58.80667,9.108828,8.36,0,-1,0,8.36,87.70679,0,0.7488274,3.837111,7.332287,8.8,8.36,0,0,27.28604,5.041541,0,1.467713,-1.467713,11.56716,29.65933,0.1344102,10.01971,5.86583,0,12.37383
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.161107,90.20369,61.7102,3.401201,3.401201,0,-1,0,3.401201,210.5464,0,0,0,7.161107,3.580211,3.401201,0,0,28.91683,3.573828,3.580896,0,3.580896,14.9643,38.36992,0.1343561,3.741321,5.728886,0,10.73494
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.4311,83.78613,63.2642,2.348225,2.348225,0,-1,0,2.348225,231.2854,0,0,0,5.4311,2.471816,2.348225,0,0,25.33594,6.796635,2.959285,0,2.959285,17.77172,45.56843,0.1343114,2.583047,4.34488,0,12.22774
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.38334,79.50989,63.48912,1.83693,1.83693,0,-1,0,1.83693,238.6232,0,0,0,4.38334,1.933611,1.83693,0,0,22.37665,9.459991,2.44973,0,2.44973,20.09574,51.52744,0.1342745,2.020623,3.506672,0,13.84333
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.676316,76.88457,63.71405,5.260168,5.260168,0,-1,0,5.260168,69.88971,0,0,0,3.676316,5.537019,5.260168,0,0,19.92692,11.66475,0,1.860703,-1.860703,18.13439,46.49833,0.1342745,5.786185,2.941053,0,15.34106
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.054831,65.70333,62.22139,0,0,0,-1,0,0,0,0,0,0,1.054831,0,0,0,0,21.99437,9.804045,1.054831,0,1.054831,19.13509,49.06423,0.1342586,0,0.8438647,0,10.85888
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,58.74533,58.74533,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,20.93954,10.75339,0,1.332126,-1.332126,17.7309,45.46376,0.1342586,1.392072,0,0,10.75339
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,55.52487,55.52487,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,22.41968,9.421267,0,3.104233,-3.104233,14.45875,37.07365,0.1342586,3.243923,0,0,9.421267
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,52.84626,52.84626,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,25.86883,6.317034,0,2.672871,-2.672871,11.6413,29.84943,0.1342586,2.79315,0,0,6.317034
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.43347,50.43347,5.390047,3.461956,0,-1,0,3.461956,0,0,1.928091,2.467096,0,3.644164,3.461956,0,0,28.83868,3.644164,0,3.644164,-3.644164,7.800015,20,0.1342586,5.929051,0,0,3.644164
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.0718,48.0718,0.8254732,0,0,-1,0,0,0,0,0.8254732,0.9080206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,0.9080206,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.23153,46.23153,0.5472832,0,0,-1,0,0,0,0,0.5472832,0.6020115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,0.6020115,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.80022,44.80022,0.01716493,0,0,-1,0,0,0,0,0.01716493,0.01888142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,0.01888142,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,43.32801,43.32801,1.036189,0,0,-1,0,0,0,0,1.036189,1.139808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,1.139808,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.03982,42.03982,0.5810843,0,0,-1,0,0,0,0,0.5810843,0.6391928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,0.6391928,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.73949,39.73949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342586,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,38.61488,38.61488,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343227,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.72542,37.72542,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1344092,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.068176,45.74047,36.88708,1.787962,1.787962,10.58796,0,3.014755,1.787962,171.6018,1.776357E-15,0,0,3.068176,0,0,8.8,8.36,16.16775,15.048,11.42818,0,11.42818,34.50372,88.4709,0.1344761,1.966758,2.45454,12,18.11617
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.472912,56.25308,39.33054,4.660101,4.660101,0,0,0,4.660101,117.4419,0,0,0,5.472912,4.905369,4.660101,0,0,4.739578,25.33336,0.5675424,0,0.5675424,35.04214,89.85146,0.1344675,5.126111,4.378329,0,30.80627
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.670885,67.33329,45.05581,0,0,0,-1,0,0,0,2.498849,0,0,6.670885,0,0,0,0,4.172035,25.84415,4.172035,0,4.172035,39.00008,100,0.1344047,0,5.336708,0,32.51503
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,7.9982,80.30607,50.89354,0,0,0,-1,0,0,0,7.9982,0,0,7.9982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344047,0,6.39856,0,37.59718
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.809482,90.48432,55.35107,4.001149,4.001149,0,-1,0,4.001149,220.1738,4.597745,0,0,8.809482,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1344047,4.401264,7.047585,0,38.40846
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.270422,91.96024,58.57153,0,0,0,-1,0,0,0,8.270422,0,0,8.270422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344047,0,6.616337,0,37.8694
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.414145,96.89012,61.47506,3.512268,3.512268,0,-1,0,3.512268,239.5645,4.717021,0,0,8.414145,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1344047,3.863494,6.731316,0,38.01312
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.418681,93.32178,63.02906,5.331215,5.331215,0,-1,0,5.331215,139.1555,1.806875,0,0,7.418681,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1344047,5.864336,5.934945,0,37.01766
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.006975,86.51047,63.31532,0,0,0,-1,0,0,0,6.006975,0,0,6.006975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344047,0,4.80558,0,35.60595
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,3.996464,77.9883,63.55046,5.279606,5.279606,0,-1,0,5.279606,75.69627,0,8.881784E-16,0,3.996464,5.55748,5.279606,0,0,0,29.59898,0,1.561015,-1.561015,37.35462,95.78089,0.1344047,5.807567,3.197171,0,33.59544
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.485289,66.94277,61.99646,0.6635764,0.6635764,0,-1,0,0.6635764,223.8308,0,0,0,1.485289,0.6985015,0.6635764,0,0,1.734462,28.03796,0.786787,0,0.786787,38.10104,97.69476,0.1343929,0.729934,1.188231,0,29.52325
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,58.51019,58.51019,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.9476745,28.74607,0,7.207082,-7.207082,30.5041,78.21549,0.1343929,7.531401,0,0,28.74607
