Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,55.28973,55.28973,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.955544,21.53899,0,8.783315,-8.783315,21.24568,54.47599,0.1343929,9.178564,0,0,21.53899
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,52.59067,52.59067,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.71478,12.75567,0,6.755747,-6.755747,14.12449,36.21658,0.1343929,7.059756,0,0,12.75567
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22117,5.999927,0,0,0,14.12449,36.21658,0.1343929,0,0,0,5.999927
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.8162,47.8162,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.22117,5.999927,0,1.562926,-1.562926,12.47703,31.99231,0.1343929,1.633258,0,0,5.999927
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.97594,45.97594,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.95775,4.437001,0,0.4147983,-0.4147983,12.03979,30.87119,0.1343929,0.4334642,0,0,4.437001
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41864,4.022202,0,0,0,12.03979,30.87119,0.1343929,0,0,0,4.022202
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.07241,43.07241,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.41864,4.022202,0,0.9918334,-0.9918334,10.9943,28.19047,0.1343929,1.036466,0,0,4.022202
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.78423,41.78423,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.52068,3.030369,0,0.4696525,-0.4696525,10.49925,26.92109,0.1343929,0.4907869,0,0,3.030369
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,40.65962,40.65962,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,30.04251,2.560717,0,0.4836707,-0.4836707,9.989414,25.61383,0.1343929,0.5054358,0,0,2.560717
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,39.45322,39.45322,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.57993,2.077046,0,0.4177163,-0.4177163,9.549103,24.48483,0.1343929,0.4365135,0,0,2.077046
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.32862,38.32862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.04405,1.65933,0,0,0,9.549103,24.48483,0.1343929,0,0,0,1.65933
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,37.43916,37.43916,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,31.04405,1.65933,8.36,0,8.36,17.48009,44.82067,0.1344974,1.674013,0,12,1.65933
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.001629,45.2017,36.57014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.001629,0,0,8.8,8.36,22.68405,9.18333,11.36163,0,11.36163,28.25868,72.45802,0.1345088,0,2.401304,12,12.18496
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.642353,56.49932,39.02383,5.245591,5.245591,10.64166,0,3.02834,5.245591,107.5637,0,0,0,5.642353,0,0,5.396069,5.126265,11.32242,19.4088,10.76862,0,10.76862,38.47469,98.65285,0.1345868,5.770151,4.513882,12,25.05115
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.368596,69.82249,44.76955,3.915843,3.915843,0,-1,0,3.915843,188.1739,2.692848,0,0,7.368596,4.121941,3.915843,0,0,0.553807,29.10055,0.553807,0,0.553807,39.00008,100,0.1345785,4.307428,5.894877,0,36.46915
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.322654,76.90663,50.66861,0.5568991,0.5568991,0,-1,0,0.5568991,1314.898,6.736444,0,0,7.322654,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1345785,0.6125891,5.858123,0,36.92163
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,8.9416,90.91239,55.12614,3.635121,3.635121,0,-1,0,3.635121,245.978,5.115156,0,0,8.9416,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1345785,3.998634,7.153279,0,38.54058
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,8.918955,95.41575,58.34661,3.217363,3.217363,0,-1,0,3.217363,277.2132,5.532257,0,0,8.918955,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1345785,3.539099,7.135164,0,38.51793
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.41585,96.65067,61.30125,5.46698,5.46698,0,-1,0,5.46698,153.9397,2.661134,0,0,8.41585,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1345785,6.013678,6.73268,0,38.01483
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.50695,93.57321,62.85526,1.105809,1.105809,0,-1,0,1.105809,678.8651,6.342941,0,0,7.50695,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1345785,1.21639,6.00556,0,37.10593
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.780952,85.17608,63.0904,2.981644,2.981644,0,-1,0,2.981644,193.8847,2.64238,0,0,5.780952,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1345785,3.279808,4.624762,0,35.37993
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.900266,77.40462,63.37666,3.75377,3.75377,0,-1,0,3.75377,103.9026,0,0,0,3.900266,3.951337,3.75377,0,0,0,29.59898,0,0.05107043,-0.05107043,38.94624,99.86197,0.1345785,4.129147,3.120213,0,33.49924
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.602278,67.16713,61.82266,0.9494281,0.9494281,0,-1,0,0.9494281,168.7624,0.5461348,0,0,1.602278,0.9993979,0.9494281,0,0,0.05674492,29.54791,0.05674492,0,0.05674492,39.00008,100,0.1345777,1.044371,1.281822,0,31.15018
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,58.31594,58.31594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345777,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.03413,55.03413,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1345777,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.33508,52.33508,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1345777,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1345777,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,47.56061,47.56061,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1345777,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,45.72035,45.72035,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1345777,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.24814,44.24814,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1345777,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1345777,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,41.48774,41.48774,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1345777,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,40.37336,40.37336,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1345777,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.16696,39.16696,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1345777,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.04235,38.04235,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1345777,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.15289,37.15289,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1345777,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.192734,45.48142,36.28388,7.480598,7.480598,0,0,0,7.480598,42.68021,0,8.881784E-16,0,3.192734,7.874313,7.480598,0,0,18.21475,13.2057,0,4.681579,-4.681579,16.78523,43.03897,0.1345777,8.228658,2.554188,0,16.39844
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.772578,56.62086,38.72734,5.331376,5.331376,0,0,0,5.331376,108.2756,0,0,0,5.772578,5.611974,5.331376,0,0,23.4165,8.524125,0.1606042,0,0.1606042,16.9376,43.42965,0.1345752,5.864513,4.618062,0,14.2967
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.759986,67.00546,44.48328,1.595009,1.595009,0,-1,0,1.595009,423.8211,0,0,0,6.759986,1.678957,1.595009,0,0,23.2559,8.668669,5.081029,0,5.081029,21.75788,55.78933,0.1344991,1.75451,5.407989,0,15.42866
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.651916,78.06201,50.4028,2.542107,2.542107,0,-1,0,2.542107,301.0068,0,0,0,7.651916,2.675902,2.542107,0,0,18.17487,13.2416,4.976014,0,4.976014,26.47854,67.89357,0.1344245,2.796318,6.121532,0,20.89351
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.874896,84.95404,54.92167,0.3335805,0.3335805,0,-1,0,0.3335805,2360.718,0,0,0,7.874896,0.3511374,0.3335805,0,0,13.19886,17.72001,7.523758,0,7.523758,33.61621,86.19523,0.134312,0.3669386,6.299916,0,25.5949
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,7.93763,89.55873,58.14213,1.805099,1.805099,0,-1,0,1.805099,439.7337,0.3624279,0,0,7.93763,1.900105,1.805099,0,0,5.675098,24.49139,5.675098,0,5.675098,39.00008,100,0.1342273,1.985609,6.350104,0,32.42902
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,6.986577,88.4884,61.07633,0,0,0,-1,0,0,0,6.986577,0,0,6.986577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342273,0,5.589262,0,36.58556
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.599903,88.53511,62.63033,1.358865,1.358865,0,-1,0,1.358865,485.6923,5.169518,0,0,6.599903,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1342273,1.494752,5.279922,0,36.19888
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.374759,83.11935,62.9166,0,0,0,-1,0,0,0,5.374759,0,0,5.374759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1342273,0,4.299807,0,34.97374
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,3.946826,77.39751,63.20286,3.096297,3.096297,0,-1,0,3.096297,127.4692,0.6875661,0,0,3.946826,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1342273,3.405927,3.157461,0,33.5458
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.856843,67.87388,61.64886,6.386872,6.386872,0,-1,0,6.386872,29.07281,0,0,0,1.856843,6.723024,6.386872,0,0,0,29.59898,0,4.86618,-4.86618,33.87067,86.84771,0.1342273,7.02556,1.485475,0,31.45582
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,58.11146,58.11146,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.406867,24.7328,0,7.191628,-7.191628,26.29003,67.4102,0.1342273,7.515252,0,0,24.7328
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.82966,54.82966,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.39756,17.54117,0,4.775899,-4.775899,21.25579,54.50192,0.1342273,4.990815,0,0,17.54117
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.1306,52.1306,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.70412,12.76527,0,1.689601,-1.689601,19.4748,49.93527,0.1342273,1.765633,0,0,12.76527
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,49.74848,49.74848,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.58146,11.07567,0,4.082973,-4.082973,15.17096,38.89983,0.1342273,4.266706,0,0,11.07567
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,47.35614,47.35614,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.11809,6.992696,0,0.7903021,-0.7903021,14.33791,36.76381,0.1342273,0.8258657,0,0,6.992696
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9962,6.202394,0,0,0,14.33791,36.76381,0.1342273,0,0,0,6.202394
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9962,6.202394,0,0,0,14.33791,36.76381,0.1342273,0,0,0,6.202394
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,42.53056,42.53056,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.9962,6.202394,0,0.7276684,-0.7276684,13.57088,34.79707,0.1342273,0.7604135,0,0,6.202394
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.23215,41.23215,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.80473,5.474725,0,1.65917,-1.65917,11.82196,30.31267,0.1342273,1.733832,0,0,5.474725
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.08709,40.08709,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.64825,3.815556,0,1.19241,-1.19241,10.56505,27.08983,0.1342273,1.246068,0,0,3.815556
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.87048,38.87048,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.97315,2.623146,0,1.204131,-1.204131,9.295789,23.83531,0.1342273,1.258317,0,0,2.623146
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.78676,37.78676,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.31107,1.419015,8.36,0,8.36,17.22678,44.17115,0.1343336,1.75678,0,12,1.419015
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.88708,36.88708,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.95107,8.943015,8.36,0,8.36,25.15777,64.50698,0.1343899,0,0,12,8.943015
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.635561,43.49458,35.99762,6.333957,6.333957,12,0,3.372,6.333957,41.61002,0,0,0,2.635561,0,0,5.666043,5.382741,14.59107,16.46701,8.018302,0,8.018302,32.7646,84.01163,0.1345251,6.967352,2.108448,12,19.10258
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.20963,51.01088,38.44108,3.690632,3.690632,0,0,0,3.690632,114.0626,0,0,0,4.20963,3.884876,3.690632,0,0,6.572769,23.68349,0.3247544,0,0.3247544,33.07269,84.80161,0.1345202,4.059696,3.367705,0,27.89312
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.915051,59.7965,44.22769,1.614073,1.614073,0,-1,0,1.614073,304.5124,0,0,0,4.915051,1.699024,1.614073,0,0,6.248014,23.97577,3.216027,0,3.216027,36.12368,92.62464,0.1344723,1.77548,3.93204,0,28.89082
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.788387,69.82834,50.14721,0,0,0,-1,0,0,0,2.756399,0,0,5.788387,0,0,0,0,3.031987,26.87019,3.031987,0,3.031987,39.00008,100,0.1344271,0,4.63071,0,32.65858
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.836356,84.42676,54.66608,5.675684,5.675684,0,-1,0,5.675684,138.0689,1.861952,0,0,7.836356,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1344271,6.243252,6.269085,0,37.43533
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.758371,88.3009,57.90699,2.374586,2.374586,0,-1,0,2.374586,326.7252,5.258807,0,0,7.758371,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1344271,2.612045,6.206697,0,37.35735
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.379072,85.29668,60.90253,2.905252,2.905252,0,-1,0,2.905252,219.5704,3.320912,0,0,6.379072,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1344271,3.195777,5.103257,0,35.97805
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.522356,83.23254,62.45653,0.3656231,0.3656231,0,-1,0,0.3656231,1510.396,5.137489,0,0,5.522356,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1344271,0.4021854,4.417884,0,35.12133
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.928494,80.95847,62.74279,6.255138,6.255138,0,-1,0,6.255138,78.79113,0,0,0,4.928494,6.584355,6.255138,0,0,0,29.59898,0,1.655862,-1.655862,37.25465,95.52454,0.1344271,6.880651,3.942795,0,34.52747
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.461783,75.28239,63.02906,0,0,0,-1,0,0,0,1.621937,0,0,3.461783,0,0,0,0,1.839846,27.94312,1.839846,0,1.839846,39.00008,100,0.1343997,0,2.769426,0,31.4049
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.474289,66.42809,61.5364,2.758053,2.758053,0,-1,0,2.758053,53.45396,0,4.440892E-16,0,1.474289,2.903214,2.758053,0,0,0,29.59898,0,1.428926,-1.428926,37.49386,96.13791,0.1343997,3.033859,1.179431,0,31.07327
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,57.93766,57.93766,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.587695,28.17005,0,1.118079,-1.118079,36.3153,93.11597,0.1343997,1.168392,0,0,28.17005
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,54.63541,54.63541,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.830005,27.05197,0,3.024261,-3.024261,33.12745,84.94201,0.1343997,3.160352,0,0,27.05197
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.190294,24.02771,0,0,0,33.12745,84.94201,0.1343997,0,0,0,24.02771
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.190294,24.02771,0,0,0,33.12745,84.94201,0.1343997,0,0,0,24.02771
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.13122,47.13122,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.190294,24.02771,0,1.078122,-1.078122,31.99101,82.02806,0.1343997,1.126638,0,0,24.02771
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.388208,22.94959,0,0,0,31.99101,82.02806,0.1343997,0,0,0,22.94959
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.78807,43.78807,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.388208,22.94959,0,0.3214192,-0.3214192,31.6522,81.15933,0.1343997,0.3358831,0,0,22.94959
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.29541,42.29541,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.74534,22.62817,0,1.68227,-1.68227,29.87893,76.6125,0.1343997,1.757972,0,0,22.62817
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.97655,40.97655,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.61453,20.9459,0,1.607839,-1.607839,28.18412,72.26684,0.1343997,1.680192,0,0,20.9459
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.85195,39.85195,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.40102,19.33806,0,1.093322,-1.093322,27.03166,69.31181,0.1343997,1.142521,0,0,19.33806
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,38.61488,38.61488,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.61582,18.24474,0,1.121055,-1.121055,25.84997,66.28183,0.1343997,1.171502,0,0,18.24474
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.86143,17.12369,0,0,0,25.84997,66.28183,0.1343997,0,0,0,17.12369
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.63148,36.63148,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.86143,17.12369,0,0.525783,-0.525783,25.29574,64.86075,0.1343997,0.5494432,0,0,17.12369
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.615567,43.19885,35.7727,7.036067,7.036067,0,0,0,7.036067,37.17372,0,8.881784E-16,0,2.615567,7.406385,7.036067,0,0,14.44564,16.5979,0,4.790818,-4.790818,20.24578,51.91214,0.1343997,7.739673,2.092454,0,19.21347
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.213628,50.77872,38.21616,2.069531,2.069531,0,0,0,2.069531,203.6031,0,0,0,4.213628,2.178453,2.069531,0,0,19.76877,11.80709,2.035175,0,2.035175,22.17651,56.86274,0.1343694,2.276484,3.370903,0,16.02071
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.74632,66.3306,43.96187,4.199381,4.199381,0,-1,0,4.199381,160.6503,0,0,0,6.74632,4.420401,4.199381,0,0,17.73359,13.63874,2.325919,0,2.325919,24.38307,62.52058,0.1343348,4.619319,5.397056,0,20.38506
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.793731,78.06384,49.89161,1.489958,1.489958,0,-1,0,1.489958,523.084,0,0,0,7.793731,1.568376,1.489958,0,0,15.40768,15.73207,6.225355,0,6.225355,30.28896,77.66386,0.1342423,1.638953,6.234985,0,23.5258
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.812397,84.00089,54.43093,2.03977,2.03977,0,-1,0,2.03977,383.0039,0,0,0,7.812397,2.147126,2.03977,0,0,9.182321,21.33489,5.665271,0,5.665271,35.66351,91.44472,0.1341582,2.243747,6.249918,0,29.14729
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.399568,86.17863,57.68207,7.020103,7.020103,0,-1,0,7.020103,105.4054,0,0,0,7.399568,7.389582,7.020103,0,0,3.51705,26.43363,0.009985841,0,0.009985841,35.67299,91.46901,0.134158,7.722114,5.919654,0,33.8332
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,5.941245,82.97399,60.66739,0,0,0,-1,0,0,0,2.43418,0,0,5.941245,0,0,0,0,3.507064,26.44262,3.507064,0,3.507064,39.00008,100,0.134106,0,4.752996,0,32.38387
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.647988,83.59147,62.28273,4.03279,4.03279,0,-1,0,4.03279,140.0516,1.402946,0,0,5.647988,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,4.436069,4.51839,0,35.24697
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.88244,80.55872,62.56899,0.5289002,0.5289002,0,-1,0,0.5289002,923.1306,4.325703,0,0,4.88244,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,0.5817902,3.905952,0,34.48142
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.096995,73.68786,62.85526,1.33043,1.33043,0,-1,0,1.33043,232.7815,1.696542,0,0,3.096995,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,1.463473,2.477596,0,32.69597
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.128213,65.00712,61.30125,0.7133089,0.7133089,0,-1,0,0.7133089,158.1662,0.3773619,0,0,1.128213,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,0.7846398,0.9025707,0,30.72719
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,57.76386,57.76386,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.134106,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,54.43093,54.43093,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.134106,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,51.73188,51.73188,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.134106,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,49.30886,49.30886,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.134106,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.92674,46.92674,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.134106,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.134106,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.134106,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.10116,42.10116,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.134106,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.80275,40.80275,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.134106,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.64748,39.64748,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.134106,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.41041,38.41041,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.134106,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.34715,37.34715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.134106,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,36.42701,36.42701,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.134106,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.015532,41.21981,35.56822,0,0,0,0,0,0,0,0,0,0,2.015532,0,0,0,0,17.9433,13.45001,2.015532,0,2.015532,23.88967,61.25544,0.1340761,0,1.612426,0,15.46554
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.570732,42.45028,38.01168,0.7818368,0.7818368,0,0,0,0.7818368,200.9028,0,0,0,1.570732,0.8229861,0.7818368,0,0,15.92777,15.26399,0.7477461,0,0.7477461,24.59904,63.07434,0.1340651,0.8600205,1.256586,0,16.83472
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.717206,55.14539,43.73695,3.670459,3.670459,0,-1,0,3.670459,101.2736,4.440892E-16,0,0,3.717206,3.863641,3.670459,0,0,15.18002,15.93696,0,0.1464351,-0.1464351,24.44469,62.67856,0.1340651,4.037505,2.973765,0,19.65416
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.036293,62.70161,49.65647,5.162922,5.162922,0,-1,0,5.162922,78.17846,0,0,0,4.036293,5.434655,5.162922,0,0,15.34273,15.79052,0,1.398362,-1.398362,22.97068,58.89907,0.1340651,5.679215,3.229035,0,19.82681
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.135962,57.72295,54.17534,6.720649,6.720649,0,-1,0,6.720649,16.90257,0,0,0,1.135962,7.074367,6.720649,0,0,16.89647,14.39216,0,5.938405,-5.938405,16.71106,42.84878,0.1340651,7.392714,0.90877,0,15.52812
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.42801,76.89439,57.44692,8.077202,8.077202,0,-1,0,8.077202,67.20161,0,0,0.5249217,5.42801,8.502317,8.077202,0,0,23.49469,8.453755,0,3.074307,-3.074307,13.47045,34.53955,0.1340651,8.884922,4.342408,0,13.88177
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.113689,71.13022,60.44246,4.096462,4.096462,0,-1,0,4.096462,76.00923,0,0,0,3.113689,4.312065,4.096462,0,0,26.91059,5.379448,0,1.198376,-1.198376,12.20725,31.30058,0.1340651,4.506108,2.490952,0,8.493137
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.751044,71.51736,62.04758,4.080704,4.080704,0,-1,0,4.080704,67.41592,0,8.881784E-16,0,2.751044,4.295477,4.080704,0,0,28.24212,4.181072,0,1.544434,-1.544434,10.57928,27.1263,0.1340651,4.488774,2.200835,0,6.932116
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8279238,65.05425,62.33385,6.509551,3.291334,0,-1,0,3.291334,25.15466,0,3.218217,4.498394,0.8279238,3.464562,3.291334,0,0,29.95815,2.636638,0,2.636638,-2.636638,7.800015,20,0.1340651,7.160506,0.6623391,0,3.464562
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8189189,65.37844,62.68145,0,0,0,-1,0,0,0,0,0,0,0.8189189,0,0,0,0,32.88775,0,0.8189189,0,0.8189189,8.57691,21.99203,0.1340529,0,0.6551352,0,0.8189189
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1816365,61.71046,61.12745,1.182318,0.8727303,0,-1,0,0.8727303,20.81244,0,0.3095882,0.5658637,0.1816365,0.9186635,0.8727303,0,0,32.06884,0.737027,0,0.737027,-0.737027,7.800015,20,0.1340529,1.30055,0.1453092,0,0.9186635
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,57.56961,57.56961,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,54.22646,54.22646,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.14528,49.14528,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.88201,44.88201,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,43.42002,43.42002,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.92736,41.92736,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,39.45322,39.45322,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340529,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.15289,37.15289,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134184,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.26343,36.26343,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1342667,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.510513,39.55542,35.36375,5.712164,5.712164,12,0,3.372,5.712164,26.44379,0,0,0,1.510513,0,0,6.287836,5.973444,16.16775,15.048,7.483957,0,7.483957,30.76191,78.87652,0.1343953,6.283381,1.20841,12,16.55851
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.693424,45.57079,37.80721,0,0,6.305656,0,1.931331,0,0,0,0,0,2.693424,0,0,6.305656,5.990373,8.683797,21.78356,8.683797,0,8.683797,39.00008,100,0.1343691,0,2.154739,12,24.47698
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.485516,57.48767,43.50181,3.426456,3.426456,0,-1,0,3.426456,130.9083,0.8787196,0,0,4.485516,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,3.769102,3.588412,0,34.08449
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.169261,70.43981,49.3702,0,0,0,-1,0,0,0,6.169261,0,0,6.169261,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,0,4.935409,0,35.76824
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.307096,76.42697,53.90953,0,0,0,-1,0,0,0,6.307096,0,0,6.307096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,0,5.045677,0,35.90607
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.378084,80.72147,57.19133,0,0,0,-1,0,0,0,6.378084,0,0,6.378084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,0,5.102467,0,35.97706
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.376698,84.42403,60.20732,0.6371407,0.6371407,0,-1,0,0.6371407,1000.83,5.706024,0,0,6.376698,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,0.7008548,5.101358,0,35.97568
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.480793,86.93236,61.82266,5.57705,5.57705,0,-1,0,5.57705,116.2047,0.6102141,0,0,6.480793,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,6.134755,5.184635,0,36.07977
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.198474,81.4585,62.17027,2.474659,2.474659,0,-1,0,2.474659,210.0683,2.59357,0,0,5.198474,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1343691,2.722125,4.15878,0,34.79745
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.500087,71.03193,62.45653,3.084944,3.084944,0,-1,0,3.084944,81.04154,0,0,0,2.500087,3.24731,3.084944,0,0,0,29.59898,0,0.7472233,-0.7472233,38.21244,97.98041,0.1343691,3.393439,2.000069,0,32.09906
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.199486,64.90089,60.96387,6.426756,6.426756,0,-1,0,6.426756,18.66395,0,8.881784E-16,0,1.199486,6.765006,6.426756,0,0,0.8302481,28.85176,0,5.56552,-5.56552,32.34586,82.93794,0.1343691,7.069431,0.9595891,0,30.05124
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,57.36513,57.36513,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,7.014159,23.28624,0,8.8,-8.8,23.06985,59.15334,0.1343691,9.869229,0,0,23.28624
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.03221,54.03221,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.79194,14.48623,0,2.281995,-2.281995,20.66442,52.98557,0.1343691,2.384684,0,0,14.48623
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,51.30248,51.30248,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.32749,12.20424,0,2.79259,-2.79259,17.72077,45.43777,0.1343691,2.918257,0,0,12.20424
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.91014,48.91014,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.43036,9.41165,0,2.395454,-2.395454,15.19573,38.96334,0.1343691,2.50325,0,0,9.41165
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,46.54847,46.54847,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,25.09198,7.016196,0,0.5842637,-0.5842637,14.57987,37.3842,0.1343691,0.6105555,0,0,7.016196
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,44.68776,44.68776,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.74116,6.431932,0,1.331224,-1.331224,13.17663,33.78617,0.1343691,1.391129,0,0,6.431932
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.21555,43.21555,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.2203,5.100708,0,2.283371,-2.283371,10.76975,27.61469,0.1343691,2.386123,0,0,5.100708
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.69221,41.69221,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.75738,2.817337,0,1.104283,-1.104283,9.605733,24.63003,0.1343691,1.153976,0,0,2.817337
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,40.40403,40.40403,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.98436,1.713054,0,0.9604834,-0.9604834,8.593294,22.03404,0.1343691,1.003705,0,0,1.713054
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.24875,39.24875,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,32.05156,0.7525702,0,0.5883353,-0.5883353,7.973135,20.44389,0.1343691,0.6148105,0,0,0.7525702
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.70527,0.1642348,0,0,0,7.973135,20.44389,0.1343691,0,0,0,0.1642348
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.94842,36.94842,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70527,0.1642348,8.36,0,8.36,15.90413,40.77973,0.1344332,0.2964303,0,12,0.1642348
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.05896,36.05896,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.34527,7.688235,8.36,0,8.36,23.83512,61.11557,0.1344981,0.3278032,0,12,7.688235
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.318164,38.81051,35.1695,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.318164,0,0,8.8,8.36,15.98527,15.21223,9.678164,0,9.678164,33.01663,84.65786,0.1345342,0,1.054531,12,16.5304
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.953381,43.12579,37.58229,3.600948,3.600948,0,0,0,3.600948,54.2463,0,0,0,1.953381,3.790472,3.600948,0,0,6.307106,23.92258,0,1.837091,-1.837091,31.08017,79.69258,0.1345342,3.961043,1.562705,0,25.87596
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.52315,50.80051,43.27689,3.531936,3.531936,0,-1,0,3.531936,71.43817,0,0,0,2.52315,3.717827,3.531936,0,0,8.348318,22.08549,0,1.194677,-1.194677,29.82087,76.46362,0.1345342,3.885129,2.01852,0,24.60864
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.223398,52.84276,49.14528,2.548464,2.548464,0,-1,0,2.548464,48.00528,0,4.440892E-16,0,1.223398,2.682594,2.548464,0,0,9.675736,20.89082,0,1.459197,-1.459197,28.28274,72.5197,0.1345342,2.803311,0.9787181,0,22.11421
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.802649,70.00433,53.65393,0,0,0,-1,0,0,0,0,0,0,4.802649,0,0,0,0,11.29707,19.43162,4.802649,0,4.802649,32.83893,84.20222,0.1344633,0,3.842119,0,24.23427
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.251782,67.86742,56.96641,3.96682,3.96682,0,-1,0,3.96682,81.97454,0,0,0,3.251782,4.1756,3.96682,0,0,6.494417,23.754,0,0.9238175,-0.9238175,31.86514,81.70534,0.1344633,4.363502,2.601426,0,27.00578
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.486043,68.34507,59.9824,5.368722,5.368722,0,-1,0,5.368722,46.30604,0,0,0,2.486043,5.651287,5.368722,0,0,7.520881,22.83018,0,3.165244,-3.165244,28.52868,73.15032,0.1344633,5.905595,1.988834,0,25.31623
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.427831,77.52785,61.58752,0,0,0,-1,0,0,0,0,0,0,4.427831,0,0,0,0,11.03782,19.66494,4.427831,0,4.427831,32.72929,83.9211,0.134398,0,3.542265,0,24.09277
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.593568,74.5892,61.93512,7.132665,7.132665,0,-1,0,7.132665,50.38184,0,8.881784E-16,0,3.593568,7.508068,7.132665,0,0,6.609988,23.64999,0,3.9145,-3.9145,28.60305,73.341,0.134398,7.845932,2.874854,0,27.24356
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.840053,68.47833,62.28273,5.862084,5.862084,0,-1,0,5.862084,31.38905,0,8.881784E-16,0,1.840053,6.170615,5.862084,0,0,10.95943,19.73549,0,4.330562,-4.330562,24.03823,61.63637,0.134398,6.448293,1.472042,0,21.57554
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4490708,62.17479,60.72873,3.263421,3.263421,0,-1,0,3.263421,13.76074,0,4.440892E-16,0,0.4490708,3.43518,3.263421,0,0,15.77117,15.40493,0,2.986109,-2.986109,20.8906,53.56553,0.134398,3.589763,0.3592566,0,15.854
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,57.12999,57.12999,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,19.08907,12.41882,0,5.608032,-5.608032,14.97921,38.40816,0.134398,5.860394,0,0,12.41882
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.32021,6.810785,0,0,0,14.97921,38.40816,0.134398,0,0,0,6.810785
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.09801,51.09801,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,25.32021,6.810785,0,2.953677,-2.953677,11.86576,30.42498,0.134398,3.086593,0,0,6.810785
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,48.70567,48.70567,3.905677,3.664253,0,-1,0,3.664253,0,0,0.2414245,0.6319922,0,3.857108,3.664253,0,0,28.60208,3.857108,0,3.857108,-3.857108,7.800015,20,0.134398,4.296245,0,0,3.857108
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,46.38489,46.38489,0.4064876,0,0,-1,0,0,0,0,0.4064876,0.4471364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,0.4471364,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,44.48328,44.48328,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.01107,43.01107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.48774,41.48774,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.19955,40.19955,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.02383,39.02383,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.78676,37.78676,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134398,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.7235,36.7235,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344622,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.82381,35.82381,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345585,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.282672,38.46985,34.93435,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2269.269,1.776357E-15,0,0,1.282672,0,0,8.8,8.36,16.16775,15.048,9.642672,0,9.642672,32.80984,84.12763,0.1345966,0.06217594,1.026138,12,16.33067
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.633129,44.90468,37.34715,1.914746,1.914746,0,0,0,1.914746,137.5184,0,0,0,2.633129,2.015522,1.914746,0,0,6.525081,23.7264,0.6176067,0,0.6176067,33.39576,85.62997,0.1345875,2.106221,2.106503,0,26.35953
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.223765,49.58961,43.01107,3.171055,3.171055,0,-1,0,3.171055,70.127,0,0,0,2.223765,3.337952,3.171055,0,0,5.907475,24.28225,0,1.114187,-1.114187,32.2213,82.61855,0.1345875,3.48816,1.779012,0,26.50602
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.760484,60.84698,48.8488,0.2368491,0.2368491,0,-1,0,0.2368491,1587.714,0,0,0,3.760484,0.2493148,0.2368491,0,0,7.14546,23.16806,3.511169,0,3.511169,35.55229,91.15953,0.1345358,0.260534,3.008388,0,26.92855
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.354101,71.8417,53.36767,2.33882,2.33882,0,-1,0,2.33882,228.9232,0,0,0,5.354101,2.461916,2.33882,0,0,3.63429,26.32812,2.892185,0,2.892185,38.29605,98.19482,0.1344933,2.572702,4.28328,0,31.68222
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.640767,81.27436,56.66992,4.892688,4.892688,0,-1,0,4.892688,135.7284,0.7484638,0,0,6.640767,5.150198,4.892688,0,0,0.7421055,28.93108,0.7421055,0,0.7421055,39.00008,100,0.1344824,5.381957,5.312613,0,35.57185
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.607458,80.31903,59.69613,4.720335,4.720335,0,-1,0,4.720335,118.7937,0.6386847,0,0,5.607458,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,5.192368,4.485966,0,35.20644
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.176746,76.255,61.36259,3.542949,3.542949,0,-1,0,3.542949,117.8889,0.4473253,0,0,4.176746,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,3.897244,3.341397,0,33.77572
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.344975,77.32863,61.7102,2.047636,2.047636,0,-1,0,2.047636,212.1947,2.189569,0,0,4.344975,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,2.2524,3.47598,0,33.94395
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.54481,67.14856,61.99646,0,0,0,-1,0,0,0,1.54481,0,0,1.54481,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,0,1.235848,0,31.14379
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9006566,63.48174,60.55492,0,0,0,-1,0,0,0,0.9006566,0,0,0.9006566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344824,0,0.7205253,0,30.49963
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.93574,56.93574,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1344824,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.57214,53.57214,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1344824,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.86287,50.86287,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1344824,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,48.48074,48.48074,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1344824,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.14974,46.14974,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1344824,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.24814,44.24814,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1344824,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.78615,42.78615,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1344824,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.26282,41.26282,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1344824,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.94396,39.94396,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1344824,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.78868,38.78868,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1344824,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,37.52095,37.52095,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1344824,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.48835,36.48835,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1344824,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,35.56822,35.56822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1344824,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.090492,43.46833,34.67876,5.901793,5.901793,11.70538,0,3.297461,5.901793,52.36531,0,0,0,3.090492,0,0,5.803587,5.513408,31.76345,1.011869,8.6039,0,8.6039,17.029,43.66401,0.1346233,6.491973,2.472394,12,4.102362
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.665937,54.39347,37.09155,7.28198,7.28198,11.56396,0,3.261682,7.28198,77.80765,0,0,0,5.665937,0,0,4.28198,4.067881,23.15955,8.75538,9.733817,0,9.733817,26.26331,67.34167,0.1347429,8.010178,4.53275,12,14.42132
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.253976,66.90638,42.75548,4.797039,4.797039,0,-1,0,4.797039,151.2178,0,0,0,7.253976,5.049514,4.797039,0,0,13.42574,17.51582,2.204462,0,2.204462,28.35464,72.70406,0.1347105,5.276742,5.803181,0,24.76979
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.507366,75.09921,48.56253,3.126529,3.126529,0,-1,0,3.126529,240.1183,0,0,0,7.507366,3.291083,3.126529,0,0,11.22128,19.49983,4.216283,0,4.216283,32.35456,82.96024,0.1346486,3.439182,6.005893,0,27.0072
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.393371,75.7993,53.08141,4.543331,4.543331,0,-1,0,4.543331,140.7199,0,0,0,6.393371,4.782454,4.543331,0,0,7.004992,23.29449,1.610917,0,1.610917,33.88281,86.87882,0.134625,4.997664,5.114697,0,29.68786
