Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.358037,79.64613,56.38366,6.004478,6.004478,0,-1,0,6.004478,105.8883,0,0,0,6.358037,6.320504,6.004478,0,0,5.394074,24.74431,0.03753386,0,0.03753386,33.91842,86.97013,0.1346244,6.604926,5.08643,0,31.10235
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.572575,84.35728,59.40987,1.271016,1.271016,0,-1,0,1.271016,517.1119,0,0,0,6.572575,1.337912,1.271016,0,0,5.356541,24.77809,5.234663,0,5.234663,38.88446,99.70353,0.1345477,1.398118,5.25806,0,31.35067
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,4.932241,79.03819,61.07633,4.735828,4.735828,0,-1,0,4.735828,104.1474,0,0,0,4.932241,4.985082,4.735828,0,0,0.121877,29.48929,0,0.0528412,-0.0528412,38.82875,99.56071,0.1345477,5.209411,3.945793,0,34.42153
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.670938,78.33249,61.41372,0,0,0,-1,0,0,0,4.490349,0,0,4.670938,0,0,0,0,0.1805895,29.43645,0.1805895,0,0.1805895,39.00008,100,0.134545,0,3.736751,0,34.10739
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.810188,71.42838,61.76132,1.768197,1.768197,0,-1,0,1.768197,158.9296,0.9489276,0,0,2.810188,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.134545,1.945017,2.24815,0,32.40916
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.673657,65.86083,60.33,4.457434,4.457434,0,-1,0,4.457434,37.54755,0,8.881784E-16,0,1.673657,4.692036,4.457434,0,0,0,29.59898,0,3.018378,-3.018378,35.81843,91.84194,0.134545,4.903177,1.338926,0,31.27263
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.70059,56.70059,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.353754,26.5806,0,4.912614,-4.912614,30.64008,78.56415,0.134545,5.133681,0,0,26.5806
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.337,53.337,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.812214,21.66799,0,5.029901,-5.029901,25.3381,64.96935,0.134545,5.256246,0,0,21.66799
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.63794,50.63794,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.40099,16.63808,0,3.282467,-3.282467,21.87807,56.09751,0.134545,3.430178,0,0,16.63808
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.27627,48.27627,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,18.04818,13.35562,0,5.010355,-5.010355,16.5967,42.55555,0.134545,5.23582,0,0,13.35562
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.92482,45.92482,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.61524,8.345263,0,2.017805,-2.017805,14.46974,37.10183,0.134545,2.108606,0,0,8.345263
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.02322,44.02322,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.85724,6.327458,0,1.508008,-1.508008,12.88016,33.02599,0.134545,1.575868,0,0,6.327458
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.53281,4.819451,0,0,0,12.88016,33.02599,0.134545,0,0,0,4.819451
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.02768,41.02768,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.53281,4.819451,0,2.54892,-2.54892,10.19337,26.13678,0.134545,2.663621,0,0,4.819451
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.36494,2.270531,0,0,0,10.19337,26.13678,0.134545,0,0,0,2.270531
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.53309,38.53309,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.36494,2.270531,0,1.247595,-1.247595,8.878284,22.76479,0.134545,1.303737,0,0,2.270531
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.29602,37.29602,1.602823,0.9717892,0,-1,0,0.9717892,0,0,0.6310343,0.7913166,0,1.022936,0.9717892,0,0,31.75116,1.022936,0,1.022936,-1.022936,7.800015,20,0.134545,1.763106,0,0,1.022936
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.23276,36.23276,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346218,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.3433,35.3433,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1346767,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.799641,42.32834,34.42317,5.622066,5.622066,12,0,3.372,5.622066,49.79736,0,0,0,2.799641,0,0,6.377934,6.059037,16.16775,15.048,8.858678,0,8.858678,32.06608,82.22055,0.1348219,6.184273,2.239712,12,17.84764
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.924815,55.00231,36.83596,10.08337,10.08337,11.39842,0,3.219799,10.08337,58.75829,0,0,0,5.924815,0,0,1.315048,1.249296,7.309076,23.02081,7.17411,0,7.17411,38.87204,99.67169,0.1349287,11.0917,4.739851,12,28.94563
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.266306,66.61008,42.46922,2.20811,2.20811,0,-1,0,2.20811,329.0736,4.807015,0,0,7.266306,2.324326,2.20811,0,0,0.1349655,29.47751,0.1349655,0,0.1349655,39.00008,100,0.1349267,2.428921,5.813045,0,36.74382
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.509061,74.78793,48.30694,2.673381,2.673381,0,-1,0,2.673381,280.8826,4.694976,0,0,7.509061,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,2.940719,6.007249,0,37.10804
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.366879,84.61908,52.79514,1.41117,1.41117,0,-1,0,1.41117,592.9037,6.881437,0,0,8.366879,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,1.552287,6.693503,0,37.96586
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.722733,91.04635,56.0974,6.799109,6.799109,0,-1,0,6.799109,128.2923,1.565777,0,0,8.722733,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,7.47902,6.978187,0,38.32171
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.341702,93.11649,59.11338,1.798736,1.798736,0,-1,0,1.798736,463.7537,6.448297,0,0,8.341702,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,1.978609,6.673362,0,37.94068
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.289327,89.73306,60.84119,1.824334,1.824334,0,-1,0,1.824334,399.5611,5.368976,0,0,7.289327,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,2.006767,5.831461,0,36.88831
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,5.932374,83.56597,61.18879,3.399053,3.399053,0,-1,0,3.399053,174.5302,2.354423,0,0,5.932374,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,3.738958,4.745899,0,35.53135
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.867953,75.22113,61.5364,2.034066,2.034066,0,-1,0,2.034066,190.1587,1.726831,0,0,3.867953,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1349267,2.237473,3.094362,0,33.46693
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.589407,65.32745,60.09486,3.251322,3.251322,0,-1,0,3.251322,48.88497,0,4.440892E-16,0,1.589407,3.422444,3.251322,0,0,0,29.59898,0,1.833036,-1.833036,37.06789,95.04568,0.1349267,3.576454,1.271526,0,31.18839
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,56.50634,56.50634,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,2.036707,27.76594,0,0.9538635,-0.9538635,36.06243,92.46758,0.1349267,0.9967874,0,0,27.76594
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.13253,53.13253,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.096555,26.81208,0,3.925794,-3.925794,31.92428,81.85696,0.1349267,4.102455,0,0,26.81208
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,50.43347,50.43347,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.458549,22.88628,0,2.224461,-2.224461,29.57949,75.8447,0.1349267,2.324562,0,0,22.88628
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.05135,48.05135,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.930172,20.66182,0,7.359399,-7.359399,21.822,55.95374,0.1349267,7.690572,0,0,20.66182
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,45.72035,45.72035,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.10728,13.30242,0,1.962708,-1.962708,19.75313,50.64894,0.1349267,2.051029,0,0,13.30242
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.81874,43.81874,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.28807,11.33972,0,1.064503,-1.064503,18.63104,47.7718,0.1349267,1.112406,0,0,11.33972
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.32608,42.32608,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.47085,10.27521,0,1.851978,-1.851978,16.67889,42.76629,0.1349267,1.935317,0,0,10.27521
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.80275,40.80275,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.5286,8.423236,0,2.047493,-2.047493,14.52064,37.23233,0.1349267,2.13963,0,0,8.423236
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80359,6.375742,0,0,0,14.52064,37.23233,0.1349267,0,0,0,6.375742
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.32862,38.32862,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.80359,6.375742,0,2.104288,-2.104288,12.30252,31.54487,0.1349267,2.198981,0,0,6.375742
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.06088,37.06088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14169,4.271455,0,0,0,12.30252,31.54487,0.1349267,0,0,0,4.271455
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.02829,36.02829,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.14169,4.271455,0,0.7000114,-0.7000114,11.56465,29.65288,0.1349267,0.7315119,0,0,4.271455
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.10816,35.10816,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.91948,3.571443,0,0.6949318,-0.6949318,10.83212,27.77462,0.1349267,0.7262037,0,0,3.571443
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.5022,44.22731,34.2187,0.2483499,0.2483499,0,0,0,0.2483499,1410.188,0,0,0,3.5022,0.261421,0.2483499,0,0,29.69163,2.876512,3.240779,0,3.240779,13.9066,35.65787,0.1348793,0.2731849,2.80176,0,6.378711
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.162412,55.53237,36.57014,5.571322,5.571322,0,0,0,5.571322,110.6095,0,0,0,6.162412,5.86455,5.571322,0,0,26.45085,5.793212,0.2978615,0,0.2978615,14.18917,36.38242,0.134875,6.128455,4.929929,0,11.95562
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.691492,68.02765,42.21362,4.689066,4.689066,0,-1,0,4.689066,164.0303,0,0,0,7.691492,4.935859,4.689066,0,0,26.15299,6.061288,2.755633,0,2.755633,16.8034,43.08554,0.1348347,5.157973,6.153193,0,13.75278
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.704579,79.94084,48.02068,3.650192,3.650192,0,-1,0,3.650192,238.4691,0,0,0,8.704579,3.842308,3.650192,0,0,23.39736,8.541357,4.862271,0,4.862271,21.41615,54.9131,0.1347636,4.015212,6.963663,0,17.24594
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.857123,86.78497,52.50888,0.905138,0.905138,0,-1,0,0.905138,978.5384,0,0,0,8.857123,0.9527769,0.905138,0,0,18.53509,12.9174,7.904346,0,7.904346,28.91487,74.14056,0.1346483,0.9956518,7.085699,0,21.77452
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.32767,88.52557,55.8418,4.050863,4.050863,0,-1,0,4.050863,205.5777,0,0,0,8.32767,4.264067,4.050863,0,0,10.63074,20.03131,4.063603,0,4.063603,32.76995,84.02534,0.1345891,4.455949,6.662136,0,28.35898
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.609606,88.841,58.89869,5.871593,5.871593,0,-1,0,5.871593,129.6004,0,0,0,7.609606,6.180624,5.871593,0,0,6.567136,23.68856,1.428982,0,1.428982,34.1256,87.50136,0.1345683,6.458752,6.087685,0,31.29816
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.707586,86.44095,60.55492,0,0,0,-1,0,0,0,1.569432,0,0,6.707586,0,0,0,0,5.138154,24.97464,5.138154,0,5.138154,39.00008,100,0.1344935,0,5.366069,0,31.68223
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.214301,80.10992,60.96387,4.763429,4.763429,0,-1,0,4.763429,109.4653,0.2001658,0,0,5.214301,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1344935,5.239771,4.171441,0,34.81328
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.854191,71.09582,61.30125,4.057052,4.057052,0,-1,0,4.057052,70.35134,0,0,0,2.854191,4.270581,4.057052,0,0,0,29.59898,0,1.416391,-1.416391,37.50707,96.17178,0.1344935,4.462758,2.283353,0,32.45317
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.328276,64.20844,59.86994,4.834496,4.834496,0,-1,0,4.834496,27.47497,0,0,0,1.328276,5.088943,4.834496,0,0,1.573767,28.18259,0,3.760667,-3.760667,33.54298,86.00747,0.1344935,5.317945,1.062621,0,29.51086
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,56.2712,56.2712,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.752286,24.42192,0,8.8,-8.8,24.26697,62.22287,0.1344935,16.46345,0,0,24.42192
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.9076,52.9076,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.53006,15.62192,0,1.351049,-1.351049,22.84283,58.57125,0.1344935,1.411846,0,0,15.62192
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,50.20855,50.20855,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,17.03123,14.27087,0,3.631891,-3.631891,19.01449,48.75499,0.1344935,3.795326,0,0,14.27087
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.84687,47.84687,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,21.06666,10.63898,0,2.623857,-2.623857,16.2487,41.66325,0.1344935,2.74193,0,0,10.63898
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,45.51587,45.51587,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.98206,8.015124,0,1.008066,-1.008066,15.1861,38.93865,0.1344935,1.053429,0,0,8.015124
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,43.62449,43.62449,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,25.10213,7.007059,0,0.7872904,-0.7872904,14.35623,36.81076,0.1344935,0.8227184,0,0,7.007059
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.15228,42.15228,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.9769,6.219769,0,0.8595673,-0.8595673,13.45016,34.48753,0.1344935,0.8982478,0,0,6.219769
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,40.62895,40.62895,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.93197,5.360201,0,1.832701,-1.832701,11.51833,29.53411,0.1344935,1.915172,0,0,5.360201
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.31009,39.31009,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.96831,3.5275,0,0.8530546,-0.8530546,10.61913,27.22848,0.1344935,0.8914421,0,0,3.5275
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.12415,38.12415,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.91615,2.674446,0,0.5084177,-0.5084177,10.08321,25.85433,0.1344935,0.5312966,0,0,2.674446
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.48106,2.166028,0,0,0,10.08321,25.85433,0.1344935,0,0,0,2.166028
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.85448,35.85448,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.48106,2.166028,0,1.223614,-1.223614,8.793407,22.54715,0.1344935,1.278677,0,0,2.166028
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.93435,34.93435,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.84063,0.942414,8.36,0,8.36,16.7244,42.88299,0.1345862,1.376491,0,12,0.942414
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.685336,41.56006,34.01422,2.205365,2.205365,11.00537,0,3.120358,2.205365,121.7638,0,0,0,2.685336,0,0,8.8,8.36,23.48063,8.466414,11.04534,0,11.04534,27.20292,69.75095,0.1346686,2.425902,2.148269,12,11.15175
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.245589,48.91081,36.40656,4.506719,4.506719,12,0,3.372,4.506719,94.20576,0,0,0,4.245589,0,0,7.493281,7.118617,12.43529,18.40722,11.36421,0,11.36421,37.98396,97.39457,0.1347764,4.957391,3.396471,12,22.65281
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.90511,60.81516,41.97848,1.14267,1.14267,0,-1,0,1.14267,516.7817,3.631215,0,0,5.90511,1.202811,1.14267,0,0,1.071085,28.635,1.071085,0,1.071085,39.00008,100,0.1347608,1.256937,4.724088,0,34.54011
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.82686,75.54384,47.78553,4.476243,4.476243,0,-1,0,4.476243,174.8533,3.115025,0,0,7.82686,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,4.923867,6.261488,0,37.42584
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.853089,81.35817,52.24306,1.050422,1.050422,0,-1,0,1.050422,747.6124,6.747381,0,0,7.853089,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,1.155465,6.282471,0,37.45207
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.318022,83.08617,55.58621,4.733976,4.733976,0,-1,0,4.733976,154.5851,2.33489,0,0,7.318022,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,5.207374,5.854418,0,36.917
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,7.970669,90.43989,58.66354,0,0,0,-1,0,0,0,7.970669,0,0,7.970669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,0,6.376535,0,37.56965
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.159209,88.46523,60.38112,1.213566,1.213566,0,-1,0,1.213566,589.9316,5.881771,0,0,7.159209,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,1.334922,5.727367,0,36.75819
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.692814,81.92856,60.72873,3.31861,3.31861,0,-1,0,3.31861,171.5421,2.19954,0,0,5.692814,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,3.650471,4.554251,0,35.29179
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.274271,72.47815,61.12745,0,0,0,-1,0,0,0,3.274271,0,0,3.274271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347608,0,2.619417,0,32.87325
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.696832,65.28053,59.69613,1.690729,1.690729,0,-1,0,1.690729,100.3609,0,0,0,1.696832,1.779715,1.690729,0,0,0,29.59898,0,0.08288341,-0.08288341,38.91271,99.77599,0.1347608,1.859802,1.357466,0,31.29581
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,56.0974,56.0974,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.09209268,29.51609,0,6.308208,-6.308208,32.26328,82.72618,0.1347608,6.592078,0,0,29.51609
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,52.7338,52.7338,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.101213,23.20789,0,8.8,-8.8,22.98726,58.94158,0.1347608,9.380984,0,0,23.20789
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.06541,50.06541,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.87899,14.40789,0,2.01569,-2.01569,20.86254,53.49358,0.1347608,2.106396,0,0,14.40789
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11865,12.3922,0,0,0,20.86254,53.49358,0.1347608,0,0,0,12.3922
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,45.34207,45.34207,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.11865,12.3922,0,1.185104,-1.185104,19.61333,50.29049,0.1347608,1.238433,0,0,12.3922
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.45069,43.45069,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.43543,11.20709,0,1.4518,-1.4518,18.083,46.36656,0.1347608,1.517132,0,0,11.20709
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.97848,41.97848,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,22.04854,9.755291,0,1.273783,-1.273783,16.74031,42.92379,0.1347608,1.331104,0,0,9.755291
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,40.45515,40.45515,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.46386,8.481508,0,2.136465,-2.136465,14.48828,37.14936,0.1347608,2.232606,0,0,8.481508
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83771,6.345043,0,0,0,14.48828,37.14936,0.1347608,0,0,0,6.345043
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.96056,37.96056,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.83771,6.345043,0,1.271934,-1.271934,13.14754,33.71158,0.1347608,1.329171,0,0,6.345043
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.69283,36.69283,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.25097,5.07311,0,0.3626431,-0.3626431,12.76528,32.73143,0.1347608,0.3789621,0,0,5.07311
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.66024,35.66024,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.6539,4.710466,0,0.2989195,-0.2989195,12.45019,31.92351,0.1347608,0.3123709,0,0,4.710466
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.72988,34.72988,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.98603,4.411547,0,1.435912,-1.435912,10.93661,28.04253,0.1347608,1.500528,0,0,4.411547
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.311776,40.2529,33.80975,4.62637,4.62637,12,0,3.372,4.62637,49.96955,0,0,0,2.311776,0,0,7.37363,7.004949,29.58149,2.975635,9.316725,0,9.316725,19.77523,50.70562,0.134898,5.089007,1.849421,12,5.287411
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.043228,48.04347,36.20209,2.392179,2.392179,11.19218,0,3.167621,2.392179,169.0186,0,0,0,4.043228,0,0,8.8,8.36,20.26477,11.36069,12.40323,0,12.40323,31.54197,80.87668,0.1349657,2.631397,3.234582,12,15.40392
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.752263,63.73501,41.75356,2.109492,2.109492,0,-1,0,2.109492,320.0895,0,0,0,6.752263,2.220518,2.109492,0,0,7.86154,22.52359,4.531745,0,4.531745,35.84116,91.90022,0.1349,2.320441,5.40181,0,29.27586
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.357622,65.14542,47.52994,2.745847,2.745847,0,-1,0,2.745847,195.1173,0,0,0,5.357622,2.890366,2.745847,0,0,3.329794,26.60216,2.467257,0,2.467257,38.1818,97.90186,0.1348642,3.020432,4.286098,0,31.95979
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.348619,78.67482,51.98747,0.6558379,0.6558379,0,-1,0,0.6558379,1120.493,5.795725,0,0,7.348619,0.6903557,0.6558379,0,0,0.862538,28.82269,0.862538,0,0.862538,39.00008,100,0.1348517,0.7214217,5.878895,0,36.17131
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.001441,81.25782,55.3204,4.556772,4.556772,0,-1,0,4.556772,153.6491,2.204838,0,0,7.001441,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1348517,5.012449,5.601152,0,36.60042
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.595745,88.14842,58.4284,2.930846,2.930846,0,-1,0,2.930846,259.1656,4.510643,0,0,7.595745,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1348517,3.22393,6.076596,0,37.19472
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.73469,86.06963,60.1562,2.364853,2.364853,0,-1,0,2.364853,284.7826,4.245371,0,0,6.73469,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1348517,2.601339,5.387753,0,36.33367
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,5.97943,83.01151,60.55492,4.18439,4.18439,0,-1,0,4.18439,142.8985,1.574809,0,0,5.97943,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1348517,4.602829,4.783544,0,35.57841
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.246893,76.08728,60.96387,2.351684,2.351684,0,-1,0,2.351684,180.5895,1.771436,0,0,4.246893,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1348517,2.586852,3.397514,0,33.84587
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.403436,64.10293,59.52233,1.464312,1.464312,0,-1,0,1.464312,95.84268,2.220446E-16,0,0,1.403436,1.541381,1.464312,0,0,0,29.59898,0,0.1379451,-0.1379451,38.85467,99.62716,0.1348517,1.610743,1.122749,0,31.00241
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.92359,55.92359,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1532724,29.46103,0,2.626357,-2.626357,36.08625,92.52866,0.1348517,2.744543,0,0,29.46103
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,52.56,52.56,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.071447,26.83468,0,8.8,-8.8,26.81023,68.74405,0.1348517,10.19222,0,0,26.83468
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.91206,49.91206,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.84922,18.03468,0,7.511512,-7.511512,18.8924,48.44197,0.1348517,7.84953,0,0,18.03468
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,47.56061,47.56061,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.19535,10.52316,0,1.868494,-1.868494,16.92284,43.39181,0.1348517,1.952577,0,0,10.52316
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.19894,45.19894,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.27145,8.65467,0,0.9378613,-0.9378613,15.93425,40.85696,0.1348517,0.980065,0,0,8.65467
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.30756,43.30756,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.31352,7.716809,0,1.416867,-1.416867,14.44074,37.02746,0.1348517,1.480626,0,0,7.716809
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.83535,41.83535,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.88782,6.299942,0,2.056171,-2.056171,12.27334,31.47005,0.1348517,2.148699,0,0,6.299942
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.31202,40.31202,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.17245,4.243771,0,0.4235564,-0.4235564,11.82687,30.32526,0.1348517,0.4426164,0,0,4.243771
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64307,3.820214,0,0,0,11.82687,30.32526,0.1348517,0,0,0,3.820214
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.80721,37.80721,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.64307,3.820214,0,2.186181,-2.186181,9.522438,24.41646,0.1348517,2.284559,0,0,3.820214
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,36.5497,36.5497,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.07216,1.634034,0,1.46654,-1.46654,7.97657,20.4527,0.1348517,1.532534,0,0,1.634034
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.50688,35.50688,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70165,0.1674943,8.36,0,8.36,15.90756,40.78854,0.1349357,1.091401,0,12,0.1674943
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.58675,34.58675,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.34165,7.691494,8.36,0,8.36,23.83855,61.12438,0.1350497,2.195346,0,12,7.691494
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4590535,34.9045,33.66662,5.319877,5.319877,12,0,3.372,5.319877,8.629025,0,0,0,0.4590535,0,0,6.680123,6.346117,15.98165,15.21549,6.805171,0,6.805171,30.29451,77.67807,0.1351656,5.851864,0.3672428,12,15.67455
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,1.995939,41.60793,35.99762,2.908417,2.908417,10.46688,0,2.98412,2.908417,68.62631,0,0,0,1.995939,0,0,7.558462,7.180539,9.176478,21.34015,9.176478,0,9.176478,39.00008,100,0.1352575,3.199258,1.596751,12,23.33609
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.395128,51.73528,41.54908,0,0,0,-1,0,0,0,3.395128,0,0,3.395128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352575,0,2.716102,0,32.99411
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.864912,59.49111,47.27435,5.483447,5.483447,0,-1,0,5.483447,70.48326,0,8.881784E-16,0,3.864912,5.772049,5.483447,0,0,0,29.59898,0,1.907137,-1.907137,36.98978,94.8454,0.1352575,6.031791,3.091929,0,33.46389
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.413765,70.22276,51.76255,3.768628,3.768628,0,-1,0,3.768628,143.6535,0,0,0,5.413765,3.966977,3.768628,0,0,2.119041,27.69184,1.446788,0,1.446788,38.36232,98.36473,0.1352366,4.145491,4.331012,0,33.10561
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.494175,70.44479,55.09547,0,0,0,-1,0,0,0,3.821922,0,0,4.494175,0,0,0,0,0.6722531,28.99395,0.6722531,0,0.6722531,39.00008,100,0.1352268,0,3.59534,0,33.48812
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.66629,74.60637,58.1728,2.539788,2.539788,0,-1,0,2.539788,183.7275,1.992829,0,0,4.66629,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1352268,2.793767,3.733032,0,34.26527
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.266917,79.11266,59.92105,4.436584,4.436584,0,-1,0,4.436584,118.7156,0.5968285,0,0,5.266917,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1352268,4.880243,4.213534,0,34.86589
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.761593,73.46555,60.33,3.995553,3.995553,0,-1,0,3.995553,94.1445,0,4.440892E-16,0,3.761593,4.205845,3.995553,0,0,0,29.59898,0,0.444252,-0.444252,38.5318,98.79928,0.1352268,4.395108,3.009275,0,33.36057
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.745656,70.08143,60.72873,4.786353,4.786353,0,-1,0,4.786353,57.36425,0,0,0,2.745656,5.038266,4.786353,0,0,0.4936133,29.15473,0,2.292611,-2.292611,36.11517,92.60282,0.1352268,5.264988,2.196524,0,31.90038
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.075911,62.76605,59.28719,7.960841,7.960841,0,-1,0,7.960841,13.51504,0,0,0.3969248,1.075911,8.379832,7.960841,0,0,3.040959,26.86212,0,7.303922,-7.303922,28.41616,72.86181,0.1352268,8.756925,0.8607287,0,27.93803
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,55.74979,55.74979,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,11.15643,19.55819,0,8.8,-8.8,19.14015,49.0772,0.1352268,9.823506,0,0,19.55819
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,52.3862,52.3862,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.9342,10.75819,0,8.8,-8.8,9.864133,25.2926,0.1352268,13.43467,0,0,10.75819
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.74848,49.74848,3.136328,1.860284,0,-1,0,1.860284,0,0,1.276044,1.589677,0,1.958194,1.860284,0,0,30.71198,1.958194,0,1.958194,-1.958194,7.800015,20,0.1352268,3.449961,0,0,1.958194
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38681,47.38681,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.05581,45.05581,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.16442,43.16442,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,41.66154,41.66154,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.85003,38.85003,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.64363,37.64363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.37589,36.37589,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.31263,35.31263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352268,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.3925,34.3925,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353208,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.679854,38.09182,33.47237,3.821479,3.821479,12,0,3.372,3.821479,43.95823,0,0,0,1.679854,0,0,8.178521,7.769595,24.52775,7.524,9.44945,0,9.44945,24.69554,63.32178,0.1354544,4.203627,1.343884,12,9.203855
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.771759,49.97573,35.82381,3.187295,3.187295,11.42826,0,3.22735,3.187295,149.7119,0,0,0,4.771759,0,0,8.240965,7.828916,15.0783,16.0285,12.60068,0,12.60068,36.64959,93.97313,0.1355251,3.506024,3.817407,12,20.80026
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.039839,64.33936,41.32416,1.710175,1.710175,0,-1,0,1.710175,411.6443,2.762025,0,0,7.039839,1.800184,1.710175,0,0,2.477629,27.36911,2.477629,0,2.477629,39.00008,100,0.1354893,1.881193,5.631871,0,34.40895
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.471718,73.0126,47.00853,2.175575,2.175575,0,-1,0,2.175575,343.4364,5.181639,0,0,7.471718,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,2.393133,5.977375,0,37.0707
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.31024,77.84705,51.46606,0,0,0,-1,0,0,0,7.31024,0,0,7.31024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,0,5.848192,0,36.90922
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.221853,77.14278,54.80921,4.833915,4.833915,0,-1,0,4.833915,128.7125,1.133521,0,0,6.221853,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,5.317307,4.977482,0,35.82083
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,6.988681,84.45415,57.90699,0,0,0,-1,0,0,0,6.988681,0,0,6.988681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,0,5.590944,0,36.58766
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.774241,85.68092,59.69613,3.414884,3.414884,0,-1,0,3.414884,198.374,3.179626,0,0,6.774241,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,3.756373,5.419393,0,36.37322
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.389474,79.84356,60.09486,0.01908907,0.01908907,0,-1,0,0.01908907,28233.29,5.36938,0,0,5.389474,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,0.02099798,4.311579,0,34.98845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.602628,69.37511,60.55492,2.054029,2.054029,0,-1,0,2.054029,126.7085,0.4404925,0,0,2.602628,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,2.259432,2.082103,0,32.20161
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.245678,63.15206,59.11338,0,0,0,-1,0,0,0,1.245678,0,0,1.245678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354893,0,0.9965426,0,30.84466
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,55.55554,55.55554,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1354893,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,52.19194,52.19194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1354893,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.57468,49.57468,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1354893,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.21301,47.21301,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1354893,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.88201,44.88201,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1354893,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.99062,42.99062,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1354893,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,41.48774,41.48774,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1354893,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.99508,39.99508,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1354893,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.67622,38.67622,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1354893,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.46983,37.46983,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1354893,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.17142,36.17142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1354893,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.13883,35.13883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1354893,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.2187,34.2187,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1354893,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9113759,35.7692,33.29856,10.46853,10.46853,12,0,3.372,10.46853,8.705863,0,0,0,0.9113759,0,0,1.531469,1.454896,17.55913,13.79576,2.366272,0,2.366272,24.58687,63.04313,0.135527,11.51538,0.7291008,12,14.70714
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.631433,43.0959,35.62956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.631433,0,0,8.8,8.36,15.19286,15.92541,10.99143,0,10.99143,35.01426,89.77997,0.135542,0,2.105147,12,18.55684
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.520187,48.49134,41.08902,0.05623483,0.05623483,0,-1,0,0.05623483,4481.542,0,0,0,2.520187,0.05919456,0.05623483,0,0,4.201424,25.8177,2.460993,0,2.460993,37.34896,95.76637,0.1355065,0.06185831,2.01615,0,28.33788
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.116125,56.39757,46.75294,4.851933,4.851933,0,-1,0,4.851933,64.2244,0,0,0,3.116125,5.107298,4.851933,0,0,1.740432,28.03259,0,1.991173,-1.991173,35.25008,90.38464,0.1355065,5.337126,2.4929,0,31.14871
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.784191,71.01775,51.1798,0.8929088,0.8929088,0,-1,0,0.8929088,647.7919,0.8914405,0,0,5.784191,0.939904,0.8929088,0,0,3.952847,26.04142,3.952847,0,3.952847,39.00008,100,0.1354495,0.9821997,4.627353,0,31.82561
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.316578,73.05228,54.5434,2.071887,2.071887,0,-1,0,2.071887,256.6056,3.135644,0,0,5.316578,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1354495,2.279076,4.253263,0,34.91556
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.285964,85.57558,57.6514,2.67873,2.67873,0,-1,0,2.67873,271.9933,4.466249,0,0,7.285964,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1354495,2.946603,5.828772,0,36.88494
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.826177,80.94036,59.40987,0,0,0,-1,0,0,0,5.826177,0,0,5.826177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354495,0,4.660942,0,35.42516
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.711416,80.98336,59.86994,0.9736493,0.9736493,0,-1,0,0.9736493,586.5989,4.686522,0,0,5.711416,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1354495,1.071014,4.569133,0,35.31039
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.938867,74.15521,60.33,2.08569,2.08569,0,-1,0,2.08569,188.852,1.743405,0,0,3.938867,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1354495,2.294258,3.151094,0,33.53785
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.396652,63.43584,58.89869,0,0,0,-1,0,0,0,1.396652,0,0,1.396652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354495,0,1.117322,0,30.99563
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,55.35107,55.35107,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1354495,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.98747,51.98747,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1354495,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1354495,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.0392,47.0392,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1354495,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.7082,44.7082,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1354495,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1354495,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,41.34461,41.34461,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1354495,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.82128,39.82128,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1354495,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,38.50242,38.50242,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1354495,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.29602,37.29602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1354495,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.99762,35.99762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1354495,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.96502,34.96502,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1354495,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.04489,34.04489,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1354495,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.937699,41.33754,33.09409,0,0,0,0,0,0,0,0,0,0,2.937699,0,0,0,0,25.23983,6.883132,2.937699,0,2.937699,17.84242,45.7497,0.1354071,0,2.350159,0,9.820831
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.680389,49.23946,35.42509,0.4045991,0.4045991,0,0,0,0.4045991,1156.797,0,0,0,4.680389,0.4258938,0.4045991,0,0,22.30213,9.527061,4.254495,0,4.254495,21.87859,56.09883,0.1353458,0.4450591,3.744311,0,14.20745
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.732474,66.54107,40.86409,0.9962771,0.9962771,0,-1,0,0.9962771,776.1368,0,0,0,7.732474,1.048713,0.9962771,0,0,18.04763,13.35611,6.683761,0,6.683761,28.21936,72.35719,0.1352497,1.095905,6.185979,0,21.08858
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,7.982142,74.57033,46.46668,5.553784,5.553784,0,-1,0,5.553784,143.7244,0,0,0,7.982142,5.846088,5.553784,0,0,11.36387,19.37149,2.136054,0,2.136054,30.2458,77.55318,0.135219,6.109162,6.385714,0,27.35363
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.61794,74.11524,50.89354,0,0,0,-1,0,0,0,0,0,0,6.61794,0,0,0,0,9.227819,21.29394,6.61794,0,6.61794,36.52413,93.65143,0.135124,0,5.294353,0,27.91188
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.907556,71.09843,54.25713,1.483791,1.483791,0,-1,0,1.483791,330.7444,0.7357919,0,0,4.907556,1.561885,1.483791,0,0,2.609879,27.25009,2.609879,0,2.609879,39.00008,100,0.1350866,1.63217,3.926045,0,32.15764
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.216996,75.91974,57.36513,2.813883,2.813883,0,-1,0,2.813883,185.402,2.255014,0,0,5.216996,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1350866,3.095271,4.173597,0,34.81598
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.474498,79.12452,59.17472,1.255523,1.255523,0,-1,0,1.255523,436.0334,4.152895,0,0,5.474498,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1350866,1.381075,4.379599,0,35.07347
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.007412,73.64766,59.63479,7.880466,7.880466,0,-1,0,7.880466,50.85248,0,0,0.3085127,4.007412,8.295227,7.880466,0,0,0,29.59898,0,4.287815,-4.287815,34.48032,88.41091,0.1350866,8.668512,3.20593,0,33.60639
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.84434,66.20465,60.09486,0.7088115,0.7088115,0,-1,0,0.7088115,260.2018,0,0,0,1.84434,0.7461174,0.7088115,0,0,4.764239,25.31116,1.098223,0,1.098223,35.52219,91.08236,0.1350708,0.7796927,1.475472,0,27.1555
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.479522,63.49226,58.68399,2.77963,2.77963,0,-1,0,2.77963,53.22727,0,0,0,1.479522,2.925927,2.77963,0,0,3.666016,26.29956,0,1.446405,-1.446405,33.99754,87.17302,0.1350708,3.057593,1.183617,0,27.77909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.12614,55.12614,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,5.273133,24.85316,0,6.312978,-6.312978,27.34308,70.11033,0.1350708,6.597062,0,0,24.85316
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.76255,51.76255,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,12.28755,18.54018,0,4.002032,-4.002032,23.12457,59.29365,0.1350708,4.182124,0,0,18.54018
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.1964,49.1964,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.73425,14.53815,0,1.34756,-1.34756,21.70412,55.65147,0.1350708,1.4082,0,0,14.53815
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.84495,46.84495,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,18.23154,13.19059,0,3.788676,-3.788676,17.7105,45.41145,0.1350708,3.959167,0,0,13.19059
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.54462,44.54462,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,22.44118,9.401912,0,1.223159,-1.223159,16.42118,42.1055,0.1350708,1.278201,0,0,9.401912
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.64302,42.64302,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.80025,8.178753,0,1.226662,-1.226662,15.12816,38.79008,0.1350708,1.281862,0,0,8.178753
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.16321,6.952091,0,0,0,15.12816,38.79008,0.1350708,0,0,0,6.952091
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,39.62703,39.62703,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,25.16321,6.952091,0,2.142964,-2.142964,12.86928,32.99809,0.1350708,2.239398,0,0,6.952091
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.29795,38.29795,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.54428,4.809127,0,0.2161516,-0.2161516,12.64144,32.41388,0.1350708,0.2258784,0,0,4.809127
