Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.06088,37.06088,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.78445,4.592975,0,0.1384663,-0.1384663,12.49548,32.03963,0.1350708,0.1446973,0,0,4.592975
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.7727,35.7727,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.9383,4.454509,0,2.03389,-2.03389,10.35157,26.54244,0.1350708,2.125415,0,0,4.454509
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.72988,34.72988,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,30.19818,2.420619,0,0.2068335,-0.2068335,10.13355,25.98341,0.1350708,0.216141,0,0,2.420619
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.42799,2.213786,0,0,0,10.13355,25.98341,0.1350708,0,0,0,2.213786
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.496709,36.98771,32.89984,4.14281,4.14281,12,0,3.372,4.14281,36.12787,0,0,0,1.496709,0,0,7.85719,7.464331,30.42799,2.213786,8.96104,0,8.96104,18.63474,47.78129,0.1352107,4.557091,1.197367,12,3.710495
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.507044,39.39859,35.22062,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.01158,-8.881784E-16,0,0,1.507044,0,0,7.665198,7.281938,21.46695,10.27872,8.788981,0,8.788981,26.9727,69.16063,0.1353359,4.143172,1.205635,12,11.78577
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.775314,45.72039,40.59828,0,0,0,-1,0,0,0,0,0,0,1.775314,0,0,0,0,12.67797,18.1888,1.775314,0,1.775314,28.65691,73.47911,0.1353105,0,1.420251,0,19.96412
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.194454,52.81133,46.18041,3.37027,3.37027,0,-1,0,3.37027,65.11213,0,4.440892E-16,0,2.194454,3.547652,3.37027,0,0,10.90266,19.78659,0,1.353198,-1.353198,27.23051,69.82169,0.1353105,3.707297,1.755563,0,21.98104
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.107433,67.70965,50.60727,4.732463,4.732463,0,-1,0,4.732463,107.9234,0,0,0,5.107433,4.981541,4.732463,0,0,12.40621,18.43339,0.1258929,0,0.1258929,27.34995,70.12793,0.1353087,5.20571,4.085947,0,23.54082
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.248565,72.11748,53.97087,0.8620113,0.8620113,0,-1,0,0.8620113,608.8743,0,0,0,5.248565,0.9073803,0.8620113,0,0,12.28032,18.54669,4.341185,0,4.341185,31.46836,80.68793,0.1352465,0.9482124,4.198852,0,23.79526
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.059508,71.05679,57.12999,7.453604,7.453604,0,-1,0,7.453604,54.4637,0,8.881784E-16,0,4.059508,7.845899,7.453604,0,0,7.939132,22.45376,0,3.786391,-3.786391,27.47715,70.45409,0.1352465,8.198964,3.247607,0,26.51327
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.835483,85.03495,58.9498,4.612538,4.612538,0,-1,0,4.612538,148.1935,0,0,0,6.835483,4.855303,4.612538,0,0,12.14623,18.66737,1.98018,0,1.98018,29.35571,75.27091,0.1352182,5.073792,5.468386,0,25.50285
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.094836,69.94127,59.40987,3.317611,3.317611,0,-1,0,3.317611,93.28504,0,0,0,3.094836,3.492223,3.317611,0,0,10.16605,20.44953,0,0.3973873,-0.3973873,28.93683,74.19685,0.1352182,3.649373,2.475868,0,23.54437
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.743874,69.15393,59.86994,2.28192,2.28192,0,-1,0,2.28192,120.2441,0,0,0,2.743874,2.402021,2.28192,0,0,10.60759,20.05214,0.3418536,0,0.3418536,29.26114,75.02842,0.1352133,2.510112,2.195099,0,22.79602
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.109763,62.06046,58.48974,2.583613,2.583613,0,-1,0,2.583613,42.95393,0,0,0,1.109763,2.719593,2.583613,0,0,10.26574,20.35981,0,1.609829,-1.609829,27.56423,70.67738,0.1352133,2.841974,0.8878107,0,21.46958
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.95234,54.95234,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,12.05444,18.74998,0,8.09959,-8.09959,19.02651,48.78584,0.1352133,8.464072,0,0,18.74998
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,51.55807,51.55807,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,21.05398,10.65039,0,2.105573,-2.105573,16.80704,43.0949,0.1352133,2.200324,0,0,10.65039
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.00215,49.00215,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,23.39351,8.544819,0,7.732315,-7.732315,8.65647,22.19603,0.1352133,8.080269,0,0,8.544819
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,46.67115,46.67115,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,31.98497,0.8125046,0,0.3485147,-0.3485147,8.289104,21.25407,0.1352133,0.3641979,0,0,0.8125046
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,44.34015,44.34015,0.5120872,0.4407904,0,-1,0,0.4407904,0,0,0.07129683,0.1225056,0,0.4639899,0.4407904,0,0,32.37221,0.4639899,0,0.4639899,-0.4639899,7.800015,20,0.1352133,0.563296,0,0,0.4639899
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352133,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.97655,40.97655,0.1016497,0,0,-1,0,0,0,0,0.1016497,0.1118147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352133,0.1118147,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,39.45322,39.45322,1.362079,0,0,-1,0,0,0,0,1.362079,1.498287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352133,1.498287,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.1037,38.1037,0.5177475,0,0,-1,0,0,0,0,0.5177475,0.5695223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352133,0.5695223,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.88708,36.88708,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352133,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.59889,35.59889,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352133,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.53563,34.53563,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352913,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.6155,33.6155,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.135344,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.50659,39.65549,32.69537,3.405915,3.405915,11.52421,0,3.251626,3.405915,73.59519,0,0,0,2.50659,0,0,8.118299,7.712385,16.16775,15.048,10.21897,0,10.21897,33.35657,85.5295,0.135451,3.746506,2.005272,12,17.55459
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.638847,48.63358,34.9957,11.1562,11.1562,12,0,3.372,11.1562,41.58087,0,0,0,4.638847,0,0,0.8437962,0.8016064,5.948779,24.24508,5.440453,0,5.440453,38.51784,98.76349,0.1355289,12.27182,3.711077,12,28.88392
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.354412,64.43282,40.37336,4.610629,4.610629,0,-1,0,4.610629,159.5099,1.992792,0,0,7.354412,4.853294,4.610629,0,0,0.508326,29.14149,0.508326,0,0.508326,39.00008,100,0.1355217,5.071692,5.88353,0,36.4959
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,7.992679,73.93222,45.92482,0.6675788,0.6675788,0,-1,0,0.6675788,1197.264,7.289965,0,0,7.992679,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,0.7343367,6.394144,0,37.59166
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.06575,79.88609,50.32101,1.821778,1.821778,0,-1,0,1.821778,442.7407,6.148089,0,0,8.06575,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,2.003955,6.4526,0,37.66473
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.527263,81.65653,53.6846,2.076263,2.076263,0,-1,0,2.076263,362.539,5.341723,0,0,7.527263,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,2.283889,6.02181,0,37.12624
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.761675,86.95147,56.8744,2.213687,2.213687,0,-1,0,2.213687,350.6221,5.431479,0,0,7.761675,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,2.435055,6.20934,0,37.36065
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.045553,81.04295,58.68399,0,0,0,-1,0,0,0,6.045553,0,0,6.045553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,0,4.836442,0,35.64453
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.515842,79.30265,59.17472,2.374816,2.374816,0,-1,0,2.374816,232.2639,3.016035,0,0,5.515842,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,2.612298,4.412673,0,35.11482
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.713404,72.57868,59.69613,0,0,0,-1,0,0,0,3.713404,0,0,3.713404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,0,2.970723,0,33.31238
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.188627,62.07957,58.25459,1.108758,1.108758,0,-1,0,1.108758,107.2035,0.02151421,0,0,1.188627,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1355217,1.219633,0.950902,0,30.78761
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,54.7172,54.7172,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1355217,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,51.3536,51.3536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1355217,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1355217,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,46.43601,46.43601,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1355217,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.13568,44.13568,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1355217,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1355217,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.77208,40.77208,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1355217,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.24875,39.24875,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1355217,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.89922,37.89922,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1355217,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.69283,36.69283,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1355217,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.36375,35.36375,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1355217,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.30048,34.30048,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1355217,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.38035,33.38035,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1355217,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.555126,36.70014,32.46022,5.66223,5.66223,0,0,0,5.66223,27.4649,0,0,0,1.555126,5.960243,5.66223,0,0,18.92237,12.56885,0,4.405117,-4.405117,16.40534,42.0649,0.1355217,6.228454,1.244101,0,14.12397
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.166362,40.81986,34.76055,4.214236,4.214236,0,0,0,4.214236,51.40581,0,8.881784E-16,0,2.166362,4.436038,4.214236,0,0,23.81694,8.163732,0,2.269676,-2.269676,14.0129,35.93043,0.1355217,4.63566,1.73309,0,10.33009
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.546382,50.67346,40.10754,3.188066,3.188066,0,-1,0,3.188066,111.2393,0,0,0,3.546382,3.35586,3.188066,0,0,26.3388,5.894055,0.1905225,0,0.1905225,14.19364,36.39388,0.1355189,3.506873,2.837106,0,9.440437
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.681561,68.0577,45.62834,5.433426,5.433426,0,-1,0,5.433426,122.9714,0,0,0,6.681561,5.719396,5.433426,0,0,26.14828,6.065526,0.9621648,0,0.9621648,15.10643,38.73436,0.1355052,5.976769,5.345249,0,12.74709
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.279248,75.9249,50.03474,1.442898,1.442898,0,-1,0,1.442898,504.4879,0,0,0,7.279248,1.51884,1.442898,0,0,25.18612,6.931474,5.760407,0,5.760407,20.57123,52.74665,0.1354229,1.587188,5.823398,0,14.21072
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.776362,77.89165,53.42901,0.3250461,0.3250461,0,-1,0,0.3250461,2084.739,0,0,0,6.776362,0.3421537,0.3250461,0,0,19.42571,12.11584,6.434209,0,6.434209,26.67526,68.39796,0.1353311,0.3575507,5.42109,0,18.8922
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.582712,85.67199,56.58813,3.935745,3.935745,0,-1,0,3.935745,192.6626,0,0,0,7.582712,4.14289,3.935745,0,0,12.9915,17.90663,3.439821,0,3.439821,29.93856,76.76539,0.1352821,4.32932,6.066169,0,25.48934
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.542029,82.99464,58.4284,0.3528188,0.3528188,0,-1,0,0.3528188,1854.218,0,0,0,6.542029,0.3713882,0.3528188,0,0,9.551679,21.00247,6.17064,0,6.17064,35.79255,91.77557,0.1351943,0.3881007,5.233623,0,27.5445
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.878962,72.38779,58.9498,1.429482,1.429482,0,-1,0,1.429482,271.3545,0,0,0,3.878962,1.504717,1.429482,0,0,3.381038,26.55604,2.374245,0,2.374245,38.04495,97.55096,0.1351605,1.57243,3.10317,0,30.43501
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.936722,69.41638,59.46099,0,0,0,-1,0,0,0,1.929929,0,0,2.936722,0,0,0,0,1.006793,28.69287,1.006793,0,1.006793,39.00008,100,0.1351462,0,2.349377,0,31.62959
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.307876,62.26426,58.05012,3.126568,3.126568,0,-1,0,3.126568,41.83105,0,0,0,1.307876,3.291125,3.126568,0,0,0,29.59898,0,1.983248,-1.983248,36.90955,94.63969,0.1351462,3.439225,1.046301,0,30.90685
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,54.51273,54.51273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.203609,27.61573,0,0,0,36.90955,94.63969,0.1351462,0,0,0,27.61573
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.14913,51.14913,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.203609,27.61573,0,8.493244,-8.493244,27.95688,71.68417,0.1351462,8.875441,0,0,27.61573
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,48.56253,48.56253,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.64055,19.12249,0,7.143179,-7.143179,20.42731,52.37762,0.1351462,7.464622,0,0,19.12249
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.23153,46.23153,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.57741,11.97931,0,6.067752,-6.067752,14.03134,35.97773,0.1351462,6.340801,0,0,11.97931
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.9312,43.9312,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.31936,5.911554,0,1.044672,-1.044672,12.93016,33.15419,0.1351462,1.091682,0,0,5.911554
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.03982,42.03982,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.48011,4.866883,0,0.3955182,-0.3955182,12.51325,32.08519,0.1351462,0.4133165,0,0,4.866883
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,40.54716,40.54716,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.91957,4.471364,0,1.627962,-1.627962,10.79722,27.68514,0.1351462,1.70122,0,0,4.471364
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72842,2.843403,0,0,0,10.79722,27.68514,0.1351462,0,0,0,2.843403
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.69475,37.69475,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.72842,2.843403,0,1.023559,-1.023559,9.7183,24.91867,0.1351462,1.069619,0,0,2.843403
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,36.48835,36.48835,2.176981,1.728852,0,-1,0,1.728852,0,0,0.4481296,0.6658277,0,1.819844,1.728852,0,0,30.86571,1.819844,0,1.819844,-1.819844,7.800015,20,0.1351462,2.394679,0,0,1.819844
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351462,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.10624,34.10624,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352136,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.1861,33.1861,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1353073,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4743862,33.53459,32.26597,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4743862,0,0,8.8,8.36,16.16775,15.048,8.834386,0,8.834386,32.04303,82.16146,0.1353529,0,0.3795089,12,15.52239
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.425549,41.34214,34.53563,2.724219,2.724219,0,0,0,2.724219,89.03647,0,4.440892E-16,0,2.425549,2.867599,2.724219,0,0,7.333367,22.99895,0,0.4420505,-0.4420505,31.57707,80.96669,0.1353529,2.996641,1.940439,0,25.4245
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.845007,51.35934,39.85195,4.986338,4.986338,0,-1,0,4.986338,77.11084,0,0,0,3.845007,5.248776,4.986338,0,0,7.824534,22.5569,0,1.40377,-1.40377,30.09737,77.17259,0.1353529,5.484972,3.076005,0,26.4019
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.35414,55.67278,45.34207,0,0,0,-1,0,0,0,0,0,0,3.35414,0,0,0,0,9.384278,21.15313,3.35414,0,3.35414,33.27938,85.33159,0.1353053,0,2.683312,0,24.50727
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.411371,64.15143,49.74848,0.7405453,0.7405453,0,-1,0,0.7405453,595.6923,0,0,0,4.411371,0.7795213,0.7405453,0,0,6.030138,24.17185,3.63185,0,3.63185,36.72486,94.16612,0.1352538,0.8145998,3.529097,0,28.58323
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.750347,65.49385,53.13253,0,0,0,-1,0,0,0,1.352058,0,0,3.750347,0,0,0,0,2.398288,27.44052,2.398288,0,2.398288,39.00008,100,0.1352198,0,3.000278,0,31.19086
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.66819,68.7037,56.33254,0,0,0,-1,0,0,0,3.66819,0,0,3.66819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352198,0,2.934552,0,33.26717
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.020462,64.79974,58.1728,6.401346,6.401346,0,-1,0,6.401346,31.56308,0,0,0,2.020462,6.738258,6.401346,0,0,0,29.59898,0,4.717797,-4.717797,34.02708,87.24876,0.1352198,7.04148,1.616369,0,31.61944
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.486673,70.60633,58.68399,2.414733,2.414733,0,-1,0,2.414733,144.3917,0,0,0,3.486673,2.541825,2.414733,0,0,5.241997,24.88118,0.9448488,0,0.9448488,34.92345,89.54712,0.1352064,2.656207,2.789339,0,28.36786
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.377679,67.1669,59.23607,2.51861,2.51861,0,-1,0,2.51861,94.40442,0,0,0,2.377679,2.651168,2.51861,0,0,4.297148,25.73154,0,0.2734892,-0.2734892,34.63516,88.80793,0.1352064,2.770471,1.902143,0,28.10922
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.6984327,60.04127,57.8252,4.42441,4.42441,0,-1,0,4.42441,15.78589,0,0,0,0.6984327,4.657274,4.42441,0,0,4.601025,25.45806,0,3.958841,-3.958841,30.46218,78.10799,0.1352064,4.866851,0.5587462,0,26.15649
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,54.2878,54.2878,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.999737,21.49921,0,1.43966,-1.43966,28.94464,74.21688,0.1352064,1.504445,0,0,21.49921
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.92421,50.92421,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.59936,20.05956,0,1.270615,-1.270615,27.6053,70.78267,0.1352064,1.327792,0,0,20.05956
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,48.36828,48.36828,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,12.01115,18.78894,0,2.467822,-2.467822,25.00398,64.11265,0.1352064,2.578874,0,0,18.78894
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.03728,46.03728,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.75318,16.32112,0,7.22227,-7.22227,17.39104,44.59233,0.1352064,7.547272,0,0,16.32112
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.70628,43.70628,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.77792,9.098847,0,1.282331,-1.282331,16.03935,41.12645,0.1352064,1.340036,0,0,9.098847
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.80468,41.80468,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,24.20274,7.816516,0,0.26188,-0.26188,15.7633,40.41864,0.1352064,0.2736647,0,0,7.816516
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49371,7.554636,0,0,0,15.7633,40.41864,0.1352064,0,0,0,7.554636
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49371,7.554636,0,0,0,15.7633,40.41864,0.1352064,0,0,0,7.554636
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,37.46983,37.46983,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.49371,7.554636,0,0.002020784,-0.002020784,15.76117,40.41318,0.1352064,0.002111719,0,0,7.554636
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.26343,36.26343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49596,7.552615,0,0,0,15.76117,40.41318,0.1352064,0,0,0,7.552615
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.93435,34.93435,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.49596,7.552615,0,1.874987,-1.874987,13.78476,35.34547,0.1352064,1.959362,0,0,7.552615
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.87109,33.87109,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.57928,5.677628,0,0.6363378,-0.6363378,13.114,33.62558,0.1352064,0.664973,0,0,5.677628
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.98163,32.98163,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.28632,5.04129,0,0.6019818,-0.6019818,12.47946,31.99854,0.1352064,0.629071,0,0,5.04129
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2720923,32.75504,32.03083,3.204229,3.204229,0,0,0,3.204229,8.491663,0,4.440892E-16,0,0.2720923,3.372872,3.204229,0,0,27.95519,4.439308,0,3.10078,-3.10078,9.210949,23.61777,0.1352064,3.524652,0.2176738,0,4.711401
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.565554,38.61972,34.30048,5.259049,5.259049,12,0,3.372,5.259049,29.76877,0,0,0,1.565554,0,0,6.740951,6.403903,31.4005,1.338528,7.969458,0,7.969458,16.77144,43.0036,0.1353358,5.784954,1.252443,12,2.904083
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.950346,42.27895,39.59636,3.921722,3.921722,0,-1,0,3.921722,24.23287,0,8.881784E-16,0,0.950346,4.128129,3.921722,0,0,23.43104,8.51104,0,3.177783,-3.177783,13.42176,34.41471,0.1353358,4.313895,0.7602768,0,9.461386
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.210069,58.28491,45.08648,3.020981,3.020981,0,-1,0,3.020981,139.361,0,0,0,4.210069,3.17998,3.020981,0,0,26.96191,5.333258,1.030089,0,1.030089,14.39899,36.92042,0.1353212,3.323079,3.368056,0,9.543326
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.914394,69.52805,49.46222,0,0,0,-1,0,0,0,0,0,0,5.914394,0,0,0,0,25.93182,6.260338,5.914394,0,5.914394,20.00988,51.30728,0.1352375,0,4.731515,0,12.17473
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.329354,63.68057,52.84626,3.823992,3.823992,0,-1,0,3.823992,87.0649,0,0,0,3.329354,4.025254,3.823992,0,0,20.01743,11.58329,0,0.6959001,-0.6959001,19.27633,49.4264,0.1352375,4.20639,2.663483,0,14.91265
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.698811,64.90469,56.04628,4.101458,4.101458,0,-1,0,4.101458,65.80125,0,0,0,2.698811,4.317324,4.101458,0,0,20.79065,10.88739,0,1.618513,-1.618513,17.57027,45.05189,0.1352375,4.511603,2.159048,0,13.5862
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.308133,62.11765,57.90699,2.727415,2.727415,0,-1,0,2.727415,47.96238,0,0,0,1.308133,2.870963,2.727415,0,0,22.589,9.268879,0,1.56283,-1.56283,15.9229,40.82788,0.1352375,3.000156,1.046506,0,10.57701
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.130421,65.44809,58.4284,4.714211,4.714211,0,-1,0,4.714211,45.19146,0,0,0,2.130421,4.962328,4.714211,0,0,24.32548,7.706049,0,2.831907,-2.831907,12.93781,33.17381,0.1352375,5.185633,1.704337,0,9.83647
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.898492,68.78175,59.00092,0,0,0,-1,0,0,0,0,0,0,2.898492,0,0,0,0,27.47204,4.874142,2.898492,0,2.898492,15.68756,40.22444,0.1351965,0,2.318794,0,7.772635
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.587363,62.72104,57.59005,1.4374,1.4374,0,-1,0,1.4374,110.4329,0,0,0,1.587363,1.513053,1.4374,0,0,24.57355,7.482785,0.07431012,0,0.07431012,15.75806,40.4052,0.1351954,1.58114,1.26989,0,9.070148
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.06288,54.06288,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,24.49924,7.549664,0,3.690625,-3.690625,11.8678,30.4302,0.1351954,3.856703,0,0,7.549664
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,50.68906,50.68906,4.578471,3.666087,0,-1,0,3.666087,0,0,0.9123837,1.370231,0,3.859039,3.666087,0,0,28.59993,3.859039,0,3.859039,-3.859039,7.800015,20,0.1351954,5.036318,0,0,3.859039
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.13314,48.13314,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.80214,45.80214,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.50181,43.50181,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,41.61042,41.61042,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.13821,40.13821,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,38.58421,38.58421,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.26535,37.26535,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.02829,36.02829,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.72988,34.72988,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351954,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.69729,33.69729,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352505,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.77716,32.77716,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1353475,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.905937,37.03339,31.82635,3.373031,3.373031,11.57972,0,3.265669,3.373031,56.50516,0,0,0,1.905937,0,0,8.206689,7.796354,16.16775,15.048,9.702291,0,9.702291,32.8664,84.27266,0.1354621,3.710335,1.524749,12,16.95394
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.375669,46.82037,34.10624,5.554274,5.554274,0,0,0,5.554274,78.78021,0,0,0,4.375669,5.846604,5.554274,0,0,6.465462,23.78006,0,1.470935,-1.470935,31.3159,80.29702,0.1354621,6.109702,3.500535,0,28.15573
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.429609,56.1021,39.33054,8.574899,8.36,0,-1,0,8.36,64.94748,0,0.2148989,1.072389,5.429609,8.8,8.36,0,0,8.099834,22.30913,0,3.370391,-3.370391,27.7632,71.18754,0.1354621,9.432388,4.343688,0,27.73874
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.068367,72.84635,44.80022,1.650388,1.650388,0,-1,0,1.650388,488.8769,0,0,0,8.068367,1.737251,1.650388,0,0,11.84471,18.93874,6.331116,0,6.331116,33.76942,86.58808,0.1353727,1.815427,6.454694,0,27.0071
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.453197,80.23425,49.16573,0.8871831,0.8871831,0,-1,0,0.8871831,952.8131,2.005723,0,0,8.453197,0.9338769,0.8871831,0,0,5.513597,24.63674,5.513597,0,5.513597,39.00008,100,0.1352949,0.9759014,6.762557,0,33.08994
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.276055,83.84683,52.56,0,0,0,-1,0,0,0,8.276055,0,0,8.276055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352949,0,6.620844,0,37.87503
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,7.973327,86.58743,55.78046,3.072379,3.072379,0,-1,0,3.072379,259.5164,4.739243,0,0,7.973327,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1352949,3.379617,6.378661,0,37.5723
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.559835,86.94473,57.6514,2.722182,2.722182,0,-1,0,2.722182,277.7124,4.694381,0,0,7.559835,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1352949,2.9944,6.047868,0,37.15881
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.467133,77.9483,58.20348,3.292291,3.292291,0,-1,0,3.292291,166.0586,2.001563,0,0,5.467133,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1352949,3.62152,4.373706,0,35.06611
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.695069,71.45925,58.74533,1.734305,1.734305,0,-1,0,1.734305,213.0576,1.869485,0,0,3.695069,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1352949,1.907735,2.956055,0,33.29405
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.643129,62.70651,57.3958,7.285958,7.285958,0,-1,0,7.285958,22.552,0,8.881784E-16,0,1.643129,7.66943,7.285958,0,0,0,29.59898,0,6.0263,-6.0263,32.6478,83.71214,0.1352949,8.014554,1.314504,0,31.24211
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,53.85841,53.85841,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.695889,23.57268,0,7.26446,-7.26446,24.99039,64.07778,0.1352949,7.591361,0,0,23.57268
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,50.49481,50.49481,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.76751,16.30822,0,2.81826,-2.81826,22.01968,56.4606,0.1352949,2.945082,0,0,16.30822
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.92867,47.92867,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.89891,13.48996,0,6.798977,-6.798977,14.85293,38.08435,0.1352949,7.104931,0,0,13.48996
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,45.62834,45.62834,8.924638,6.356431,0,-1,0,6.356431,0,0,2.568206,3.46067,0,6.69098,6.356431,0,0,25.45333,6.69098,0,6.69098,-6.69098,7.800015,20,0.1352949,9.817101,0,0,6.69098
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,43.32801,43.32801,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,41.40595,41.40595,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.91329,39.91329,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,38.38996,38.38996,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.06088,37.06088,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.82381,35.82381,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,34.53563,34.53563,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1352949,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.52348,33.52348,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354038,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.60335,32.60335,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1354958,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.870845,39.63323,31.66277,5.059618,5.059618,12,0,3.372,5.059618,56.74036,-8.881784E-16,0,0,2.870845,0,0,6.940382,6.593363,16.16775,15.048,9.464209,0,9.464209,32.64054,83.69352,0.1356254,5.56558,2.296676,12,17.91885
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,4.999734,48.63105,33.93243,2.516516,2.516516,0,0,0,2.516516,198.6768,0,0,0,4.999734,2.648964,2.516516,0,0,6.703545,23.56579,2.350769,0,2.350769,34.87067,89.4118,0.1355923,2.768168,3.999787,0,28.56552
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.206238,58.63984,39.13629,9.745234,8.36,0,-1,0,8.36,74.2373,0,1.385234,2.359757,6.206238,8.8,8.36,0,0,4.352776,25.68148,0,2.593762,-2.593762,32.13661,82.40139,0.1355923,10.71976,4.96499,0,31.88772
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.345492,69.45203,44.54462,6.195169,6.195169,0,-1,0,6.195169,118.5681,0,0,0,7.345492,6.521231,6.195169,0,0,7.234734,23.08772,0.8242619,0,0.8242619,32.91857,84.40643,0.1355807,6.814686,5.876394,0,30.43321
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.429363,79.74349,48.87947,5.352144,5.352144,0,-1,0,5.352144,157.4951,0,0,0,8.429363,5.633836,5.352144,0,0,6.410472,23.82955,2.795527,0,2.795527,35.57064,91.20659,0.1355413,5.887358,6.74349,0,32.25891
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.124493,78.05597,52.30441,2.945648,2.945648,0,-1,0,2.945648,241.8651,0.4088662,0,0,7.124493,3.100682,2.945648,0,0,3.614944,26.34553,3.614944,0,3.614944,39.00008,100,0.1354905,3.240213,5.699594,0,33.47002
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.069846,86.744,55.52487,0,0,0,-1,0,0,0,8.069846,0,0,8.069846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354905,0,6.455877,0,37.66882
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,6.968925,83.71347,57.3958,2.85234,2.85234,0,-1,0,2.85234,244.3231,3.966462,0,0,6.968925,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1354905,3.137574,5.57514,0,36.5679
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.454598,77.61858,57.96833,6.906079,6.906079,0,-1,0,6.906079,78.98257,0,0,0,5.454598,7.269557,6.906079,0,0,0,29.59898,0,1.814958,-1.814958,37.08694,95.09454,0.1354905,7.596687,4.363679,0,35.05358
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.237377,65.93867,58.54086,0,0,0,-1,0,0,0,0.220757,0,0,2.237377,0,0,0,0,2.01662,27.78402,2.01662,0,2.01662,39.00008,100,0.1354621,0,1.789902,0,30.0214
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.039859,60.50119,57.19133,2.818512,2.818512,0,-1,0,2.818512,36.89391,0,0,0,1.039859,2.966854,2.818512,0,0,0,29.59898,0,1.926995,-1.926995,36.96885,94.79173,0.1354621,3.100363,0.8318874,0,30.63884
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,53.65393,53.65393,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.141106,27.67198,0,0.1134086,-0.1134086,36.8493,94.48521,0.1354621,0.118512,0,0,27.67198
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,50.32101,50.32101,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.267115,27.55857,0,4.01102,-4.01102,32.62132,83.64423,0.1354621,4.191515,0,0,27.55857
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,47.76509,47.76509,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.723804,23.54755,0,8.8,-8.8,23.3453,59.85963,0.1354621,10.38108,0,0,23.54755
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,45.46476,45.46476,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.50158,14.74755,0,1.494091,-1.494091,21.77039,55.82141,0.1354621,1.561325,0,0,14.74755
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.16442,43.16442,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.16168,13.25346,0,0.3717468,-0.3717468,21.37854,54.81665,0.1354621,0.3884754,0,0,13.25346
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.23215,41.23215,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.57473,12.88172,0,1.268775,-1.268775,20.04113,51.38741,0.1354621,1.32587,0,0,12.88172
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.73949,39.73949,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.98449,11.61294,0,0.6085665,-0.6085665,19.39964,49.74258,0.1354621,0.6359519,0,0,11.61294
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.21616,38.21616,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.66067,11.00438,0,0.6474663,-0.6474663,18.71716,47.99261,0.1354621,0.6766022,0,0,11.00438
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38008,10.35691,0,0,0,18.71716,47.99261,0.1354621,0,0,0,10.35691
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.62956,35.62956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38008,10.35691,0,0,0,18.71716,47.99261,0.1354621,0,0,0,10.35691
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.33116,34.33116,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.38008,10.35691,0,0.597331,-0.597331,18.08751,46.37815,0.1354621,0.6242109,0,0,10.35691
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.35991,33.35991,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.04378,9.759578,0,0.1801356,-0.1801356,17.89763,45.89128,0.1354621,0.1882417,0,0,9.759578
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.42955,32.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.24393,9.579443,0,0,0,17.89763,45.89128,0.1354621,0,0,0,9.579443
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.747538,39.05923,31.4583,0,0,0,0,0,0,0,0,0,0,2.747538,0,0,0,0,22.24393,9.579443,2.747538,0,2.747538,20.50418,52.57471,0.1354235,0,2.198031,0,12.32698
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.08761,48.69072,33.72796,1.582856,1.582856,0,0,0,1.582856,321.4195,0,0,0,5.08761,1.666165,1.582856,0,0,19.49639,12.05223,3.421445,0,3.421445,23.75005,60.89743,0.1353755,1.741142,4.070088,0,17.13984
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.033266,61.43261,38.90115,4.825603,4.825603,0,-1,0,4.825603,145.749,0,0,0,7.033266,5.079582,4.825603,0,0,16.07495,15.13153,1.953684,0,1.953684,25.60347,65.6498,0.1353481,5.308163,5.626613,0,22.16479
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.480871,69.65124,44.24814,1.841822,1.841822,0,-1,0,1.841822,406.167,0,0,0,7.480871,1.93876,1.841822,0,0,14.12126,16.88984,5.542111,0,5.542111,30.86118,79.13107,0.1352703,2.026004,5.984696,0,24.37071
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.848905,76.62679,48.56253,0,0,0,-1,0,0,0,0,0,0,7.848905,0,0,0,0,8.57915,21.87774,7.848905,0,7.848905,38.30731,98.22366,0.1351604,0,6.279124,0,29.72665
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.510589,84.30939,52.01814,0.3468162,0.3468162,0,-1,0,0.3468162,2453.919,7.415274,0,0,8.510589,0.3650697,0.3468162,0,0,0.730245,28.94176,0.730245,0,0.730245,39.00008,100,0.1351502,0.3814978,6.808471,0,37.45235
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.493265,83.48568,55.23861,3.116437,3.116437,0,-1,0,3.116437,240.4434,4.212806,0,0,7.493265,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1351502,3.42808,5.994612,0,37.09224
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.616129,77.31573,57.12999,0,0,0,-1,0,0,0,5.616129,0,0,5.616129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351502,0,4.492903,0,35.21511
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.562147,77.77413,57.71274,3.824533,3.824533,0,-1,0,3.824533,145.4334,1.536323,0,0,5.562147,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1351502,4.206986,4.449718,0,35.16113
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.062845,72.39133,58.31594,4.953614,4.953614,0,-1,0,4.953614,82.01781,0,8.881784E-16,0,4.062845,5.21433,4.953614,0,0,0,29.59898,0,1.151485,-1.151485,37.7863,96.88777,0.1351502,5.448975,3.250276,0,33.66182
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.682614,62.39285,56.96641,1.820331,1.820331,0,-1,0,1.820331,92.43452,0,0,0,1.682614,1.916138,1.820331,0,0,1.279428,28.44749,0,0.2335237,-0.2335237,37.54015,96.25661,0.1351502,2.002364,1.346091,0,30.13011
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.44946,53.44946,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.538898,28.21397,0,5.055558,-5.055558,32.21112,82.59246,0.1351502,5.283059,0,0,28.21397
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.11654,50.11654,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,7.156186,23.15841,0,5.298996,-5.298996,26.62549,68.27036,0.1351502,5.537451,0,0,23.15841
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,47.59128,47.59128,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,13.04396,17.85942,0,0.6974382,-0.6974382,25.89033,66.38532,0.1351502,0.7288229,0,0,17.85942
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,45.29095,45.29095,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.81889,17.16198,0,2.31345,-2.31345,23.45174,60.13254,0.1351502,2.417555,0,0,17.16198
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.99062,42.99062,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.38939,14.84853,0,0.9116548,-0.9116548,22.49077,57.66852,0.1351502,0.9526792,0,0,14.84853
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.02768,41.02768,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.40234,13.93687,0,1.269508,-1.269508,21.15259,54.2373,0.1351502,1.326636,0,0,13.93687
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.53502,39.53502,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.8129,12.66736,0,0.8790128,-0.8790128,20.22603,51.86151,0.1351502,0.9185683,0,0,12.66736
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78959,11.78835,0,0,0,20.22603,51.86151,0.1351502,0,0,0,11.78835
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.66216,36.66216,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.78959,11.78835,0,0.9308235,-0.9308235,19.24486,49.34568,0.1351502,0.9727105,0,0,11.78835
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,35.42509,35.42509,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.82383,10.85753,0,1.127411,-1.127411,18.05646,46.29852,0.1351502,1.178144,0,0,10.85753
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.12668,34.12668,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,22.07651,9.730118,0,1.29725,-1.29725,16.68904,42.79232,0.1351502,1.355626,0,0,9.730118
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.15543,33.15543,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.5179,8.432868,0,0.8909326,-0.8909326,15.74991,40.38431,0.1351502,0.9310246,0,0,8.432868
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.2353,32.2353,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.50783,7.541935,0,0.6617414,-0.6617414,15.05238,38.59576,0.1351502,0.6915198,0,0,7.541935
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.563968,38.34629,31.2845,10.70615,10.70615,12,0,3.372,10.70615,23.94854,0,0,0,2.563968,0,0,1.293845,1.229153,25.24309,6.880194,3.793121,0,3.793121,18.65085,47.82259,0.1352057,11.77677,2.051174,12,9.444161
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.358715,46.11021,33.50304,6.723629,6.723629,12,0,3.372,6.723629,64.82682,0,0,0,4.358715,0,0,5.276371,5.012552,21.44997,10.294,9.371267,0,9.371267,27.54121,70.61835,0.1353362,7.395992,3.486972,12,14.65272
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.12473,57.78054,38.64555,3.192285,3.192285,0,-1,0,3.192285,191.8604,0,0,0,6.12473,3.3603,3.192285,0,0,12.07871,18.72814,2.76443,0,2.76443,30.16378,77.34287,0.1352976,3.511514,4.899784,0,24.85287
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.327172,68.66653,43.96187,0,0,0,-1,0,0,0,0,0,0,7.327172,0,0,0,0,9.314277,21.21613,7.327172,0,7.327172,37.11494,95.16634,0.1351952,0,5.861738,0,28.5433
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.748153,75.77184,48.2456,8.524985,8.36,0,-1,0,8.36,92.68126,0,0.1649851,1.017484,7.748153,8.8,8.36,0,0,1.987104,27.81059,0,1.051847,-1.051847,36.0062,92.32341,0.1351952,9.377483,6.198523,0,35.55874
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.337555,83.01488,51.70121,2.159437,2.159437,0,-1,0,2.159437,386.0986,2.908641,0,0,8.337555,2.273091,2.159437,0,0,3.155823,26.75874,3.155823,0,3.155823,39.00008,100,0.1351511,2.375381,6.670044,0,35.09629
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.086957,86.06875,54.95234,4.266231,4.266231,0,-1,0,4.266231,189.5574,3.596188,0,0,8.086957,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1351511,4.692854,6.469566,0,37.68594
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.820317,82.32006,56.84372,4.68957,4.68957,0,-1,0,4.68957,145.4359,1.883927,0,0,6.820317,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1351511,5.158527,5.456254,0,36.4193
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.696706,78.03435,57.44692,7.624926,7.624926,0,-1,0,7.624926,74.71163,0,0,0.02741812,5.696706,8.026237,7.624926,0,0,0,29.59898,0,2.329531,-2.329531,36.54454,93.70375,0.1351511,8.387418,4.557365,0,35.29568
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.54905,70.14507,58.05012,2.788364,2.788364,0,-1,0,2.788364,127.2807,0,0,0,3.54905,2.93512,2.788364,0,0,2.588368,27.26945,0.6139295,0,0.6139295,37.12696,95.19714,0.1351426,3.067201,2.83924,0,30.8185
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.195192,60.50497,56.70059,0,0,0,-1,0,0,0,0,0,0,1.195192,0,0,0,0,1.974438,27.82198,1.195192,0,1.195192,38.26082,98.10447,0.1351259,0,0.9561536,0,29.01718
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7792463,28.89766,0,0,0,38.26082,98.10447,0.1351259,0,0,0,28.89766
