Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.89161,49.89161,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.7792463,28.89766,0,3.74232,-3.74232,34.31607,87.98975,0.1351259,3.910724,0,0,28.89766
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,47.38681,47.38681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.937379,25.15534,0,0,0,34.31607,87.98975,0.1351259,0,0,0,25.15534
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.937379,25.15534,0,0,0,34.31607,87.98975,0.1351259,0,0,0,25.15534
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.75548,42.75548,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.937379,25.15534,0,0.9622833,-0.9622833,33.30173,85.38889,0.1351259,1.005586,0,0,25.15534
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.80275,40.80275,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,6.006583,24.19305,0,1.275574,-1.275574,31.95716,81.94127,0.1351259,1.332975,0,0,24.19305
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.31009,39.31009,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,7.423888,22.91748,0,2.059157,-2.059157,29.78662,76.37579,0.1351259,2.151819,0,0,22.91748
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.78676,37.78676,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.71184,20.85832,0,0.7698277,-0.7698277,28.97515,74.2951,0.1351259,0.8044699,0,0,20.85832
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,36.42701,36.42701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5672,20.0885,0,0,0,28.97515,74.2951,0.1351259,0,0,0,20.0885
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.20017,35.20017,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,10.5672,20.0885,0,0.4506603,-0.4506603,28.50011,73.07706,0.1351259,0.47094,0,0,20.0885
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.93243,33.93243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06794,19.63783,0,0,0,28.50011,73.07706,0.1351259,0,0,0,19.63783
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.95096,32.95096,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,11.06794,19.63783,0,1.066043,-1.066043,27.3764,70.19576,0.1351259,1.114015,0,0,19.63783
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.03083,32.03083,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,12.25243,18.57179,0,0.8038692,-0.8038692,26.52905,68.02307,0.1351259,0.8400433,0,0,18.57179
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.256239,37.23115,31.05957,6.278822,6.278822,0,0,0,6.278822,35.93412,0,0,0,2.256239,6.609286,6.278822,0,0,13.14562,17.76792,0,4.353047,-4.353047,21.94053,56.25767,0.1351259,6.906704,1.804991,0,20.02416
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.036484,48.04945,33.29856,2.500142,2.500142,0,0,0,2.500142,201.448,0,0,0,5.036484,2.631728,2.500142,0,0,17.98234,13.41488,2.404756,0,2.404756,24.22189,62.10728,0.1350923,2.750156,4.029187,0,18.45136
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.620979,55.70642,38.38996,1.908139,1.908139,0,-1,0,1.908139,294.5791,0,0,0,5.620979,2.008567,1.908139,0,0,15.57758,15.57916,3.612411,0,3.612411,27.64892,70.89453,0.135042,2.098953,4.496783,0,21.20013
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.911293,66.64228,43.67561,1.807669,1.807669,0,-1,0,1.807669,382.3318,0,0,0,6.911293,1.902809,1.807669,0,0,11.96517,18.83033,5.008483,0,5.008483,32.40039,83.07774,0.1349723,1.988435,5.529034,0,25.74162
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,7.991529,76.50793,47.95934,0.7246968,0.7246968,0,-1,0,0.7246968,1102.741,0.2720045,0,0,7.991529,0.7628387,0.7246968,0,0,6.956686,23.33796,6.956686,0,6.956686,39.00008,100,0.1348755,0.7971664,6.393223,0,31.32949
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.181478,81.86812,51.41494,0,0,0,-1,0,0,0,8.181478,0,0,8.181478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348755,0,6.545182,0,37.78046
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.221784,86.40771,54.68653,1.1789,1.1789,0,-1,0,1.1789,697.4116,6.980836,0,0,8.221784,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1348755,1.29679,6.577427,0,37.82076
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.060826,83.13092,56.58813,2.271329,2.271329,0,-1,0,2.271329,310.8676,4.669953,0,0,7.060826,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1348755,2.498462,5.648661,0,36.65981
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.605124,77.34144,57.19133,9.696304,8.36,0,-1,0,8.36,67.04693,0,1.336304,2.305935,5.605124,8.8,8.36,0,0,0,29.59898,0,3.194877,-3.194877,35.63238,91.3649,0.1348755,10.66593,4.484099,0,35.2041
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,3.97353,71.46739,57.79453,5.663203,5.663203,0,-1,0,5.663203,70.16401,0,8.881784E-16,0,3.97353,5.961266,5.663203,0,0,3.549863,26.4041,0,1.987736,-1.987736,33.53712,85.99245,0.1348755,6.229523,3.178824,0,30.37763
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.790708,62.21281,56.445,0,0,0,-1,0,0,0,0,0,0,1.790708,0,0,0,0,5.758459,24.41636,1.790708,0,1.790708,35.23594,90.34838,0.1348507,0,1.432566,0,26.20707
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.9894,52.9894,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.967751,26.028,0,8.8,-8.8,25.95992,66.56377,0.1348507,11.9828,0,0,26.028
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,49.68714,49.68714,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.74553,17.228,0,4.041386,-4.041386,21.69993,55.64074,0.1348507,4.223248,0,0,17.228
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.18233,47.18233,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,18.23596,13.18662,0,1.905178,-1.905178,19.6917,50.49143,0.1348507,1.990911,0,0,13.18662
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.86156,44.86156,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,20.35282,11.28144,0,8.8,-8.8,10.41568,26.70682,0.1348507,10.19455,0,0,11.28144
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.56123,42.56123,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,30.1306,2.481438,0,1.949465,-1.949465,8.360765,21.43781,0.1348507,2.037191,0,0,2.481438
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,40.59828,40.59828,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0.01033632,0,0.4935032,0.4688281,0,0,32.29667,0.5319732,0,0.4935032,-0.4935032,7.840567,20.10398,0.1348507,0.5157108,0,0,0.5319732
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.10562,39.10562,0.5531553,0.03654648,0,-1,0,0.03654648,0,0,0.5166088,0.5719243,0,0.03846999,0.03654648,0,0,32.84501,0.03846999,0,0.03846999,-0.03846999,7.800015,20,0.1348507,0.6084708,0,0,0.03846999
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,37.58229,37.58229,2.512327,0,0,-1,0,0,0,0,2.512327,2.76356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348507,2.76356,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.23276,36.23276,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348507,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.9957,34.9957,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348507,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.69729,33.69729,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348507,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.74648,32.74648,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349468,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.82635,31.82635,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1350079,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.525644,37.81938,30.88577,5.656881,5.656881,12,0,3.372,5.656881,44.64729,0,0,0,2.525644,0,0,6.343119,6.025962,16.16775,15.048,8.551607,0,8.551607,31.77477,81.47359,0.1351418,6.222569,2.020515,12,17.57364
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.129522,48.09083,33.06342,2.504121,2.504121,0,0,0,2.504121,204.8432,0,0,0,5.129522,2.635917,2.504121,0,0,7.616147,22.74445,2.493606,0,2.493606,34.14041,87.53934,0.1351071,2.754533,4.103618,0,27.87397
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.20591,61.1661,38.12415,0,0,0,-1,0,0,0,2.083369,0,0,7.20591,0,0,0,0,5.122541,24.98869,5.122541,0,5.122541,39.00008,100,0.1350361,0,5.764728,0,32.1946
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.846586,70.08833,43.35868,2.811999,2.811999,0,-1,0,2.811999,279.0395,4.886587,0,0,7.846586,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1350361,3.093199,6.277268,0,37.44556
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.841718,80.10699,47.6424,0,0,0,-1,0,0,0,8.841718,0,0,8.841718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350361,0,7.073374,0,38.4407
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,8.983406,85.50973,51.09801,2.470375,2.470375,0,-1,0,2.470375,363.6455,6.383012,0,0,8.983406,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1350361,2.717412,7.186725,0,38.58238
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.772914,83.72647,54.36959,3.354648,3.354648,0,-1,0,3.354648,231.7058,4.241705,0,0,7.772914,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1350361,3.690113,6.218331,0,37.37189
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.582947,80.5569,56.30187,3.377337,3.377337,0,-1,0,3.377337,194.9153,3.027855,0,0,6.582947,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1350361,3.715071,5.266357,0,36.18193
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.694365,77.38234,56.90507,4.393914,4.393914,0,-1,0,4.393914,129.5966,1.069192,0,0,5.694365,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1350361,4.833306,4.555492,0,35.29334
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.192204,72.02319,57.53894,5.022458,5.022458,0,-1,0,5.022458,83.46915,0,8.881784E-16,0,4.192204,5.286798,5.022458,0,0,0,29.59898,0,1.094595,-1.094595,37.84628,97.04153,0.1350361,5.524704,3.353763,0,33.79118
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.164526,63.23148,56.20986,5.108103,5.108103,0,-1,0,5.108103,42.37437,0,0,0,2.164526,5.37695,5.108103,0,0,1.216216,28.50438,0,3.212424,-3.212424,34.46008,88.35901,0.1350361,5.618913,1.731621,0,30.66891
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785576,25.29196,0,0,0,34.46008,88.35901,0.1350361,0,0,0,25.29196
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,49.46222,49.46222,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.785576,25.29196,0,4.069258,-4.069258,30.17071,77.36063,0.1350361,4.252375,0,0,25.29196
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.95741,46.95741,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.306974,21.2227,0,0.7642709,-0.7642709,29.3651,75.29497,0.1350361,0.7986631,0,0,21.2227
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,44.65709,44.65709,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,10.15616,20.45843,0,8.8,-8.8,20.08908,51.51036,0.1350361,13.68584,0,0,20.45843
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,42.35675,42.35675,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.93394,11.65843,0,0.07847781,-0.07847781,20.00636,51.29825,0.1350361,0.08200932,0,0,11.65843
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,40.42448,40.42448,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,20.02114,11.57995,0,0.6014495,-0.6014495,19.37237,49.67265,0.1350361,0.6285148,0,0,11.57995
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68942,10.9785,0,0,0,19.37237,49.67265,0.1350361,0,0,0,10.9785
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,37.40849,37.40849,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.68942,10.9785,0,1.890222,-1.890222,17.37991,44.56377,0.1350361,1.975282,0,0,10.9785
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.05896,36.05896,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.78966,9.088282,0,1.848772,-1.848772,15.43113,39.56692,0.1350361,1.931967,0,0,9.088282
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.82189,34.82189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84385,7.23951,0,0,0,15.43113,39.56692,0.1350361,0,0,0,7.23951
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.55416,33.55416,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.84385,7.23951,0,0.7027375,-0.7027375,14.69038,37.66756,0.1350361,0.7343607,0,0,7.23951
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.5829,32.5829,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.62467,6.536772,0,0.09728391,-0.09728391,14.58783,37.40462,0.1350361,0.1016617,0,0,6.536772
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.66277,31.66277,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.73277,6.439488,0,1.487315,-1.487315,13.02006,33.38471,0.1350361,1.554244,0,0,6.439488
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.460818,37.42033,30.6813,2.213739,2.213739,0,0,0,2.213739,111.1612,0,0,0,2.460818,2.330251,2.213739,0,0,27.38534,4.952173,0.130567,0,0.130567,13.14393,33.70232,0.1350343,2.435112,1.968655,0,7.412992
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.741369,46.62893,32.86917,0,0,0,0,0,0,0,0,0,0,4.741369,0,0,0,0,27.25477,5.069684,4.741369,0,4.741369,17.64199,45.23578,0.1349686,0,3.793095,0,9.811052
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.232289,60.96226,37.86855,1.997156,1.997156,0,-1,0,1.997156,362.1295,0,0,0,7.232289,2.102269,1.997156,0,0,22.5134,9.336915,5.13002,0,5.13002,22.50875,57.71463,0.1348976,2.196871,5.785831,0,16.5692
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.381598,72.03339,43.07241,6.769032,6.769032,0,-1,0,6.769032,123.8227,0,0,0,8.381598,7.125297,6.769032,0,0,17.38338,13.95393,1.256301,0,1.256301,23.70058,60.77061,0.1348802,7.445935,6.705278,0,22.33553
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.867449,79.8102,47.32547,2.686664,2.686664,0,-1,0,2.686664,330.0543,0,0,0,8.867449,2.828067,2.686664,0,0,16.12708,15.0846,6.039382,0,6.039382,29.43004,75.4615,0.1347967,2.95533,7.093959,0,23.95205
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.857243,84.41598,50.78107,4.107768,4.107768,0,-1,0,4.107768,215.6218,0,0,0,8.857243,4.323966,4.107768,0,0,10.0877,20.52005,4.533277,0,4.533277,33.73069,86.48877,0.1347341,4.518544,7.085794,0,29.37729
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.352538,86.24708,54.06288,1.848927,1.848927,0,-1,0,1.848927,451.7506,0.8518755,0,0,8.352538,1.946239,1.848927,0,0,5.554424,24.6,5.554424,0,5.554424,39.00008,100,0.1346575,2.033819,6.682031,0,32.95253
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.677223,85.35757,55.98494,0,0,0,-1,0,0,0,7.677223,0,0,7.677223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346575,0,6.141778,0,37.2762
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.291047,79.63403,56.6188,4.249506,4.249506,0,-1,0,4.249506,148.0419,1.817883,0,0,6.291047,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1346575,4.674457,5.032838,0,35.89003
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.319255,72.19473,57.25267,2.781565,2.781565,0,-1,0,2.781565,155.2814,1.391291,0,0,4.319255,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1346575,3.059722,3.455404,0,33.91823
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.869378,61.9651,55.95426,4.660268,4.660268,0,-1,0,4.660268,40.1131,0,8.881784E-16,0,1.869378,4.905545,4.660268,0,0,0,29.59898,0,3.036167,-3.036167,35.79967,91.79386,0.1346575,5.126295,1.495502,0,31.46836
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,52.52933,52.52933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.373519,26.56281,0,0,0,35.79967,91.79386,0.1346575,0,0,0,26.56281
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.25774,49.25774,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.373519,26.56281,0,3.642432,-3.642432,31.96022,81.94911,0.1346575,3.806341,0,0,26.56281
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.78361,46.78361,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.420666,22.92038,0,1.93591,-1.93591,29.91959,76.71674,0.1346575,2.023026,0,0,22.92038
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.51395,44.51395,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.571676,20.98447,0,3.247311,-3.247311,26.49662,67.93992,0.1346575,3.39344,0,0,20.98447
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.21362,42.21362,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.1798,17.73716,0,1.659336,-1.659336,24.74753,63.45507,0.1346575,1.734006,0,0,17.73716
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.26089,40.26089,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,15.02351,16.07782,0,1.047175,-1.047175,23.64371,60.62477,0.1346575,1.094298,0,0,16.07782
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.75801,38.75801,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.18703,15.03065,0,0.6625904,-0.6625904,22.94528,58.83393,0.1346575,0.692407,0,0,15.03065
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.23468,37.23468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.92325,14.36806,0,0,0,22.94528,58.83393,0.1346575,0,0,0,14.36806
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.88516,35.88516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.92325,14.36806,0,0,0,22.94528,58.83393,0.1346575,0,0,0,14.36806
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.64809,34.64809,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.92325,14.36806,0,1.01698,-1.01698,21.87329,56.08524,0.1346575,1.062744,0,0,14.36806
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.35991,33.35991,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,18.05322,13.35108,0,0.5118473,-0.5118473,21.33375,54.70182,0.1346575,0.5348804,0,0,13.35108
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.4091,32.4091,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.62194,12.83923,0,1.277099,-1.277099,19.98757,51.25008,0.1346575,1.334569,0,0,12.83923
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,31.48897,31.48897,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,20.04094,11.56213,0,1.342576,-1.342576,18.57237,47.62137,0.1346575,1.402992,0,0,11.56213
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.917498,35.70354,30.5075,3.530342,3.530342,0,0,0,3.530342,54.3148,0,0,0,1.917498,3.716149,3.530342,0,0,21.53269,10.21955,0,1.798651,-1.798651,16.67643,42.75999,0.1346575,3.883376,1.533999,0,12.13705
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.265954,44.90906,32.6647,1.841609,1.841609,0,0,0,1.841609,231.6428,0,0,0,4.265954,1.938536,1.841609,0,0,23.53119,8.420904,2.327419,0,2.327419,18.88441,48.42147,0.1346254,2.02577,3.412764,0,12.68686
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.798979,55.44659,37.61296,4.855851,4.855851,0,-1,0,4.855851,119.4225,0,0,0,5.798979,5.111422,4.855851,0,0,21.20378,10.51558,0.6875564,0,0.6875564,19.53668,50.09396,0.134616,5.341436,4.639183,0,16.31456
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,5.993141,62.07079,42.78615,2.045532,2.045532,0,-1,0,2.045532,292.9869,0,0,0,5.993141,2.153192,2.045532,0,0,20.51622,11.13438,3.839949,0,3.839949,23.17958,59.4347,0.1345631,2.250085,4.794513,0,17.12752
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.778291,66.14187,47.00853,1.681441,1.681441,0,-1,0,1.681441,343.651,0,0,0,5.778291,1.769938,1.681441,0,0,16.67627,14.59034,4.008352,0,4.008352,26.98224,69.18508,0.1345079,1.849585,4.622633,0,20.36863
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.602756,73.56953,50.49481,0,0,0,-1,0,0,0,0,0,0,6.602756,0,0,0,0,12.66792,18.19785,6.602756,0,6.602756,33.24616,85.2464,0.1344172,0,5.282204,0,24.80061
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.662323,77.83826,53.79707,3.784306,3.784306,0,-1,0,3.784306,176.0514,0,0,0,6.662323,3.98348,3.784306,0,0,6.065161,24.14033,2.678843,0,2.678843,35.78753,91.76273,0.1343804,4.162737,5.329859,0,30.80266
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,4.99598,73.13242,55.72934,2.55873,2.55873,0,-1,0,2.55873,195.2523,0,0,0,4.99598,2.6934,2.55873,0,0,3.386318,26.55129,2.30258,0,2.30258,37.97195,97.36378,0.1343488,2.814603,3.996784,0,31.54727
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.676342,68.79004,56.38366,7.720301,7.720301,0,-1,0,7.720301,47.61915,0,0,0.1323307,3.676342,8.126633,7.720301,0,0,1.083738,28.62361,0,4.450291,-4.450291,33.28093,85.33556,0.1343488,8.492331,2.941073,0,32.29995
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.331855,64.65816,57.01753,5.862663,5.862663,0,-1,0,5.862663,39.77468,0,8.881784E-16,0,2.331855,6.171224,5.862663,0,0,6.028506,24.17332,0,3.839369,-3.839369,29.23388,74.95853,0.1343488,6.448929,1.865484,0,26.50518
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.681216,61.12416,55.74979,0,0,0,-1,0,0,0,0,0,0,1.681216,0,0,0,0,10.29447,20.33395,1.681216,0,1.681216,30.82883,79.04812,0.1343257,0,1.344973,0,22.01517
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,52.30441,52.30441,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,8.613255,21.84705,0,2.166793,-2.166793,28.54483,73.19172,0.1343257,2.264298,0,0,21.84705
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.05327,49.05327,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,11.0208,19.68026,0,1.812062,-1.812062,26.63475,68.29408,0.1343257,1.893604,0,0,19.68026
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,46.60981,46.60981,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,13.0342,17.86819,0,6.10235,-6.10235,20.2023,51.80067,0.1343257,6.376956,0,0,17.86819
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,44.34015,44.34015,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,19.81459,11.76584,0,1.926271,-1.926271,18.17184,46.59436,0.1343257,2.012953,0,0,11.76584
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.03982,42.03982,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,21.9549,9.839573,0,0.2693692,-0.2693692,17.8879,45.86631,0.1343257,0.2814908,0,0,9.839573
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.08709,40.08709,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,22.25419,9.570204,0,0.6578415,-0.6578415,17.19447,44.0883,0.1343257,0.6874444,0,0,9.570204
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,38.58421,38.58421,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,22.98513,8.912362,0,2.093175,-2.093175,14.98807,38.43087,0.1343257,2.187368,0,0,8.912362
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.03021,37.03021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31088,6.819187,0,0,0,14.98807,38.43087,0.1343257,0,0,0,6.819187
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.68068,35.68068,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,25.31088,6.819187,0,1.936531,-1.936531,12.94679,33.19682,0.1343257,2.023675,0,0,6.819187
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.44362,34.44362,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,27.46258,4.882656,0,0.8890926,-0.8890926,12.0096,30.79379,0.1343257,0.9291018,0,0,4.882656
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.1861,33.1861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45046,3.993563,0,0,0,12.0096,30.79379,0.1343257,0,0,0,3.993563
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.2353,32.2353,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,28.45046,3.993563,0,2.734114,-2.734114,9.127592,23.40404,0.1343257,2.857149,0,0,3.993563
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.31517,31.31517,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.48837,1.25945,8.36,0,8.36,17.05858,43.73987,0.1344518,2.850874,0,12,1.25945
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.327008,36.67719,30.33369,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.327008,0,0,8.8,8.36,23.12836,8.78345,10.68701,0,10.68701,27.19717,69.73619,0.1344716,0,1.861606,12,11.11046
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.888845,46.64988,32.46022,6.744304,6.744304,12,0,3.372,6.744304,72.4885,8.881784E-16,0,0,4.888845,0,0,5.255696,4.992911,12.44136,18.40176,9.881757,0,9.881757,36.57183,93.77373,0.1345939,7.418735,3.911076,12,23.2906
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.557157,57.87729,37.37782,1.773507,1.773507,0,-1,0,1.773507,369.7284,2.130707,0,0,6.557157,1.866849,1.773507,0,0,2.559601,27.29534,2.559601,0,2.559601,39.00008,100,0.1345588,1.950857,5.245726,0,33.85249
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.192272,66.3876,42.53056,1.326236,1.326236,0,-1,0,1.326236,542.3068,5.796233,0,0,7.192272,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1345588,1.45886,5.753817,0,36.79125
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.746616,78.42641,46.72227,2.779436,2.779436,0,-1,0,2.779436,314.6903,5.820894,0,0,8.746616,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1345588,3.05738,6.997293,0,38.3456
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.519822,81.93851,50.20855,5.884183,5.884183,0,-1,0,5.884183,144.7919,2.325945,0,0,8.519822,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1345588,6.472601,6.815857,0,38.1188
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.86572,78.42821,53.54147,0,0,0,-1,0,0,0,6.86572,0,0,6.86572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345588,0,5.492576,0,36.4647
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.249494,78.0887,55.4942,6.179921,6.179921,0,-1,0,6.179921,101.1258,0,0,0,6.249494,6.50518,6.179921,0,0,0,29.59898,0,0.2556858,-0.2556858,38.73056,99.30894,0.1345588,6.797913,4.999595,0,35.84847
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.240456,78.81535,56.12807,2.513111,2.513111,0,-1,0,2.513111,248.3159,3.31098,0,0,6.240456,2.64538,2.513111,0,0,0.2840953,29.34329,0.2840953,0,0.2840953,39.00008,100,0.1345549,2.764422,4.992364,0,35.58375
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.415894,68.29987,56.81305,3.49394,3.49394,0,-1,0,3.49394,97.76625,0,0,0,3.415894,3.677832,3.49394,0,0,0,29.59898,0,0.2619374,-0.2619374,38.72397,99.29204,0.1345549,3.843334,2.732715,0,33.01487
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.208365,59.37199,55.55554,4.611095,4.611095,0,-1,0,4.611095,26.20559,0,0,0,1.208365,4.853785,4.611095,0,0,0.2910416,29.33704,0,3.64542,-3.64542,34.88136,89.43921,0.1345549,5.072205,0.9666919,0,30.54541
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.341508,25.69162,0,5.35655,-5.35655,29.23506,74.96155,0.1345549,5.597595,0,0,25.69162
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.29323,20.33507,0,0.1797841,-0.1797841,29.04555,74.47563,0.1345549,0.1878744,0,0,20.33507
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.49299,20.15529,0,7.450834,-7.450834,21.19168,54.33754,0.1345549,7.786122,0,0,20.15529
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.7717,12.70445,0,5.269489,-5.269489,15.63716,40.09519,0.1345549,5.506616,0,0,12.70445
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.62668,7.434963,0,0.7032328,-0.7032328,14.89588,38.1945,0.1345549,0.7348783,0,0,7.434963
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.40805,6.73173,0,1.857023,-1.857023,12.93841,33.17534,0.1345549,1.940589,0,0,6.73173
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.47141,4.874708,0,1.617446,-1.617446,11.23347,28.80371,0.1345549,1.690231,0,0,4.874708
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.26857,3.257262,0,1.467565,-1.467565,9.686522,24.83718,0.1345549,1.533605,0,0,3.257262
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.8992,1.789697,0,0.730961,-0.730961,8.916021,22.86155,0.1345549,0.7638543,0,0,1.789697
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,1.18423,1.005799,0,-1,0,1.005799,0,0,0.1784313,0.2968544,0,1.058736,1.005799,0,0,31.71138,1.058736,0,1.058736,-1.058736,7.800015,20,0.1345549,1.302654,0,0,1.058736
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345549,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134623,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1346743,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.526323,37.09512,30.19056,3.610298,3.610298,11.54417,0,3.256675,3.610298,69.97546,0,0,0,2.526323,0,0,7.933874,7.53718,16.16775,15.048,10.0635,0,10.0635,33.20908,85.15131,0.1347806,3.971328,2.021058,12,17.57432
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.313498,47.82614,32.28642,4.515352,4.515352,0,0,0,4.515352,117.6763,0,0,0,5.313498,4.753002,4.515352,0,0,6.104251,24.10515,0.5604959,0,0.5604959,33.74081,86.51472,0.1347729,4.966887,4.250798,0,29.41865
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.804764,58.55575,37.18356,2.445272,2.445272,0,-1,0,2.445272,278.2825,0,0,0,6.804764,2.573971,2.445272,0,0,5.543755,24.6096,4.230793,0,4.230793,37.75449,96.8062,0.1347151,2.689799,5.443811,0,31.41436
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.488724,71.4762,42.26474,0.1488191,0.1488191,0,-1,0,0.1488191,5704.056,7.019111,0,0,8.488724,0.1566516,0.1488191,0,0,1.312961,28.41731,1.312961,0,1.312961,39.00008,100,0.1346971,0.163701,6.790979,0,36.90604
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.359542,76.23875,46.43601,4.093261,4.093261,0,-1,0,4.093261,204.227,4.050847,0,0,8.359542,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1346971,4.502586,6.687634,0,37.95852
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.266912,80.35488,49.94273,0,0,0,-1,0,0,0,8.266912,0,0,8.266912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346971,0,6.61353,0,37.86589
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.239549,84.62763,53.28588,2.334289,2.334289,0,-1,0,2.334289,352.979,5.782403,0,0,8.239549,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1346971,2.567718,6.591639,0,37.83853
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.129991,81.75444,55.23861,1.236925,1.236925,0,-1,0,1.236925,576.4286,5.827964,0,0,7.129991,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1346971,1.360618,5.703993,0,36.72897
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.86045,76.92532,55.92359,0,0,0,-1,0,0,0,5.86045,0,0,5.86045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346971,0,4.68836,0,35.45943
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.001611,70.23422,56.58813,7.604122,7.604122,0,-1,0,7.604122,52.62424,0,8.881784E-16,0.004533795,4.001611,8.004338,7.604122,0,0,0,29.59898,0,4.002728,-4.002728,34.78083,89.18144,0.1346971,8.364533,3.201289,0,33.60059
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.937461,61.56347,55.35107,3.406914,3.406914,0,-1,0,3.406914,56.86849,0,4.440892E-16,0,1.937461,3.586225,3.406914,0,0,4.447475,25.59625,0,1.648765,-1.648765,33.04288,84.72517,0.1346971,3.747605,1.549968,0,27.53371
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,6.279436,23.94749,0,1.569329,-1.569329,31.38866,80.4836,0.1346971,1.639949,0,0,23.94749
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,8.023134,22.37816,0,4.860938,-4.860938,26.26479,67.34547,0.1346971,5.07968,0,0,22.37816
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.42418,17.51722,0,4.990939,-4.990939,21.00387,53.85598,0.1346971,5.215531,0,0,17.51722
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.96966,12.52628,0,4.259345,-4.259345,16.51413,42.34384,0.1346971,4.451015,0,0,12.52628
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.70227,8.266935,0,0.9825633,-0.9825633,15.47842,39.68817,0.1346971,1.026779,0,0,8.266935
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.79401,7.284372,0,2.444541,-2.444541,12.90165,33.08108,0.1346971,2.554545,0,0,7.284372
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51016,4.839832,0,0,0,12.90165,33.08108,0.1346971,0,0,0,4.839832
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51016,4.839832,0,0,0,12.90165,33.08108,0.1346971,0,0,0,4.839832
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.51016,4.839832,0,2.427238,-2.427238,10.34311,26.52075,0.1346971,2.536464,0,0,4.839832
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,30.20709,2.412593,0,1.413834,-1.413834,8.8528,22.69944,0.1346971,1.477456,0,0,2.412593
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,1.102591,0.9488214,0,-1,0,0.9488214,0,0,0.1537692,0.2640283,0,0.9987593,0.9488214,0,0,31.77802,0.9987593,0,0.9987593,-0.9987593,7.800015,20,0.1346971,1.21285,0,0,0.9987593
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347869,1.492991,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348482,0.3954627,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.471088,36.82029,30.0781,1.765016,1.765016,10.56502,0,3.008949,1.765016,140.0037,1.776357E-15,0,0,2.471088,0,0,8.8,8.36,16.16775,15.048,10.83109,0,10.83109,33.93727,87.01847,0.1349155,1.941518,1.976871,12,17.51909
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,4.998218,46.68428,32.17396,0.4657695,0.4657695,0,0,0,0.4657695,1073.11,0,0,0,4.998218,0.4902837,0.4657695,0,0,5.336665,24.79598,4.507934,0,4.507934,38.21387,97.9841,0.134854,0.5123465,3.998574,0,29.7942
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,6.977485,58.9895,37.00976,5.046727,5.046727,0,-1,0,5.046727,138.2576,0.8364091,0,0,6.977485,5.312345,5.046727,0,0,0.8287314,28.85312,0.8287314,0,0.8287314,39.00008,100,0.1348428,5.5514,5.581988,0,35.8306
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.268661,70.23795,42.03982,2.58098,2.58098,0,-1,0,2.58098,320.369,5.55184,0,0,8.268661,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1348428,2.839078,6.614928,0,37.86764
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.069624,79.26759,46.18041,3.265571,3.265571,0,-1,0,3.265571,277.7347,5.63218,0,0,9.069624,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1348428,3.592128,7.255699,0,38.6686
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.830564,82.79539,49.68714,0.3936055,0.3936055,0,-1,0,0.3936055,2243.506,8.416242,0,0,8.830564,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1348428,0.432966,7.064451,0,38.42954
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.447801,85.33511,53.02007,1.3603,1.3603,0,-1,0,1.3603,621.0249,7.015906,0,0,8.447801,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1348428,1.49633,6.758241,0,38.04678
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.775084,84.56343,55.00346,2.057338,2.057338,0,-1,0,2.057338,377.9197,5.609465,0,0,7.775084,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1348428,2.263072,6.220067,0,37.37406
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.879116,76.70091,55.668,6.927161,6.927161,0,-1,0,6.927161,84.87051,0,0,0,5.879116,7.291748,6.927161,0,0,0,29.59898,0,1.412632,-1.412632,37.51103,96.18195,0.1348428,7.619877,4.703293,0,35.4781
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.009479,70.01428,56.36321,2.444821,2.444821,0,-1,0,2.444821,163.9989,0,0,0,4.009479,2.573496,2.444821,0,0,1.569591,28.18635,1.435983,0,1.435983,38.87333,99.675,0.1348232,2.689303,3.207583,0,32.19582
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.941247,61.36246,55.14659,2.454441,2.454441,0,-1,0,2.454441,79.09118,0,4.440892E-16,0,1.941247,2.583622,2.454441,0,0,0.1336083,29.47873,0,0.6423759,-0.6423759,38.1962,97.93878,0.1348232,2.699885,1.552997,0,31.41998
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.8473594,28.83636,0,0.4259941,-0.4259941,37.74717,96.78741,0.1348232,0.4451638,0,0,28.83636
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.320686,28.41036,0,3.503427,-3.503427,34.05423,87.31836,0.1348232,3.661082,0,0,28.41036
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.213383,24.90693,0,4.382443,-4.382443,29.43473,75.47351,0.1348232,4.579654,0,0,24.90693
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,10.08276,20.52449,0,0.430731,-0.430731,28.9807,74.30933,0.1348232,0.4501139,0,0,20.52449
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.56135,20.09376,0,2.152223,-2.152223,26.71206,68.49231,0.1348232,2.249073,0,0,20.09376
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.95271,17.94154,0,1.596616,-1.596616,25.02907,64.17699,0.1348232,1.668463,0,0,17.94154
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.72673,16.34492,0,2.200736,-2.200736,22.7093,58.22885,0.1348232,2.299769,0,0,16.34492
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.17199,14.14418,0,0,0,22.7093,58.22885,0.1348232,0,0,0,14.14418
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.17199,14.14418,0,1.56304,-1.56304,21.06171,54.00427,0.1348232,1.633377,0,0,14.14418
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.9087,12.58114,0,0.1534563,-0.1534563,20.89995,53.58951,0.1348232,0.1603618,0,0,12.58114
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,19.07921,12.42769,0,0.2047428,-0.2047428,20.68413,53.03613,0.1348232,0.2139562,0,0,12.42769
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.3067,12.22295,0,0.508321,-0.508321,20.14831,51.66224,0.1348232,0.5311955,0,0,12.22295
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.8715,11.71462,0,0.9169608,-0.9169608,19.18175,49.18388,0.1348232,0.958224,0,0,11.71462
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.618859,37.1244,29.96564,6.003184,6.003184,0,0,0,6.003184,43.62449,0,0,0,2.618859,6.319141,6.003184,0,0,20.89035,10.79766,0,3.700283,-3.700283,15.28131,39.18277,0.1348232,6.603503,2.095087,0,13.41652
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.300543,44.36218,32.0615,3.103788,3.103788,0,0,0,3.103788,138.5579,0,0,0,4.300543,3.267146,3.103788,0,0,25.00177,7.097381,1.033398,0,1.033398,16.26168,41.69653,0.1348091,3.414167,3.440435,0,11.39792
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,6.982746,58.84054,36.86663,0,0,0,-1,0,0,0,0,0,0,6.982746,0,0,0,0,23.96838,8.027439,6.982746,0,6.982746,22.88609,58.68217,0.134714,0,5.586197,0,15.01019
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.09285,69.23357,41.83535,6.513821,6.513821,0,-1,0,6.513821,124.2412,0,0,0,8.09285,6.856653,6.513821,0,0,16.98563,14.31191,1.236196,0,1.236196,24.05885,61.68924,0.1346972,7.165203,6.474279,0,22.40476
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.785167,73.08552,45.97594,0,0,0,-1,0,0,0,0,0,0,7.785167,0,0,0,0,15.74943,15.42449,7.785167,0,7.785167,31.44451,80.62679,0.1345913,0,6.228134,0,23.20965
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.671785,76.98875,49.48267,5.129484,5.129484,0,-1,0,5.129484,149.5625,0,0,0,7.671785,5.399457,5.129484,0,0,7.964268,22.43114,2.272328,0,2.272328,33.60023,86.15427,0.1345605,5.642432,6.137428,0,30.10292
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.645757,72.38402,52.82581,0,0,0,-1,0,0,0,0,0,0,5.645757,0,0,0,0,5.69194,24.47623,5.645757,0,5.645757,38.95626,99.88766,0.1344839,0,4.516605,0,30.12199
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.08756,76.56561,54.80921,5.489763,5.489763,0,-1,0,5.489763,110.8893,0.2626798,0,0,6.08756,5.778697,5.489763,0,0,0.04618283,29.55741,0.04618283,0,0.04618283,39.00008,100,0.1344832,6.038739,4.870048,0,35.64497
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.622008,71.38938,55.4942,0.4623936,0.4623936,0,-1,0,0.4623936,999.5831,4.135278,0,0,4.622008,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1344832,0.5086329,3.697606,0,34.22099
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.796251,69.04445,56.20986,0,0,0,-1,0,0,0,3.796251,0,0,3.796251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344832,0,3.037001,0,33.39523
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.516218,59.77481,54.97279,0,0,0,-1,0,0,0,1.516218,0,0,1.516218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344832,0,1.212974,0,31.1152
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1344832,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1344832,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1344832,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1344832,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1344832,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1344832,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1344832,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1344832,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1344832,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1344832,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1344832,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1344832,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1344832,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.220428,33.09806,29.84296,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.5135,0,0,0,1.220428,0,0,8.8,8.36,32.13409,0.6783009,9.580427,0,9.580427,17.6038,45.13786,0.1345904,2.82545,0.976342,12,1.898728
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.63447,39.18136,31.88769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.63447,0,0,8.8,8.36,22.55366,9.300686,10.99447,0,10.99447,28.03407,71.88209,0.1346056,0,2.107576,12,11.93516
