Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.337,49.48337,36.66216,2.950004,2.950004,0,-1,0,2.950004,147.0168,0,0,0,4.337,3.105267,2.950004,0,0,11.55919,19.19571,1.231733,0,1.231733,29.20259,74.8783,0.1345889,3.245004,3.4696,0,23.53271
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.4911,55.4194,41.61042,3.598628,3.598628,0,-1,0,3.598628,124.8003,0,0,0,4.4911,3.78803,3.598628,0,0,10.32746,20.30427,0.7030702,0,0.7030702,29.86958,76.58852,0.1345794,3.958491,3.59288,0,24.79537
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.585804,63.92931,45.72035,5.489497,5.489497,0,-1,0,5.489497,101.7544,0,0,0,5.585804,5.778418,5.489497,0,0,9.624386,20.93703,0,0.1926135,-0.1926135,29.66655,76.06793,0.1345794,6.038446,4.468643,0,26.52283
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.774778,68.70267,49.22707,6.932096,6.932096,0,-1,0,6.932096,83.30494,0,0,0,5.774778,7.296944,6.932096,0,0,9.838401,20.74442,0,1.522165,-1.522165,28.06205,71.95383,0.1345794,7.625306,4.619823,0,26.5192
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.382822,75.16316,52.59067,6.556189,6.556189,0,-1,0,6.556189,97.35567,0,0,0,6.382822,6.901251,6.556189,0,0,11.5297,19.22225,0,0.5184296,-0.5184296,27.51558,70.55262,0.1345794,7.211808,5.106257,0,25.60507
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.503336,69.85858,54.5434,6.568397,6.568397,0,-1,0,6.568397,68.56066,0,8.881784E-16,0,4.503336,6.914102,6.568397,0,0,12.10573,18.70382,0,2.410766,-2.410766,24.97441,64.03681,0.1345794,7.225236,3.602669,0,23.20716
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.666701,63.96451,55.26928,0,0,0,-1,0,0,0,0,0,0,2.666701,0,0,0,0,14.78436,16.29306,2.666701,0,2.666701,27.50426,70.52361,0.1345433,0,2.133361,0,18.95976
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.409624,60.47081,55.98494,4.097981,4.097981,0,-1,0,4.097981,34.39801,0,0,0,1.409624,4.313664,4.097981,0,0,12.11766,18.69309,0,2.904041,-2.904041,24.44313,62.67458,0.1345433,4.50778,1.127699,0,20.10271
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.181691,58.48824,54.77854,4.694821,4.694821,0,-1,0,4.694821,25.17009,0,0,0,1.181691,4.941917,4.694821,0,0,15.34437,15.78905,0,3.760226,-3.760226,20.47951,52.51145,0.1345433,5.164303,0.9453527,0,16.97074
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,51.44561,51.44561,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.5224,12.02882,0,6.752805,-6.752805,13.36143,34.25999,0.1345433,7.056681,0,0,12.02882
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,48.2456,48.2456,5.379649,5.012216,0,-1,0,5.012216,0,0,0.3674333,0.9053982,0,5.276017,5.012216,0,0,27.02551,5.276017,0,5.276017,-5.276017,7.800015,20,0.1345433,5.917614,0,0,5.276017
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.86348,45.86348,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,43.62449,43.62449,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,39.36121,39.36121,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.86855,37.86855,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.34522,36.34522,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.02637,35.02637,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.80975,33.80975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.55223,32.55223,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345433,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.57076,31.57076,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345994,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.6813,30.6813,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1346643,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.073399,35.28347,29.67937,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.60759,0,0,0,2.073399,0,0,8.159559,7.751581,16.16775,15.048,9.824981,0,9.824981,32.9828,84.5711,0.1347676,3.530141,1.658719,12,17.1214
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.040303,46.31134,31.71389,3.864176,3.864176,0,0,0,3.864176,130.4367,0,0,0,5.040303,4.067554,3.864176,0,0,6.342773,23.89048,0.9727492,0,0.9727492,33.90562,86.93733,0.1347544,4.250593,4.032242,0,28.93078
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.075169,58.70124,36.45768,3.756103,3.756103,0,-1,0,3.756103,188.3646,0,0,0,7.075169,3.953793,3.756103,0,0,5.370024,24.76596,3.121376,0,3.121376,36.86683,94.53013,0.1347122,4.131713,5.660135,0,31.84113
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.192549,69.08031,41.37528,2.125118,2.125118,0,-1,0,2.125118,385.5103,3.706934,0,0,8.192549,2.236967,2.125118,0,0,2.248648,27.5752,2.248648,0,2.248648,39.00008,100,0.1346819,2.33763,6.554039,0,35.76774
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.660503,76.33132,45.43409,5.153066,5.153066,0,-1,0,5.153066,168.0651,3.236224,0,0,8.660503,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1346819,5.668372,6.928402,0,38.25948
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.313957,79.27232,48.94081,0,0,0,-1,0,0,0,8.313957,0,0,8.313957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346819,0,6.651165,0,37.91293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.170121,78.29974,52.33508,0,0,0,-1,0,0,0,7.170121,0,0,7.170121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346819,0,5.736097,0,36.7691
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.003743,80.01656,54.31847,0,0,0,-1,0,0,0,7.003743,0,0,7.003743,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346819,0,5.602994,0,36.60272
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.149137,77.09946,55.03413,5.776403,5.776403,0,-1,0,5.776403,106.4527,0.06871264,0,0,6.149137,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1346819,6.354043,4.91931,0,35.74812
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.129102,66.14167,55.78046,0.0789234,0.0789234,0,-1,0,0.0789234,3964.733,3.046025,0,0,3.129102,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1346819,0.08681574,2.503282,0,32.72808
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.087447,58.00741,54.60474,3.271115,3.271115,0,-1,0,3.271115,33.24393,0,0,0,1.087447,3.443279,3.271115,0,0,0,29.59898,0,2.355832,-2.355832,36.51682,93.63267,0.1346819,3.598227,0.8699579,0,30.68643
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.27181,51.27181,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.617591,27.24315,0,5.517737,-5.517737,30.70061,78.71935,0.1346819,5.766036,0,0,27.24315
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.10247,48.10247,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.74841,21.72541,0,2.967997,-2.967997,27.57207,70.69746,0.1346819,3.101556,0,0,21.72541
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,45.72035,45.72035,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.04618,18.75741,0,0.3696312,-0.3696312,27.18244,69.69843,0.1346819,0.3862646,0,0,18.75741
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.47114,43.47114,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.45689,18.38778,0,3.978884,-3.978884,22.98833,58.94431,0.1346819,4.157934,0,0,18.38778
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.17081,41.17081,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.87787,14.4089,0,1.336238,-1.336238,21.57981,55.33273,0.1346819,1.396368,0,0,14.4089
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.18741,39.18741,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.36258,13.07266,0,0.4035533,-0.4035533,21.15443,54.24201,0.1346819,0.4217132,0,0,13.07266
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81097,12.66911,0,0,0,21.15443,54.24201,0.1346819,0,0,0,12.66911
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.17142,36.17142,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.81097,12.66911,0,0.7864004,-0.7864004,20.32549,52.11653,0.1346819,0.8217884,0,0,12.66911
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68475,11.88271,0,0,0,20.32549,52.11653,0.1346819,0,0,0,11.88271
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.66662,33.66662,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.68475,11.88271,0,2.615349,-2.615349,17.56867,45.04778,0.1346819,2.73304,0,0,11.88271
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.4091,32.4091,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.59069,9.267357,0,2.257367,-2.257367,15.18919,38.94658,0.1346819,2.358948,0,0,9.267357
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.4583,31.4583,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.09888,7.009991,0,1.32187,-1.32187,13.79582,35.37383,0.1346819,1.381354,0,0,7.009991
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.53817,30.53817,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.56762,5.688121,0,1.883828,-1.883828,11.81009,30.28223,0.1346819,1.968601,0,0,5.688121
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.031173,35.03845,29.55669,3.119403,3.119403,0,0,0,3.119403,65.11417,0,4.440892E-16,0,2.031173,3.283582,3.119403,0,0,28.66076,3.804293,0,1.252409,-1.252409,10.48994,26.89722,0.1346819,3.431344,1.624939,0,5.835466
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.271524,43.74023,31.57076,1.794963,1.794963,0,0,0,1.794963,237.9728,0,0,0,4.271524,1.889435,1.794963,0,0,30.05233,2.551884,2.38209,0,2.38209,12.74979,32.69169,0.1346497,1.97446,3.41722,0,6.823408
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.225969,55.40481,36.26343,5.396044,5.396044,0,-1,0,5.396044,115.3803,0,0,0.2917378,6.225969,5.680046,5.396044,0,0,27.67024,4.695764,0.5459232,0,0.5459232,13.26769,34.01966,0.1346423,5.935648,4.980775,0,10.92173
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.730988,66.88557,41.15036,1.533024,1.533024,0,-1,0,1.533024,504.2965,0,0,0,7.730988,1.61371,1.533024,0,0,27.12432,5.187095,6.117278,0,6.117278,19.07105,48.90004,0.1345598,1.686327,6.184791,0,12.91808
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.569242,75.56409,45.16827,2.136533,2.136533,0,-1,0,2.136533,401.0818,0,0,0,8.569242,2.248982,2.136533,0,0,21.00704,10.69265,6.320261,0,6.320261,25.06698,64.27418,0.1344747,2.350186,6.855394,0,19.26189
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.335322,79.04075,48.68522,5.20534,5.20534,0,-1,0,5.20534,160.1302,0,0,0,8.335322,5.479306,5.20534,0,0,14.68678,16.38088,2.856016,0,2.856016,27.77643,71.22149,0.1344363,5.725874,6.668258,0,24.7162
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.402814,78.99991,52.04881,3.559282,3.559282,0,-1,0,3.559282,207.9862,0,0,0,7.402814,3.746612,3.559282,0,0,11.83076,18.9513,3.656202,0,3.656202,31.24501,80.11526,0.1343871,3.91521,5.922251,0,26.35411
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.8061,78.80453,54.06288,5.006517,5.006517,0,-1,0,5.006517,135.9448,0,0,0,6.8061,5.270019,5.006517,0,0,8.174557,22.24188,1.536082,0,1.536082,32.70227,83.8518,0.1343665,5.507169,5.44488,0,29.04798
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.776021,71.21284,54.80921,2.313898,2.313898,0,-1,0,2.313898,206.4059,0,0,0,4.776021,2.435682,2.313898,0,0,6.638475,23.62435,2.34034,0,2.34034,34.92251,89.54472,0.134335,2.545287,3.820817,0,28.40037
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.706403,67.99168,55.55554,2.693683,2.693683,0,-1,0,2.693683,137.5961,0,0,0,3.706403,2.835456,2.693683,0,0,4.298135,25.73066,0.8709468,0,0.8709468,35.74876,91.66331,0.1343233,2.963052,2.965122,0,29.43706
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.003408,60.7898,54.40026,1.280482,1.280482,0,-1,0,1.280482,156.4574,0,0,0,2.003408,1.347875,1.280482,0,0,3.427188,26.51451,0.6555328,0,0.6555328,36.37066,93.2579,0.1343145,1.40853,1.602727,0,28.51792
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.09801,51.09801,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,2.771656,27.10449,0,7.777047,-7.777047,28.17293,72.23813,0.1343145,8.127014,0,0,27.10449
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.95934,47.95934,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,11.41282,19.32744,0,3.978786,-3.978786,23.97892,61.48428,0.1343145,4.157832,0,0,19.32744
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,45.57722,45.57722,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,15.83369,15.34865,0,2.134125,-2.134125,21.72935,55.71618,0.1343145,2.23016,0,0,15.34865
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,43.32801,43.32801,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,18.20494,13.21453,0,1.28773,-1.28773,20.37197,52.23571,0.1343145,1.345678,0,0,13.21453
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63576,11.9268,0,0,0,20.37197,52.23571,0.1343145,0,0,0,11.9268
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63576,11.9268,0,0,0,20.37197,52.23571,0.1343145,0,0,0,11.9268
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,37.55162,37.55162,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.63576,11.9268,0,2.102254,-2.102254,18.156,46.55374,0.1343145,2.196855,0,0,11.9268
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.02829,36.02829,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.97159,9.824545,0,0.5442839,-0.5442839,17.58227,45.08265,0.1343145,0.5687767,0,0,9.824545
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.70943,34.70943,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,22.57635,9.280261,0,0.6700054,-0.6700054,16.87602,43.27177,0.1343145,0.7001557,0,0,9.280261
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,33.50304,33.50304,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,23.3208,8.610256,0,1.058931,-1.058931,15.75981,40.40969,0.1343145,1.106583,0,0,8.610256
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.28642,32.28642,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,24.49739,7.551325,0,0.6199349,-0.6199349,15.10634,38.73413,0.1343145,0.6478319,0,0,7.551325
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.31517,31.31517,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,25.18621,6.93139,0,1.481272,-1.481272,13.54494,34.73056,0.1343145,1.547929,0,0,6.93139
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.39503,30.39503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.83207,5.450119,0,0,0,13.54494,34.73056,0.1343145,0,0,0,5.450119
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.671671,33.88326,29.40334,4.87872,4.87872,0,0,0,4.87872,34.26453,0,0,0,1.671671,5.135494,4.87872,0,0,26.83207,5.450119,0,3.463824,-3.463824,9.893754,25.36855,0.1343145,5.366591,1.337336,0,7.121789
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.726435,44.96813,31.39696,0,0,0,0,0,0,0,0,0,0,4.726435,0,0,0,0,30.68076,1.986295,4.726435,0,4.726435,14.37764,36.86568,0.1342511,0,3.781148,0,6.712729
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.13217,54.84074,36.05896,8.284469,8.284469,0,-1,0,8.284469,74.02008,0,0,2.019721,6.13217,8.720493,8.284469,0,0,25.95432,6.240086,0,2.588323,-2.588323,11.64931,29.86997,0.1342511,9.112915,4.905736,0,12.37226
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.848316,67.07668,40.91521,2.569912,2.569912,0,-1,0,2.569912,305.3924,0,0,0,7.848316,2.705171,2.569912,0,0,28.83024,3.651763,5.143146,0,5.143146,16.52853,42.38076,0.1341821,2.826903,6.278653,0,11.50008
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.461089,74.74045,44.91268,0.3576092,0.3576092,0,-1,0,0.3576092,2366.016,0,0,0,8.461089,0.3764307,0.3576092,0,0,23.68709,8.280595,8.084659,0,8.084659,24.19831,62.04682,0.1340738,0.3933701,6.768871,0,16.74168
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.018521,82.03085,48.4194,2.329372,2.329372,0,-1,0,2.329372,387.1653,0,0,0,9.018521,2.451971,2.329372,0,0,15.60243,15.55679,6.566551,0,6.566551,30.42789,78.02007,0.133986,2.56231,7.214817,0,24.57531
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.070377,81.80875,51.783,2.340312,2.340312,0,-1,0,2.340312,344.8419,0,0,0,8.070377,2.463487,2.340312,0,0,9.035884,21.46668,5.606891,0,5.606891,35.74705,91.65892,0.1339111,2.574344,6.456302,0,29.53706
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.051679,79.62359,53.82774,5.31208,5.31208,0,-1,0,5.31208,132.748,0,0,0,7.051679,5.591663,5.31208,0,0,3.428993,26.51288,1.460016,0,1.460016,37.13214,95.21043,0.1338916,5.843288,5.641343,0,33.56456
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.610238,74.32063,54.60474,1.29483,1.29483,0,-1,0,1.29483,433.2799,2.278282,0,0,5.610238,1.362979,1.29483,0,0,1.968977,27.8269,1.968977,0,1.968977,39.00008,100,0.1338654,1.424313,4.48819,0,33.43714
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.536689,67.14606,55.35107,0,0,0,-1,0,0,0,3.536689,0,0,3.536689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338654,0,2.829351,0,33.13567
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.483298,58.896,54.22646,4.230012,4.230012,0,-1,0,4.230012,35.06606,0,0,0,1.483298,4.452645,4.230012,0,0,0,29.59898,0,2.969346,-2.969346,35.87011,91.97446,0.1338654,4.653014,1.186639,0,31.08228
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.92421,50.92421,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.299273,26.62963,0,8.58441,-8.58441,26.82135,68.77255,0.1338654,8.970708,0,0,26.62963
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.78553,47.78553,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.83751,18.04522,0,0.9499509,-0.9499509,25.82001,66.20503,0.1338654,0.9926987,0,0,18.04522
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,45.43409,45.43409,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.89301,17.09527,0,1.382143,-1.382143,24.36311,62.46938,0.1338654,1.44434,0,0,17.09527
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.16442,43.16442,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.42872,15.71313,0,8.025627,-8.025627,15.90335,40.77775,0.1338654,8.386781,0,0,15.71313
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.86409,40.86409,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.34609,7.687501,0,0.5165069,-0.5165069,15.35891,39.38173,0.1338654,0.5397497,0,0,7.687501
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.87048,38.87048,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.91998,7.170994,0,1.183342,-1.183342,14.11156,36.1834,0.1338654,1.236592,0,0,7.170994
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.37782,37.37782,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.23481,5.987652,0,0.7132869,-0.7132869,13.35968,34.25554,0.1338654,0.7453848,0,0,5.987652
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.88516,35.88516,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,27.02735,5.274365,0,1.326525,-1.326525,11.9614,30.67021,0.1338654,1.386219,0,0,5.274365
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.58675,34.58675,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.50126,3.94784,0,0.6930909,-0.6930909,11.23082,28.79692,0.1338654,0.7242799,0,0,3.94784
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.38035,33.38035,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.27136,3.25475,0,0.6324659,-0.6324659,10.56415,27.0875,0.1338654,0.6609269,0,0,3.25475
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.17396,32.17396,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.97411,2.622284,0,0.480606,-0.480606,10.05754,25.78852,0.1338654,0.5022333,0,0,2.622284
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.17204,31.17204,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.50811,2.141678,0,0.4932522,-0.4932522,9.537608,24.45536,0.1338654,0.5154486,0,0,2.141678
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.05617,1.648425,0,0,0,9.537608,24.45536,0.1338654,0,0,0,1.648425
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3864056,30.30432,29.29088,4.481871,4.481871,12,0,3.372,4.481871,8.621525,0,0,0,0.3864056,0,0,7.518129,7.142222,31.05617,1.648425,7.528628,0,7.528628,16.67989,42.76887,0.1339857,4.930058,0.3091245,12,2.034831
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9344758,33.72506,31.22315,3.274697,3.274697,11.51562,0,3.249451,3.274697,28.53625,0,0,0,0.9344758,0,0,8.240918,7.828872,23.52754,8.424191,8.763348,0,8.763348,24.99353,64.08585,0.1341071,3.602167,0.7475806,12,9.358666
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.34144,39.60889,35.88516,0.5409214,0.5409214,0,-1,0,0.5409214,247.9916,0,0,0,1.34144,0.569391,0.5409214,0,0,14.76419,16.3112,0.7720489,0,0.7720489,25.72596,65.96387,0.1340968,0.5950136,1.073152,0,17.65264
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.163618,46.98361,40.69029,4.992229,4.992229,0,-1,0,4.992229,43.33973,0,8.881784E-16,0,2.163618,5.254977,4.992229,0,0,13.99214,17.00605,0,3.091359,-3.091359,22.46739,57.60857,0.1340968,5.491451,1.730895,0,19.16967
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.037873,53.93614,44.68776,1.632375,1.632375,0,-1,0,1.632375,186.1014,0,0,0,3.037873,1.718289,1.632375,0,0,17.42699,13.91469,1.319584,0,1.319584,23.71925,60.81847,0.1340792,1.795612,2.430298,0,16.95256
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.007111,54.32056,48.19448,0,0,0,-1,0,0,0,0,0,0,2.007111,0,0,0,0,16.1074,15.10231,2.007111,0,2.007111,25.62337,65.70081,0.1340524,0,1.605689,0,17.10942
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6427603,53.54039,51.58875,3.422201,3.422201,0,-1,0,3.422201,18.78207,0,0,0,0.6427603,3.602317,3.422201,0,0,14.10029,16.90871,0,2.959557,-2.959557,22.50372,57.70173,0.1340524,3.764421,0.5142082,0,17.55148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04729393,53.76708,53.62326,0,0,0,-1,0,0,0,0,0,0,0.04729393,0,0,0,0,17.38869,13.94916,0.04729393,0,0.04729393,22.54859,57.81677,0.1340518,0,0.03783515,0,13.99645
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6250192,56.33391,54.40026,5.726895,5.726895,0,-1,0,5.726895,10.91375,0,8.881784E-16,0,0.6250192,6.02831,5.726895,0,0,17.3414,13.99172,0,5.403291,-5.403291,16.85302,43.21278,0.1340518,6.299584,0.5000154,0,14.61674
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03392654,55.28148,55.17726,2.510606,2.510606,0,-1,0,2.510606,1.351329,0,4.440892E-16,0,0.03392654,2.642743,2.510606,0,0,23.34505,8.58843,0,2.608816,-2.608816,14.10308,36.16168,0.1340518,2.761666,0.02714123,0,8.622357
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1159923,54.41714,54.06288,0,0,0,-1,0,0,0,0,0,0,0.1159923,0,0,0,0,26.24374,5.979615,0.1159923,0,0.1159923,14.21312,36.44383,0.1340502,0,0.09279382,0,6.095607
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12774,6.084008,0,0,0,14.21312,36.44383,0.1340502,0,0,0,6.084008
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,47.67307,47.67307,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,26.12774,6.084008,0,0.7178878,-0.7178878,13.4564,34.50353,0.1340502,0.7501928,0,0,6.084008
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,45.29095,45.29095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.9254,5.36612,0,0,0,13.4564,34.50353,0.1340502,0,0,0,5.36612
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.04174,43.04174,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.9254,5.36612,0,2.830663,-2.830663,10.47262,26.85282,0.1340502,2.958043,0,0,5.36612
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.74141,40.74141,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,30.07058,2.535456,0,0.1516011,-0.1516011,10.31282,26.44308,0.1340502,0.1584232,0,0,2.535456
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.75801,38.75801,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,30.23903,2.383855,0,0.3862124,-0.3862124,9.905716,25.39922,0.1340502,0.403592,0,0,2.383855
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.26535,37.26535,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,30.66815,1.997643,0,1.743289,-1.743289,8.068128,20.68747,0.1340502,1.821738,0,0,1.997643
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.74202,35.74202,1.754043,0.2416357,0,-1,0,0.2416357,0,0,1.512407,1.687812,0,0.2543534,0.2416357,0,0,32.60514,0.2543534,0,0.2543534,-0.2543534,7.800015,20,0.1340502,1.929447,0,0,0.2543534
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,34.44362,34.44362,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340502,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.26789,33.26789,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340502,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.03083,32.03083,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340502,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.0289,31.0289,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341421,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.12922,30.12922,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134203,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.955216,34.39359,29.13752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.955216,0,0,8.8,8.36,16.16775,15.048,10.31522,0,10.31522,33.44787,85.7636,0.1342275,0,1.564173,12,17.00322
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.892774,39.08397,31.08002,4.31014,4.31014,0,0,0,4.31014,67.11554,0,0,0,2.892774,4.536989,4.31014,0,0,5.852538,24.33169,0,1.644216,-1.644216,31.71472,81.31963,0.1342275,4.741154,2.314219,0,27.22447
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.08015,47.62884,35.71135,0,0,0,-1,0,0,0,0,0,0,4.08015,0,0,0,0,7.679444,22.68748,4.08015,0,4.08015,35.58549,91.24466,0.1341732,0,3.26412,0,26.76763
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.724942,58.45405,40.48582,0.2759011,0.2759011,0,-1,0,0.2759011,2074.998,1.835226,0,0,5.724942,0.2904223,0.2759011,0,0,3.599294,26.35961,3.599294,0,3.599294,39.00008,100,0.1341253,0.3034913,4.579954,0,32.08456
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.374139,61.70106,44.45261,4.341166,4.341166,0,-1,0,4.341166,123.7948,0.804491,0,0,5.374139,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1341253,4.775282,4.299312,0,34.97312
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.591996,66.52658,47.95934,2.717456,2.717456,0,-1,0,2.717456,205.7805,2.731516,0,0,5.591996,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1341253,2.989202,4.473597,0,35.19098
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.689167,70.84039,51.3536,4.19826,4.19826,0,-1,0,4.19826,135.5125,1.269946,0,0,5.689167,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1341253,4.618085,4.551333,0,35.28814
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.67858,77.45967,53.42901,5.348304,5.348304,0,-1,0,5.348304,124.8729,1.048786,0,0,6.67858,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1341253,5.883135,5.342865,0,36.27756
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.654269,74.03436,54.20601,9.427985,8.36,0,-1,0,8.36,67.6348,0,1.067985,2.010783,5.654269,8.8,8.36,0,0,0,29.59898,0,3.145731,-3.145731,35.68419,91.49773,0.1341253,10.37078,4.523415,0,35.25325
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.745426,63.95478,55.00346,1.819288,1.819288,0,-1,0,1.819288,150.9066,0,0,0,2.745426,1.91504,1.819288,0,0,3.495257,26.45325,0.8303859,0,0.8303859,36.47196,93.51765,0.1341143,2.001217,2.196341,0,29.19867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.718951,59.31606,53.88908,0.09880601,0.09880601,0,-1,0,0.09880601,1739.723,0,0,0,1.718951,0.1040063,0.09880601,0,0,2.664871,27.20059,1.614945,0,1.614945,38.00403,97.44604,0.1340928,0.1086866,1.375161,0,28.91955
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,50.63794,50.63794,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,1.049926,28.65405,0,1.490835,-1.490835,36.43255,93.41662,0.1340928,1.557923,0,0,28.65405
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.52994,47.52994,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,2.706409,27.16321,0,2.755972,-2.755972,33.5275,85.96779,0.1340928,2.879991,0,0,27.16321
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.19894,45.19894,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,5.7686,24.40724,0,3.564278,-3.564278,29.77042,76.33427,0.1340928,3.72467,0,0,24.40724
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.92928,42.92928,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,9.728909,20.84296,0,8.8,-8.8,20.49441,52.54966,0.1340928,14.58859,0,0,20.84296
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.62895,40.62895,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,19.50669,12.04296,0,1.040818,-1.040818,19.39729,49.73655,0.1340928,1.087655,0,0,12.04296
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.64555,38.64555,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,20.66315,11.00214,0,2.278169,-2.278169,16.99589,43.57912,0.1340928,2.380686,0,0,11.00214
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.15289,37.15289,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,23.19445,8.723973,0,0.4647836,-0.4647836,16.50597,42.32291,0.1340928,0.4856989,0,0,8.723973
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.62956,35.62956,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,23.71088,8.25919,0,0.7302854,-0.7302854,15.73618,40.34909,0.1340928,0.7631482,0,0,8.25919
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.33116,34.33116,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,24.5223,7.528904,0,0.9986886,-0.9986886,14.68347,37.64984,0.1340928,1.04363,0,0,7.528904
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63196,6.530216,0,0,0,14.68347,37.64984,0.1340928,0,0,0,6.530216
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.91836,31.91836,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,25.63196,6.530216,0,1.385654,-1.385654,13.22286,33.9047,0.1340928,1.448009,0,0,6.530216
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.90622,30.90622,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,27.17157,5.144562,0,3.148476,-3.148476,9.904075,25.39501,0.1340928,3.290157,0,0,5.144562
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.98609,29.98609,2.178238,2.178238,10.97824,0,3.113494,2.178238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.66988,1.996086,8.36,0,8.36,17.83507,45.73085,0.1342039,2.396062,0,12,1.996086
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9958963,31.64795,29.01484,2.266171,2.266171,11.06617,0,3.135741,2.266171,43.94622,1.776357E-15,0,0,0.9958963,0,0,8.8,8.36,22.30988,9.520086,9.355896,0,9.355896,26.71085,68.48922,0.1343039,2.492788,0.7967171,12,10.51598
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.745429,35.66556,30.93689,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.34978,0,0,0,1.745429,0,0,7.484771,7.110533,12.95398,17.94039,8.855962,0,8.855962,35.11235,90.03149,0.1344203,4.329156,1.396343,12,19.68582
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.894882,46.8574,35.53755,0.6897771,0.6897771,0,-1,0,0.6897771,564.6581,0,0,0,3.894882,0.7260812,0.6897771,0,0,4.098022,25.91076,3.168801,0,3.168801,38.11854,97.73965,0.1343782,0.7587548,3.115906,0,29.80564
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.301548,60.31309,40.28135,2.069854,2.069854,0,-1,0,2.069854,304.4441,3.193533,0,0,6.301548,2.178794,2.069854,0,0,0.9292209,28.76268,0.9292209,0,0.9292209,39.00008,100,0.1343659,2.276839,5.041238,0,35.06423
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.711118,66.5078,44.22769,6.735658,6.735658,0,-1,0,6.735658,99.63567,0,0,0,6.711118,7.090166,6.735658,0,0,0,29.59898,0,0.3790482,-0.3790482,38.60052,98.97551,0.1343659,7.409224,5.368895,0,36.3101
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.15889,68.50681,47.76509,0,0,0,-1,0,0,0,5.737725,0,0,6.15889,0,0,0,0,0.4211647,29.21993,0.4211647,0,0.4211647,39.00008,100,0.1343603,0,4.927112,0,35.37882
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.412194,69.50854,51.14913,3.137353,3.137353,0,-1,0,3.137353,172.5083,2.109718,0,0,5.412194,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1343603,3.451088,4.329755,0,35.01117
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.591092,76.82707,53.22454,1.920507,1.920507,0,-1,0,1.920507,343.1953,4.569505,0,0,6.591092,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1343603,2.112558,5.272873,0,36.19007
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.574018,69.55338,54.03221,2.232714,2.232714,0,-1,0,2.232714,204.8636,2.223794,0,0,4.574018,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1343603,2.455986,3.659215,0,34.173
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.390563,59.21689,54.82966,6.060036,6.060036,0,-1,0,6.060036,22.94644,0,8.881784E-16,0,1.390563,6.378985,6.060036,0,0,0,29.59898,0,4.988423,-4.988423,33.74182,86.51731,0.1343603,6.666039,1.11245,0,30.98954
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6145052,55.60711,53.71527,1.89515,1.89515,0,-1,0,1.89515,32.42516,0,2.220446E-16,0,0.6145052,1.994894,1.89515,0,0,5.542692,24.61056,0,1.380389,-1.380389,32.28676,82.7864,0.1343603,2.084665,0.4916042,0,25.22506
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,50.49481,50.49481,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.076458,23.23017,0,5.512733,-5.512733,26.47583,67.88661,0.1343603,5.760806,0,0,23.23017
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,47.41748,47.41748,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.20172,17.71743,0,1.995058,-1.995058,24.37285,62.49437,0.1343603,2.084836,0,0,17.71743
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.08648,45.08648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41845,15.72238,0,0,0,24.37285,62.49437,0.1343603,0,0,0,15.72238
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.81682,42.81682,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.41845,15.72238,0,2.291691,-2.291691,21.9572,56.3004,0.1343603,2.394817,0,0,15.72238
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,40.51649,40.51649,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.96477,13.43069,0,0.2166685,-0.2166685,21.72881,55.71479,0.1343603,0.2264186,0,0,13.43069
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.53309,38.53309,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.20551,13.21402,0,0.7981122,-0.7981122,20.88753,53.55766,0.1343603,0.8340272,0,0,13.21402
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.03021,37.03021,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.0923,12.4159,0,0.5275966,-0.5275966,20.33139,52.13167,0.1343603,0.5513384,0,0,12.4159
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67852,11.88831,0,0,0,20.33139,52.13167,0.1343603,0,0,0,11.88831
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.2187,34.2187,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.67852,11.88831,0,0.04750719,-0.04750719,20.28131,52.00327,0.1343603,0.04964501,0,0,11.88831
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.04297,33.04297,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.73131,11.8408,0,1.499078,-1.499078,18.70115,47.95156,0.1343603,1.566536,0,0,11.8408
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.82635,31.82635,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.39695,10.34172,0,0.8574718,-0.8574718,17.79729,45.634,0.1343603,0.896058,0,0,10.34172
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.79376,30.79376,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3497,9.484251,0,2.464396,-2.464396,15.19959,38.97324,0.1343603,2.575293,0,0,9.484251
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.87363,29.87363,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.08791,7.019855,0,1.873249,-1.873249,13.22501,33.91023,0.1343603,1.957545,0,0,7.019855
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.256082,32.23517,28.90238,5.805254,5.805254,12,0,3.372,5.805254,21.63698,0,0,0,1.256082,0,0,6.194746,5.885008,27.1693,5.146606,7.14109,0,7.14109,19.99965,51.28105,0.1344706,6.38578,1.004865,12,6.402688
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.152436,39.54099,30.79376,5.340384,5.340384,12,0,3.372,5.340384,59.03014,0,0,0,3.152436,0,0,6.659616,6.326635,20.02821,11.57359,9.479071,0,9.479071,28.99228,74.33904,0.1345944,5.874423,2.521949,12,14.72602
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.677194,55.97071,35.36375,2.827471,2.827471,0,-1,0,2.827471,236.1543,0,0,0,6.677194,2.976285,2.827471,0,0,10.54914,20.10475,3.700909,0,3.700909,32.50327,83.34156,0.1345453,3.110218,5.341755,0,26.78194
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.052633,66.89477,40.08709,5.074709,5.074709,0,-1,0,5.074709,158.6817,0,0,0,8.052633,5.341799,5.074709,0,0,6.848232,23.43557,2.710834,0,2.710834,35.075,89.93571,0.1345093,5.58218,6.442107,0,31.4882
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.794542,66.63073,44.05389,4.952404,4.952404,0,-1,0,4.952404,137.1969,0,0,0,6.794542,5.213056,4.952404,0,0,4.137398,25.87532,1.581486,0,1.581486,36.57533,93.7827,0.1344884,5.447644,5.435634,0,32.66986
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.66658,70.30663,47.56061,3.864712,3.864712,0,-1,0,3.864712,172.4987,0.04255058,0,0,6.66658,4.068118,3.864712,0,0,2.555912,27.29866,2.555912,0,2.555912,39.00008,100,0.1344545,4.251184,5.333264,0,33.96524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.455586,69.4542,50.95488,4.197416,4.197416,0,-1,0,4.197416,129.9749,1.037254,0,0,5.455586,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1344545,4.617158,4.364469,0,35.05457
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.801333,69.28042,53.02007,3.246095,3.246095,0,-1,0,3.246095,147.911,1.384391,0,0,4.801333,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1344545,3.570705,3.841066,0,34.40031
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.086334,71.3447,53.85841,4.127828,4.127828,0,-1,0,4.127828,123.2206,0.7412519,0,0,5.086334,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1344545,4.540611,4.069067,0,34.68531
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.778995,63.71137,54.66608,5.890719,5.890719,0,-1,0,5.890719,47.17582,0,8.881784E-16,0,2.778995,6.200757,5.890719,0,0,0,29.59898,0,3.421762,-3.421762,35.39322,90.75168,0.1344545,6.479791,2.223196,0,32.37797
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.575299,58.51853,53.57214,0,0,0,-1,0,0,0,0,0,0,1.575299,0,0,0,0,3.801958,26.17722,1.575299,0,1.575299,36.88768,94.58362,0.1344337,0,1.260239,0,27.75251
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,50.37213,50.37213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226659,27.59498,0,0,0,36.88768,94.58362,0.1344337,0,0,0,27.59498
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.30502,47.30502,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.226659,27.59498,0,4.022127,-4.022127,32.64799,83.71262,0.1344337,4.203122,0,0,27.59498
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.97402,44.97402,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.695689,23.57286,0,8.8,-8.8,23.37197,59.92802,0.1344337,9.792187,0,0,23.57286
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.70436,42.70436,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.47347,14.77286,0,0.8264845,-0.8264845,22.50078,57.6942,0.1344337,0.8636763,0,0,14.77286
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.40403,40.40403,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.39178,13.94637,0,1.164897,-1.164897,21.27287,54.54572,0.1344337,1.217317,0,0,13.94637
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,38.41041,38.41041,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.68611,12.78148,0,1.995142,-1.995142,19.16981,49.15326,0.1344337,2.084923,0,0,12.78148
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.91775,36.91775,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.90294,10.78633,0,1.823233,-1.823233,17.24796,44.22544,0.1344337,1.905278,0,0,10.78633
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.39442,35.39442,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.92875,8.963102,0,0.9100249,-0.9100249,16.2887,41.76583,0.1344337,0.9509761,0,0,8.963102
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.07556,34.07556,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.93989,8.053078,0,0.8028429,-0.8028429,15.44243,39.59591,0.1344337,0.8389708,0,0,8.053078
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.89984,32.89984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83194,7.250235,0,0,0,15.44243,39.59591,0.1344337,0,0,0,7.250235
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.68322,31.68322,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.83194,7.250235,0,0.2356106,-0.2356106,15.19408,38.9591,0.1344337,0.246213,0,0,7.250235
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.65063,30.65063,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.09373,7.014624,0,0.2815927,-0.2815927,14.89725,38.19801,0.1344337,0.2942643,0,0,7.014624
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.7305,29.7305,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.40661,6.733031,0,1.108053,-1.108053,13.72926,35.20317,0.1344337,1.157916,0,0,6.733031
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.163052,34.58065,28.75924,2.151329,2.151329,0,0,0,2.151329,100.5449,0,0,0,2.163052,2.264557,2.151329,0,0,26.63778,5.624978,0,0.1015049,-0.1015049,13.62227,34.92882,0.1344337,2.366462,1.730442,0,7.78803
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.114786,45.37514,30.65063,7.232284,7.232284,11.46457,0,3.236536,7.232284,70.72159,0,0,0,5.114786,0,0,4.232284,4.02067,26.75056,5.523473,9.135456,0,9.135456,22.28892,57.15097,0.134547,7.955513,4.091829,12,10.63826
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.930724,56.69432,35.20017,6.942064,6.942064,0,-1,0,6.942064,99.83665,0,0,0,6.930724,7.307436,6.942064,0,0,17.6151,13.74538,0,0.3767119,-0.3767119,21.89183,56.13279,0.134547,7.636271,5.54458,0,20.67611
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.523753,68.6487,39.91329,1.487123,1.487123,0,-1,0,1.487123,573.1707,0,0,0,8.523753,1.565393,1.487123,0,0,18.03367,13.36867,6.958361,0,6.958361,28.49311,73.05912,0.1344549,1.635835,6.819003,0,21.89243
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.134739,76.43281,43.81874,6.002073,6.002073,0,-1,0,6.002073,152.1931,0,0,0,9.134739,6.317972,6.002073,0,0,11.07531,19.6312,2.816767,0,2.816767,31.16533,79.91095,0.1344177,6.60228,7.307791,0,28.76594
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.845661,79.74474,47.35614,3.231444,3.231444,0,-1,0,3.231444,273.7371,0,0,0,8.845661,3.40152,3.231444,0,0,8.258546,22.16629,5.444141,0,5.444141,36.3301,93.15392,0.1343458,3.554589,7.076529,0,31.01195
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.123554,80.75944,50.78107,0.4325253,0.4325253,0,-1,0,0.4325253,1878.168,4.85386,0,0,8.123554,0.4552898,0.4325253,0,0,2.814404,27.06601,2.814404,0,2.814404,39.00008,100,0.1343086,0.4757779,6.498843,0,35.18957
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.360765,79.81178,52.84626,0,0,0,-1,0,0,0,7.360765,0,0,7.360765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343086,0,5.888611,0,36.95974
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.473281,76.87338,53.6846,0,0,0,-1,0,0,0,6.473281,0,0,6.473281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343086,0,5.178625,0,36.07226
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.300141,69.0288,54.49228,0,0,0,-1,0,0,0,4.300141,0,0,4.300141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343086,0,3.440113,0,33.89912
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.915316,59.48287,53.42901,2.138562,2.138562,0,-1,0,2.138562,89.56091,0,0,0,1.915316,2.251118,2.138562,0,0,0,29.59898,0,0.3358024,-0.3358024,38.64611,99.09239,0.1343086,2.352418,1.532252,0,31.51429
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,50.229,50.229,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3731138,29.26318,0,1.437531,-1.437531,37.13082,95.20704,0.1343086,1.50222,0,0,29.26318
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.16189,47.16189,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.970371,27.82565,0,6.998563,-6.998563,29.75369,76.29135,0.1343086,7.313498,0,0,27.82565
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.83089,44.83089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.746552,20.82708,0,0,0,29.75369,76.29135,0.1343086,0,0,0,20.82708
