Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,42.58168,42.58168,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.746552,20.82708,0,2.034503,-2.034503,27.60913,70.7925,0.1343086,2.126056,0,0,20.82708
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.28135,40.28135,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,12.00711,18.79258,0,0.3172343,-0.3172343,27.27474,69.93508,0.1343086,0.3315098,0,0,18.79258
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.32862,38.32862,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.35959,18.47534,0,0.1261768,-0.1261768,27.14174,69.59406,0.1343086,0.1318547,0,0,18.47534
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49979,18.34917,0,0,0,27.14174,69.59406,0.1343086,0,0,0,18.34917
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.25129,35.25129,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.49979,18.34917,0,0.5822043,-0.5822043,26.52804,68.02048,0.1343086,0.6084035,0,0,18.34917
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14668,17.76696,0,0,0,26.52804,68.02048,0.1343086,0,0,0,17.76696
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14668,17.76696,0,0,0,26.52804,68.02048,0.1343086,0,0,0,17.76696
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.57076,31.57076,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.14668,17.76696,0,0.9613199,-0.9613199,25.51472,65.42223,0.1343086,1.004579,0,0,17.76696
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.53817,30.53817,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.21482,16.80564,0,1.101398,-1.101398,24.35374,62.44537,0.1343086,1.150961,0,0,16.80564
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.61803,29.61803,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.43859,15.70424,0,1.115469,-1.115469,23.17793,59.43048,0.1343086,1.165665,0,0,15.70424
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.637549,35.78747,28.63656,1.945782,1.945782,0,0,0,1.945782,135.5521,0,0,0,2.637549,2.048192,1.945782,0,0,16.678,14.58878,0.5893571,0,0.5893571,23.73705,60.86411,0.1343008,2.140361,2.110039,0,17.22632
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,4.985891,44.80914,30.5075,0,0,0,0,0,0,0,0,0,0,4.985891,0,0,0,0,16.08865,15.1192,4.985891,0,4.985891,28.46708,72.99236,0.1342351,0,3.988713,0,20.10509
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.356793,54.46806,35.04681,0.4256184,0.4256184,0,-1,0,0.4256184,1493.543,0,0,0,6.356793,0.4480193,0.4256184,0,0,11.10275,19.6065,5.908773,0,5.908773,34.07264,87.36555,0.1341573,0.4681802,5.085434,0,25.96329
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.908073,61.91316,39.70882,2.524776,2.524776,0,-1,0,2.524776,273.6114,0,0,0,6.908073,2.657658,2.524776,0,0,5.193982,24.92439,4.250415,0,4.250415,38.10493,97.70476,0.1341013,2.777253,5.526459,0,31.83247
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.21638,63.88237,43.62449,2.44726,2.44726,0,-1,0,2.44726,254.0138,2.69675,0,0,6.21638,2.576063,2.44726,0,0,0.9435662,28.74977,0.9435662,0,0.9435662,39.00008,100,0.1340889,2.691986,4.973104,0,34.96615
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.236432,64.27329,47.16189,0,0,0,-1,0,0,0,5.236432,0,0,5.236432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340889,0,4.189145,0,34.83541
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.245251,72.17896,50.5766,4.244059,4.244059,0,-1,0,4.244059,147.1528,1.777821,0,0,6.245251,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1340889,4.668465,4.996201,0,35.84423
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.752652,81.40527,52.65201,0.4030639,0.4030639,0,-1,0,0.4030639,1923.43,7.328374,0,0,7.752652,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1340889,0.4433703,6.202121,0,37.35163
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.923686,74.29333,53.48013,3.057272,3.057272,0,-1,0,3.057272,193.7573,2.705506,0,0,5.923686,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1340889,3.362999,4.738949,0,35.52266
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.498113,69.58563,54.31847,5.742341,5.742341,0,-1,0,5.742341,78.33238,0,0,0,4.498113,6.044569,5.742341,0,0,0,29.59898,0,1.546457,-1.546457,37.36997,95.82024,0.1340889,6.316575,3.59849,0,34.09709
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.105158,59.92957,53.25521,0,0,0,-1,0,0,0,0.3868731,0,0,2.105158,0,0,0,0,1.718285,28.05252,1.718285,0,1.718285,39.00008,100,0.1340663,0,1.684127,0,30.15768
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340663,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.0392,47.0392,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1340663,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.7082,44.7082,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1340663,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,42.46922,42.46922,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1340663,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.16888,40.16888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1340663,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.18549,38.18549,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1340663,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.66216,36.66216,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1340663,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.10816,35.10816,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1340663,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.80975,33.80975,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1340663,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.63402,32.63402,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1340663,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.4583,31.4583,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340663,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.4257,30.4257,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341422,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.50557,29.50557,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1342265,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.056376,34.02967,28.51388,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.1385,0,0,0,2.056376,0,0,8.8,8.36,16.16775,15.048,10.41638,0,10.41638,33.54384,86.00968,0.134303,2.15146,1.645101,12,17.10438
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.527829,43.2217,30.36436,2.384026,2.384026,0,0,0,2.384026,189.9237,0,0,0,4.527829,2.509501,2.384026,0,0,5.751378,24.42274,2.018328,0,2.018328,35.4586,90.9193,0.1342765,2.622428,3.622263,0,28.95057
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.695358,51.96606,34.85256,0.2561471,0.2561471,0,-1,0,0.2561471,2223.472,1.69268,0,0,5.695358,0.2696286,0.2561471,0,0,3.73305,26.23923,3.73305,0,3.73305,39.00008,100,0.1342275,0.2817618,4.556287,0,31.93459
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.696984,64.73891,39.50434,2.377881,2.377881,0,-1,0,2.377881,323.6909,5.193952,0,0,7.696984,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1342275,2.615669,6.157587,0,37.29596
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.173288,71.52549,43.38935,7.83509,7.83509,0,-1,0,7.83509,104.3165,0,0,0.2585989,8.173288,8.247463,7.83509,0,0,0,29.59898,0,0.07417518,-0.07417518,38.92189,99.79952,0.1342275,8.618599,6.53863,0,37.77227
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.81308,79.05678,46.95741,1.079465,1.079465,0,-1,0,1.079465,816.4302,7.594384,0,0,8.81308,1.136279,1.079465,0,0,0.08241687,29.5248,0.08241687,0,0.08241687,39.00008,100,0.1342264,1.187412,7.050464,0,38.33788
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.778574,78.60607,50.37213,4.920827,4.920827,0,-1,0,4.920827,158.0745,2.598755,0,0,7.778574,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1342264,5.41291,6.222859,0,37.37755
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.787848,81.34949,52.47821,5.264787,5.264787,0,-1,0,5.264787,147.9233,2.245967,0,0,7.787848,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1342264,5.791266,6.230278,0,37.38683
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.555404,76.80843,53.337,8.097996,8.097996,0,-1,0,8.097996,80.95094,0,0,0.5477951,6.555404,8.524206,8.097996,0,0,0,29.59898,0,1.968802,-1.968802,36.92478,94.67873,0.1342264,8.907795,5.244323,0,36.15438
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.5592,69.69251,54.20601,0,0,0,-1,0,0,0,2.371642,0,0,4.5592,0,0,0,0,2.187558,27.63018,2.187558,0,2.187558,39.00008,100,0.1341978,0,3.64736,0,32.18938
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.4285,60.88281,53.13253,0,0,0,-1,0,0,0,2.4285,0,0,2.4285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341978,0,1.9428,0,32.02748
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.9734,49.9734,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1341978,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.92674,46.92674,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1341978,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.62641,44.62641,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1341978,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,42.35675,42.35675,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1341978,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.05642,40.05642,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1341978,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.07302,38.07302,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1341978,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.5497,36.5497,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1341978,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.02637,35.02637,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1341978,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.72796,33.72796,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1341978,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.55223,32.55223,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1341978,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.36629,31.36629,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1341978,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.33369,30.33369,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1341978,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.40334,29.40334,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1341978,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.097184,34.03715,28.41164,4.308153,4.308153,0,0,0,4.308153,48.67943,0,0,0,2.097184,4.534897,4.308153,0,0,20.70542,10.9641,0,2.437713,-2.437713,16.78762,43.04509,0.1341978,4.738968,1.677747,0,13.06129
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.249058,45.36166,30.2519,4.341107,4.341107,0,0,0,4.341107,120.9152,0,0,0,5.249058,4.569587,4.341107,0,0,23.41399,8.526387,0.6794711,0,0.6794711,17.43222,44.69791,0.1341888,4.775218,4.199246,0,13.77544
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.363187,57.72547,34.72988,3.167151,3.167151,0,-1,0,3.167151,232.4861,0,0,0,7.363187,3.333843,3.167151,0,0,22.73452,9.137911,4.029344,0,4.029344,21.25479,54.49936,0.134136,3.483866,5.890549,0,16.5011
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.072623,66.04201,39.33054,2.539479,2.539479,0,-1,0,2.539479,317.885,0,0,0,8.072623,2.673136,2.539479,0,0,18.70518,12.76432,5.399487,0,5.399487,26.37719,67.6337,0.1340653,2.793427,6.458099,0,20.83694
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.143916,71.1797,43.21555,0.2465298,0.2465298,0,-1,0,0.2465298,3303.42,0,0,0,8.143916,0.2595051,0.2465298,0,0,13.30569,17.62386,7.884411,0,7.884411,33.857,86.81265,0.1339622,0.2711828,6.515133,0,25.76777
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.628094,77.94321,46.78361,4.957782,4.957782,0,-1,0,4.957782,174.0313,0,0,0,8.628094,5.218718,4.957782,0,0,5.421277,24.71983,3.409376,0,3.409376,37.09142,95.10602,0.1339177,5.45356,6.902475,0,33.34792
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.278503,80.78528,50.229,7.493858,7.493858,0,-1,0,7.493858,110.4705,0,0,0,8.278503,7.888272,7.493858,0,0,2.011901,27.78827,0.3902318,0,0.3902318,37.46163,96.05526,0.1339126,8.243244,6.622803,0,36.06677
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.358229,79.15588,52.33508,4.915833,4.915833,0,-1,0,4.915833,149.6843,0.5619985,0,0,7.358229,5.174562,4.915833,0,0,1.621669,28.13947,1.621669,0,1.621669,39.00008,100,0.1338914,5.407417,5.886583,0,35.4977
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.67352,77.15004,53.19387,6.259205,6.259205,0,-1,0,6.259205,106.6193,0.08488355,0,0,6.67352,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1338914,6.885125,5.338816,0,36.2725
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.63146,69.80801,54.06288,0,0,0,-1,0,0,0,4.63146,0,0,4.63146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338914,0,3.705168,0,34.23044
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.246219,60.15259,53.02007,1.424207,1.424207,0,-1,0,1.424207,157.7172,0.747054,0,0,2.246219,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1338914,1.566628,1.796975,0,31.8452
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.89161,49.89161,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1338914,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.8654,46.8654,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1338914,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.56507,44.56507,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1338914,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.29541,42.29541,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1338914,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.99508,39.99508,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1338914,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.01168,38.01168,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1338914,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,36.48835,36.48835,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1338914,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.93435,34.93435,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1338914,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.64617,33.64617,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1338914,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,32.49089,32.49089,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1338914,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.2845,31.2845,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1338914,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.28257,30.28257,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1338914,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.31133,29.31133,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1338914,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.587184,35.30301,28.3094,4.014988,4.014988,0,0,0,4.014988,64.43815,0,0,0,2.587184,4.226304,4.014988,0,0,28.22194,4.199231,0,1.63912,-1.63912,10.49861,26.91946,0.1338914,4.416487,2.069747,0,6.786415
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.837957,43.92898,30.12922,7.331156,7.331156,11.66231,0,3.286565,7.331156,65.99174,0,0,0,4.837957,0,0,4.331156,4.114598,30.04319,2.560111,8.952555,0,8.952555,18.99175,48.6967,0.1340118,8.064271,3.870366,12,7.398068
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.171709,49.91914,34.58675,6.886017,6.886017,0,-1,0,6.886017,75.1045,0,0,0,5.171709,7.248439,6.886017,0,0,21.09063,10.61741,0,2.07673,-2.07673,16.80268,43.08372,0.1340118,7.574619,4.137367,0,15.78912
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.313859,59.09041,39.18741,5.782588,5.782588,0,-1,0,5.782588,109.1874,0,0,0,6.313859,6.086934,5.782588,0,0,23.39811,8.540681,0.2269246,0,0.2269246,17.01796,43.63572,0.1340089,6.360846,5.051087,0,14.85454
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,5.97814,62.34562,43.07241,7.464183,7.464183,0,-1,0,7.464183,80.09102,0,0,0,5.97814,7.857034,7.464183,0,0,23.17118,8.744913,0,1.878894,-1.878894,15.03743,38.55745,0.1340089,8.210601,4.782512,0,14.72305
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.140765,71.15578,46.64048,2.10628,2.10628,0,-1,0,2.10628,339.0226,0,0,0,7.140765,2.217137,2.10628,0,0,25.25884,6.866019,4.923628,0,4.923628,19.7084,50.53426,0.1339446,2.316908,5.712612,0,14.00678
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.842702,69.97248,50.08587,3.823002,3.823002,0,-1,0,3.823002,152.8302,0,0,0,5.842702,4.024213,3.823002,0,0,20.33521,11.29728,1.818489,0,1.818489,21.43357,54.95776,0.1339209,4.205303,4.674162,0,17.13999
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.118346,73.5989,52.21239,4.582568,4.582568,0,-1,0,4.582568,133.5135,0,0,0,6.118346,4.823756,4.582568,0,0,18.51673,12.93392,1.29459,0,1.29459,22.66173,58.10687,0.1339041,5.040825,4.894677,0,19.05227
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.325677,75.51001,53.08141,3.281255,3.281255,0,-1,0,3.281255,192.7822,0,0,0,6.325677,3.453953,3.281255,0,0,17.22214,14.09906,2.871724,0,2.871724,25.38608,65.09238,0.1338666,3.60938,5.060542,0,20.42473
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.476717,69.11358,53.97087,6.570435,6.570435,0,-1,0,6.570435,68.13425,0,0,0,4.476717,6.916248,6.570435,0,0,14.35041,16.68361,0,2.439531,-2.439531,22.81459,58.49883,0.1338666,7.227479,3.581373,0,21.16032
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.026614,59.33754,52.93827,4.45708,4.45708,0,-1,0,4.45708,45.46954,0,0,0,2.026614,4.691663,4.45708,0,0,17.061,14.24408,0,2.665049,-2.665049,20.00538,51.29575,0.1338666,4.902788,1.621291,0,16.27069
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.83027,49.83027,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,20.02217,11.57903,0,4.197162,-4.197162,15.58119,39.95168,0.1338666,4.386034,0,0,11.57903
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.84495,46.84495,10.62763,7.012772,0,-1,0,7.012772,0,0,3.614861,4.677624,0,7.381866,7.012772,0,0,24.68568,7.381866,0,7.381866,-7.381866,7.800015,20,0.1338666,11.6904,0,0,7.381866
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,44.51395,44.51395,5.909743,0,0,-1,0,0,0,0,5.909743,6.500718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,6.500718,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.26474,42.26474,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.94396,39.94396,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.96056,37.96056,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,36.40656,36.40656,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.85256,34.85256,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.58483,33.58483,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.4091,32.4091,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.22315,31.22315,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338666,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.19056,30.19056,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339409,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.22953,29.22953,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339993,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9667183,30.75977,28.21739,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.37,0,0,0,0.9667183,0,0,8.8,8.36,16.16775,15.048,9.326718,0,9.326718,32.5101,83.35907,0.134105,2.77141,0.7733746,12,16.01472
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.022753,35.49089,30.01676,1.311368,1.311368,0,0,0,1.311368,154.2475,0,0,0,2.022753,1.380388,1.311368,0,0,6.841035,23.44205,0.6423648,0,0.6423648,33.1195,84.92163,0.1340966,1.442505,1.618202,0,25.4648
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.750015,48.4196,34.47429,3.441032,3.441032,0,-1,0,3.441032,138.0404,0,0,0,4.750015,3.622139,3.441032,0,0,6.19867,24.02017,1.127876,0,1.127876,34.1895,87.66521,0.1340819,3.785135,3.800012,0,28.77019
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.675031,56.6722,39.07495,4.466446,4.466446,0,-1,0,4.466446,127.0592,0,0,0,5.675031,4.701522,4.466446,0,0,5.070794,25.03526,0.9735083,0,0.9735083,35.11305,90.03329,0.1340693,4.913091,4.540024,0,30.71029
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.561512,64.42419,42.95995,0,0,0,-1,0,0,0,2.464227,0,0,6.561512,0,0,0,0,4.097286,25.91142,4.097286,0,4.097286,39.00008,100,0.134016,0,5.24921,0,32.47293
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.621301,73.06245,46.52802,2.548546,2.548546,0,-1,0,2.548546,299.045,4.938621,0,0,7.621301,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.134016,2.803401,6.097041,0,37.22028
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.476221,72.41338,49.9734,3.301703,3.301703,0,-1,0,3.301703,196.1479,3.000744,0,0,6.476221,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.134016,3.631873,5.180976,0,36.0752
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,4.961174,68.84935,52.09993,0.7344098,0.7344098,0,-1,0,0.7344098,675.5322,4.188112,0,0,4.961174,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.134016,0.8078508,3.96894,0,34.56015
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.691881,72.76247,52.9894,5.338396,5.338396,0,-1,0,5.338396,106.6216,0.07251723,0,0,5.691881,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.134016,5.872235,4.553505,0,35.29086
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.842185,63.10054,53.88908,0.1738339,0.1738339,0,-1,0,0.1738339,1635,2.659202,0,0,2.842185,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.134016,0.1912173,2.273748,0,32.44116
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.109016,56.30732,52.87693,0.6354331,0.6354331,0,-1,0,0.6354331,174.5291,0.4401389,0,0,1.109016,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.134016,0.6989765,0.8872127,0,30.70799
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.76893,49.76893,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.134016,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.81428,46.81428,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.134016,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.48328,44.48328,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.134016,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.21362,42.21362,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.134016,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.88262,39.88262,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.134016,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.86855,37.86855,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.134016,0.5299336,0,0,11.92174
