Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,19.45835,19.45835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,19.45835,19.45835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,18.75442,18.75442,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,18.10771,18.10771,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,17.44956,17.44956,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,16.85437,16.85437,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.31068,16.31068,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7742009,17.63023,15.7441,2.100509,2.100509,0,0,0,2.100509,36.85777,0,0,0,0.7742009,2.211062,2.100509,0,0,10.88552,19.80201,0,1.436861,-1.436861,27.15858,69.63725,0,2.31056,0.6193607,0,20.57621
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.709437,20.96743,16.72274,2.152498,2.152498,0,0,0,2.152498,79.4164,0,0,0,1.709437,2.265788,2.152498,0,0,12.48203,18.36515,0,0.5563509,-0.5563509,26.57213,68.13354,0,2.367748,1.367549,0,20.07458
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.226186,27.54173,19.21798,4.468535,4.468535,0,-1,0,4.468535,72.19785,0,0,0,3.226186,4.703721,4.468535,0,0,13.1002,17.8088,0,1.477535,-1.477535,25.01468,64.14007,0,4.915388,2.580949,0,21.03498
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.8011115,23.79825,21.77619,1.345066,1.345066,0,0,0,1.345066,59.55927,0,0,0,0.8011115,1.415859,1.345066,0,0,14.74191,16.33126,0,0.6147475,-0.6147475,24.36667,62.47853,0,1.479573,0.6408892,0,17.13237
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6424111,25.58947,23.95094,5.412807,5.412807,0,0,0,5.412807,11.86835,0,8.881784E-16,0,0.6424111,5.697691,5.412807,0,0,15.42496,15.71651,0,5.05528,-5.05528,19.03794,48.81514,0,5.954088,0.5139289,0,16.35892
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.326322,34.93702,25.96545,4.695997,4.695997,0,0,0,4.695997,70.83313,0,0,0,3.326322,4.943154,4.695997,0,0,21.04194,10.66123,0,1.616833,-1.616833,17.33365,44.44517,0,5.165596,2.661057,0,13.98755
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.925172,35.82674,27.89412,3.565323,3.565323,0,0,0,3.565323,82.04507,0,4.440892E-16,0,2.925172,3.752971,3.565323,0,0,22.83842,9.0444,0,0.8277996,-0.8277996,16.46107,42.20779,0,3.921855,2.340137,0,11.96957
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.261133,32.45226,29.10168,2.16586,2.16586,0,-1,0,2.16586,58.2278,0,0,0,1.261133,2.279853,2.16586,0,0,23.7582,8.2166,0,1.01872,-1.01872,15.38725,39.4544,0,2.382446,1.008906,0,9.477734
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7181452,31.51398,29.61676,0,0,0,-1,0,0,0,0,0,0,0.7181452,0,0,0,0,24.89011,7.19788,0.7181452,0,0.7181452,16.06854,41.2013,0,0,0.5745161,0,7.916026
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.398921,33.86318,30.11466,2.895732,2.895732,0,-1,0,2.895732,48.30975,0,0,0,1.398921,3.048139,2.895732,0,0,24.17196,7.844211,0,1.649218,-1.649218,14.33011,36.7438,0,3.185305,1.119137,0,9.243132
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7448272,31.53898,29.57097,0,0,0,-1,0,0,0,0,0,0,0.7448272,0,0,0,0,26.00443,6.194993,0.7448272,0,0.7448272,15.03672,38.55561,0,0,0.5958617,0,6.93982
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,27.84834,27.84834,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.2596,6.865337,0,3.190912,-3.190912,11.6732,29.93122,0,3.334502,0,0,6.865337
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,26.22299,26.22299,4.192241,3.490705,0,-1,0,3.490705,0,0,0.7015361,1.12076,0,3.674426,3.490705,0,0,28.80506,3.674426,0,3.674426,-3.674426,7.800015,20,0,4.611465,0,0,3.674426
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,24.91814,24.91814,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,23.64762,23.64762,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,22.34277,22.34277,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.19816,21.19816,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,20.32825,20.32825,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,19.45835,19.45835,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,18.73725,18.73725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,18.09054,18.09054,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,17.43239,17.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.85437,16.85437,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1752915,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,16.29923,16.29923,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1843663,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.177234,18.61678,15.73265,1.373054,1.373054,10.17305,0,2.909783,1.373054,85.73833,0,0,0,1.177234,0,0,8.8,8.36,16.16775,15.048,9.537233,0,9.537233,32.70982,83.87115,0.1936765,1.510359,0.9417868,12,16.22523
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.161797,24.72958,16.70557,0.9090994,0.9090994,0,0,0,0.9090994,347.7944,0,0,0,3.161797,0.9569467,0.9090994,0,0,6.63052,23.63151,2.20485,0,2.20485,34.80152,89.23449,0.1794066,1.000009,2.529438,0,26.79331
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.556976,34.11386,19.20082,1.071948,1.071948,0,-1,0,1.071948,518.3999,0.002940427,0,0,5.556976,1.128366,1.071948,0,0,4.42567,25.61588,4.42567,0,4.42567,39.00008,100,0.1562923,1.179143,4.445581,0,31.17285
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.447692,46.19503,21.74757,0,0,0,0,0,0,0,8.447692,0,0,8.447692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562923,0,6.758153,0,38.04667
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,10.15502,55.06686,23.9166,0,0,0,0,0,0,0,10.15502,0,0,10.15502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1562923,0,8.124015,0,39.754
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.52327,59.10711,25.93112,2.91023,2.91023,0,0,0,2.91023,361.5957,7.459866,0,0,10.52327,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1562923,3.201253,8.418613,0,40.12225
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.680244,58.18673,27.85978,5.288086,5.288086,0,0,0,5.288086,183.0576,4.113838,0,0,9.680244,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1562923,5.816895,7.744196,0,39.27922
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.513211,59.06818,29.08451,5.110394,5.110394,0,-1,0,5.110394,186.1542,4.13385,0,0,9.513211,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1562923,5.621433,7.610569,0,39.11219
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,7.107321,50.79116,29.59959,1.354891,1.354891,0,-1,0,1.354891,524.5677,5.68112,0,0,7.107321,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1562923,1.49038,5.685857,0,36.7063
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.927524,38.15086,30.09749,3.158195,3.158195,0,-1,0,3.158195,92.69613,0,0,0,2.927524,3.324416,3.158195,0,0,0,29.59898,0,0.3968912,-0.3968912,38.58172,98.92728,0.1562923,3.474014,2.34202,0,32.5265
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.214276,35.56618,29.57097,4.439489,4.439489,0,-1,0,4.439489,49.87682,0,0,0,2.214276,4.673147,4.439489,0,0,0.4409902,29.20209,0,2.45887,-2.45887,35.98984,92.28146,0.1562923,4.883438,1.771421,0,31.41636
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,27.85978,27.85978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.173068,26.74322,0,0,0,35.98984,92.28146,0.1562923,0,0,0,26.74322
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,26.22299,26.22299,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.173068,26.74322,0,1.250155,-1.250155,34.67206,88.90254,0.1562923,1.306412,0,0,26.74322
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.9353,24.9353,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.56213,25.49306,0,3.292023,-3.292023,31.20197,80.00488,0.1562923,3.440164,0,0,25.49306
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,23.65907,23.65907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.219933,22.20104,0,0,0,31.20197,80.00488,0.1562923,0,0,0,22.20104
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,22.34277,22.34277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.219933,22.20104,0,0,0,31.20197,80.00488,0.1562923,0,0,0,22.20104
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.21533,21.21533,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.219933,22.20104,0,1.231831,-1.231831,29.9035,76.67549,0.1562923,1.287263,0,0,22.20104
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,20.32825,20.32825,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.588634,20.96921,0,1.502545,-1.502545,28.31968,72.61442,0.1562923,1.57016,0,0,20.96921
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,19.45835,19.45835,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.25813,19.46666,0,0.1602572,-0.1602572,28.15075,72.18127,0.1562923,0.1674688,0,0,19.46666
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.73725,18.73725,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.43619,19.30641,0,0.3984549,-0.3984549,27.73075,71.10433,0.1562923,0.4163854,0,0,19.30641
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,18.09054,18.09054,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,11.87892,18.90795,0,2.169197,-2.169197,25.44421,65.24143,0.1562923,2.266811,0,0,18.90795
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,17.44956,17.44956,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.28914,16.73875,0,1.50309,-1.50309,23.85981,61.17889,0.1562923,1.570729,0,0,16.73875
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,16.85437,16.85437,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,15.95924,15.23566,0,2.276889,-2.276889,21.45976,55.02493,0.1562923,2.379349,0,0,15.23566
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,16.29923,16.29923,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.48911,12.95877,0,0.881812,-0.881812,20.53025,52.64157,0.1562923,0.9214936,0,0,12.95877
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.515612,22.0111,15.72693,0,0,0,0,0,0,0,0,0,0,2.515612,0,0,0,0,19.46891,12.07696,2.515612,0,2.515612,22.91677,58.76083,0.1456275,0,2.01249,0,14.59258
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.008145,29.7889,16.69412,2.922413,2.922413,0,0,0,2.922413,171.3702,0,0,0,5.008145,3.076224,2.922413,0,0,16.95329,14.34101,1.931921,0,1.931921,24.74955,63.46026,0.1383761,3.214654,4.006516,0,19.34916
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.044824,38.6067,19.1722,3.906072,3.906072,0,-1,0,3.906072,180.3557,0,0,0,7.044824,4.111654,3.906072,0,0,15.02137,16.07974,2.933169,0,2.933169,27.5322,70.59525,0.1286501,4.296679,5.635859,0,23.12457
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.477654,49.78708,21.71323,2.619265,2.619265,0,0,0,2.619265,361.8441,0,0,0,9.477654,2.757121,2.619265,0,0,12.0882,18.71959,6.720534,0,6.720534,33.90786,86.94305,0.1108057,2.881191,7.582123,0,28.19725
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.80098,57.56631,23.87082,7.47743,7.47743,0,0,0,7.47743,144.4477,0,0,0,10.80098,7.870979,7.47743,0,0,5.367671,24.76807,2.929997,0,2.929997,36.6875,94.07032,0.1044871,8.225173,8.64078,0,35.56905
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,11.10281,61.47593,25.89678,1.601719,1.601719,0,0,0,1.601719,693.1807,6.979115,0,0,11.10281,1.68602,1.601719,0,0,2.437674,27.40507,2.437674,0,2.437674,39.00008,100,0.09975456,1.761891,8.882248,0,38.50788
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.74441,62.53301,27.84834,2.63015,2.63015,0,0,0,2.63015,408.5093,7.97583,0,0,10.74441,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09975456,2.893165,8.595528,0,40.34339
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.665705,59.65434,29.06734,1.663613,1.663613,0,-1,0,1.663613,581.0068,7.914533,0,0,9.665705,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09975456,1.829974,7.732564,0,39.26468
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.562078,52.36508,29.58242,4.605486,4.605486,0,-1,0,4.605486,164.1972,2.714199,0,0,7.562078,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09975456,5.066034,6.049663,0,37.16106
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.283379,45.31907,30.11466,3.902028,3.902028,0,-1,0,3.902028,135.4008,1.175981,0,0,5.283379,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09975456,4.292231,4.226703,0,34.88236
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.524632,36.45527,29.58242,9.352157,8.36,0,-1,0,8.36,30.19894,0,0.9921566,1.927372,2.524632,8.8,8.36,0,0,0,29.59898,0,6.275369,-6.275369,32.38526,83.03896,0.09975456,10.28737,2.019705,0,32.12361
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,27.87695,27.87695,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,6.972632,23.32361,0,4.948551,-4.948551,27.16903,69.66403,0.09975456,5.171236,0,0,23.32361
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,26.25161,26.25161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.47102,18.37506,0,0,0,27.16903,69.66403,0.09975456,0,0,0,18.37506
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,24.94675,24.94675,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.47102,18.37506,0,4.859534,-4.859534,22.04663,56.52971,0.09975456,5.078213,0,0,18.37506
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,23.65907,23.65907,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.8705,13.51552,0,5.359718,-5.359718,16.39699,42.04348,0.09975456,5.600905,0,0,13.51552
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,22.35994,22.35994,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.82575,8.155807,0,2.428057,-2.428057,13.83759,35.48094,0.09975456,2.53732,0,0,8.155807
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,21.23249,21.23249,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.52359,5.72775,0,1.581434,-1.581434,12.17062,31.20665,0.09975456,1.652598,0,0,5.72775
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.34542,20.34542,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.28074,4.146317,0,0.5837874,-0.5837874,11.55525,29.62879,0.09975456,0.6100578,0,0,4.146317
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,19.45835,19.45835,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,28.92939,3.562529,0,2.176956,-2.176956,9.260537,23.74492,0.09975456,2.274919,0,0,3.562529
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,18.75442,18.75442,1.788018,1.316294,0,-1,0,1.316294,0,0,0.4717243,0.6505262,0,1.385573,1.316294,0,0,31.34823,1.385573,0,1.385573,-1.385573,7.800015,20,0.09975456,1.96682,0,0,1.385573
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.10771,18.10771,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09975456,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,17.46673,17.46673,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09975456,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,16.85437,16.85437,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1163486,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,16.29923,16.29923,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313304,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6774165,17.37488,15.72693,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6774165,0,0,8.8,8.36,16.16775,15.048,9.037416,0,9.037416,32.23565,82.65534,0.1369043,0,0.5419332,12,15.72542
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.376254,22.63442,16.67695,0.06675858,0.06675858,0,0,0,0.06675858,3559.474,0,0,0,2.376254,0.07027218,0.06675858,0,0,7.130337,23.18167,2.305982,0,2.305982,34.42329,88.26468,0.1330488,0.07343443,1.901003,0,25.55793
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.666491,31.4992,19.1722,0,0,0,-1,0,0,0,0,0,0,4.666491,0,0,0,0,4.824355,25.25706,4.666491,0,4.666491,38.85032,99.61599,0.1258752,0,3.733193,0,29.92355
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.543625,31.03061,21.69606,8.642002,8.642002,5.425529,0,1.708659,8.642002,41.00468,4.996004E-16,0,0,3.543625,3.385761,3.216473,0,0,0.1578642,29.4569,0.1578642,0,0.1578642,39.00008,100,0.1261323,9.506203,2.8349,12,33.00053
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.362603,27.36559,23.85365,3.721152,3.721152,0,0,0,3.721152,36.61777,0,4.440892E-16,0,1.362603,3.917002,3.721152,0,0,0,29.59898,0,2.554399,-2.554399,36.30751,93.09598,0.1261323,4.093267,1.090083,0,30.96158
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.439875,35.17068,25.87961,0.9697688,0.9697688,0,0,0,0.9697688,354.7108,0,0,0,3.439875,1.020809,0.9697688,0,0,2.838221,27.04458,2.419066,0,2.419066,38.60243,98.9804,0.1227088,1.066746,2.7519,0,30.48445
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.732635,44.23155,27.84834,3.052879,3.052879,0,0,0,3.052879,187.778,2.099922,0,0,5.732635,3.213556,3.052879,0,0,0.4191557,29.22174,0.4191557,0,0.4191557,39.00008,100,0.1221344,3.358166,4.586107,0,34.95437
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.347763,32.66996,29.08451,4.128068,4.128068,0,-1,0,4.128068,32.64876,0,0,0,1.347763,4.345335,4.128068,0,0,0,29.59898,0,2.997572,-2.997572,35.84036,91.89817,0.1221344,4.540875,1.078211,0,30.94674
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.604061,33.89872,29.59959,1.271453,1.271453,0,-1,0,1.271453,126.1596,0,0,0,1.604061,1.338372,1.271453,0,0,3.330636,26.60141,0.265689,0,0.265689,36.09241,92.54446,0.1217731,1.398599,1.283249,0,28.20547
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.027892,32.86962,30.13183,0,0,0,-1,0,0,0,0,0,0,1.027892,0,0,0,0,3.064947,26.84053,1.027892,0,1.027892,37.06756,95.04483,0.1203952,0,0.8223134,0,27.86842
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.608136,31.20319,29.59959,1.154426,1.154426,0,-1,0,1.154426,52.67867,0,2.220446E-16,0,0.608136,1.215185,1.154426,0,0,2.037055,27.76563,0,0.6070487,-0.6070487,36.42767,93.4041,0.1203952,1.269868,0.4865088,0,28.37376
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,27.91129,27.91129,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.711554,27.15858,0,6.313914,-6.313914,29.77222,76.33888,0.1203952,6.59804,0,0,27.15858
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,26.28594,26.28594,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.727014,20.84467,0,3.891434,-3.891434,25.67029,65.82113,0.1203952,4.066549,0,0,20.84467
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,24.98109,24.98109,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.05083,16.95323,0,0.9211168,-0.9211168,24.69935,63.33154,0.1203952,0.962567,0,0,16.95323
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,23.69341,23.69341,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.07429,16.03211,0,4.579733,-4.579733,19.87189,50.95345,0.1203952,4.785821,0,0,16.03211
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,22.37138,22.37138,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.16288,11.45238,0,1.28135,-1.28135,18.52122,47.49023,0.1203952,1.33901,0,0,11.45238
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,21.26111,21.26111,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.58661,10.17103,0,1.283234,-1.283234,17.16858,44.02191,0.1203952,1.340979,0,0,10.17103
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,20.37976,20.37976,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.01242,8.887798,0,0.129706,-0.129706,17.03186,43.67134,0.1203952,0.1355428,0,0,8.887798
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,19.49269,19.49269,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.15654,8.758093,0,0.9622206,-0.9622206,16.01759,41.07065,0.1203952,1.005521,0,0,8.758093
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.78303,18.78303,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.22567,7.795872,0,0.6337729,-0.6337729,15.34953,39.35769,0.1203952,0.6622927,0,0,7.795872
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,18.14205,18.14205,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,24.92986,7.162099,0,2.502819,-2.502819,12.71133,32.59308,0.1203952,2.615446,0,0,7.162099
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.47818,17.47818,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.71078,4.65928,0,0.3868005,-0.3868005,12.3036,31.54764,0.1203952,0.4042065,0,0,4.65928
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,16.86581,16.86581,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.14055,4.272479,0,2.176514,-2.176514,10.00936,25.66497,0.1203952,2.274457,0,0,4.272479
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.30495,16.30495,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.5589,2.095965,0,0.4171754,-0.4171754,9.569615,24.53743,0.1203952,0.4359483,0,0,2.095965
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,1.003365,18.17898,15.72693,0,0,0,0,0,0,0,0,0,0,1.003365,0,0,0,0,31.02243,1.67879,1.003365,0,1.003365,10.52149,26.97813,0.1190799,0,0.8026917,0,2.682154
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.144209,22.03404,16.67695,2.751495,2.751495,11.55149,0,3.258528,2.751495,77.92886,1.776357E-15,0,0,2.144209,0,0,8.8,8.36,30.01907,2.581818,10.50421,0,10.50421,20.48666,52.52979,0.1303463,3.026644,1.715367,12,4.726027
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.345018,25.1198,19.15503,2.552215,2.552215,0,-1,0,2.552215,91.88167,0,0,0,2.345018,2.686542,2.552215,0,0,19.51486,12.03561,0,0.3415243,-0.3415243,20.12666,51.60672,0.1303463,2.807436,1.876014,0,14.38062
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.5969,31.16121,21.67889,1.77134,1.77134,0,0,0,1.77134,203.0609,0,0,0,3.5969,1.864569,1.77134,0,0,19.89433,11.69408,1.732331,0,1.732331,21.77009,55.82064,0.1281768,1.948474,2.87752,0,15.29098
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.14927,32.19025,23.83648,0.4003319,0.4003319,0,0,0,0.4003319,786.6648,0,0,0,3.14927,0.421402,0.4003319,0,0,18.162,13.25318,2.727868,0,2.727868,24.35798,62.45623,0.1249031,0.4403651,2.519416,0,16.40245
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.886699,39.42959,25.87961,0,0,0,0,0,0,0,0,0,0,4.886699,0,0,0,0,15.43413,15.70826,4.886699,0,4.886699,28.99391,74.3432,0.1194385,0,3.909359,0,20.59496
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9873836,30.4401,27.84834,6.045059,6.045059,0,0,0,6.045059,16.33373,0,0,0,0.9873836,6.36322,6.045059,0,0,10.54743,20.10629,0,5.375837,-5.375837,23.32728,59.81341,0.1194385,6.649565,0.7899069,0,21.09367
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.116547,37.63034,29.08451,0,0,0,-1,0,0,0,0,0,0,3.116547,0,0,0,0,16.52058,14.73045,3.116547,0,3.116547,26.28389,67.39446,0.1161963,0,2.493238,0,17.847
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.266115,38.62816,29.61676,7.904196,7.904196,0,-1,0,7.904196,41.32128,0,8.881784E-16,0.3346158,3.266115,8.320207,7.904196,0,0,13.40404,17.53535,0,5.054091,-5.054091,20.95641,53.73428,0.1161963,8.694615,2.612892,0,20.80146
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.4586,36.8587,30.149,0,0,0,-1,0,0,0,0,0,0,2.4586,0,0,0,0,19.01969,12.48125,2.4586,0,2.4586,23.28885,59.71487,0.1137602,0,1.96688,0,14.93985
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.989919,32.26091,29.63392,2.281157,2.281157,0,-1,0,2.281157,43.39548,0,4.440892E-16,0,0.989919,2.401217,2.281157,0,0,16.56109,14.69399,0,1.411298,-1.411298,21.80121,55.90042,0.1137602,2.509272,0.7919352,0,15.68391
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,27.93991,27.93991,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,18.1292,13.2827,0,0.3176184,-0.3176184,21.46641,55.04196,0.1137602,0.3319112,0,0,13.2827
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,26.33173,26.33173,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,18.48211,12.96508,0,2.431849,-2.431849,18.90301,48.46917,0.1137602,2.541282,0,0,12.96508
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.01543,25.01543,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,21.18417,10.53323,0,2.027171,-2.027171,16.76619,42.99014,0.1137602,2.118394,0,0,10.53323
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,23.73919,23.73919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43658,8.506058,0,0,0,16.76619,42.99014,0.1137602,0,0,0,8.506058
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,22.42289,22.42289,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,23.43658,8.506058,0,0.8296809,-0.8296809,15.89163,40.74768,0.1137602,0.8670166,0,0,8.506058
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,21.29545,21.29545,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,24.35845,7.676376,0,1.108896,-1.108896,14.72275,37.75056,0.1137602,1.158796,0,0,7.676376
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,20.40838,20.40838,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,25.59055,6.567481,0,1.591764,-1.591764,13.04488,33.44835,0.1137602,1.663393,0,0,6.567481
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,19.52703,19.52703,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,27.35918,4.975717,0,0.8264278,-0.8264278,12.17375,31.21468,0.1137602,0.8636171,0,0,4.975717
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,18.81737,18.81737,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,28.27743,4.149289,0,1.212235,-1.212235,10.89594,27.93826,0.1137602,1.266786,0,0,4.149289
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,18.17067,18.17067,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,29.62436,2.937053,0,0.0942093,-0.0942093,10.79664,27.68363,0.1137602,0.09844872,0,0,2.937053
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,17.51252,17.51252,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,29.72904,2.842844,0,2.563884,-2.563884,8.094066,20.75397,0.1137602,2.679258,0,0,2.842844
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,16.86581,16.86581,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.5778,0.2789601,8.36,0,8.36,16.02506,41.08981,0.1230163,1.891661,0,12,0.2789601
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,16.30495,16.30495,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.2178,7.80296,8.36,0,8.36,23.95605,61.42565,0.1306235,1.632724,0,12,7.80296
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.104885,20.95312,15.72693,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,421.8849,0,0,0,2.104885,0,0,8.8,8.36,15.8578,15.32696,10.46488,0,10.46488,33.88391,86.88165,0.1334184,0.5488163,1.683908,12,17.43184
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.550345,31.32326,16.67695,0,0,0,0,0,0,0,0.1574324,0,0,5.550345,0,0,0,0,5.392913,24.74536,5.392913,0,5.392913,39.00008,100,0.1286168,0,4.440277,0,30.2957
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.312125,42.67721,19.15503,0,0,0,-1,0,0,0,8.312125,0,0,8.312125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,0,6.6497,0,37.9111
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.398095,49.45718,21.67889,2.614535,2.614535,0,0,0,2.614535,359.4557,6.645953,0,0,9.398095,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,2.875988,7.518476,0,38.99707
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.874076,53.88686,23.83648,0,0,0,0,0,0,0,9.874076,0,0,9.874076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,0,7.899261,0,39.47305
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,10.17361,57.65404,25.89678,0,0,0,0,0,0,0,10.17361,0,0,10.17361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,0,8.138891,0,39.77259
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.41079,61.14492,27.85978,3.752402,3.752402,0,0,0,3.752402,277.4433,6.460892,0,0,10.41079,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,4.127642,8.328631,0,40.00977
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.321844,58.33544,29.10168,0.6606663,0.6606663,0,-1,0,0.6606663,1410.976,8.626406,0,0,9.321844,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,0.726733,7.457476,0,38.92082
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,8.054639,54.2186,29.65109,5.486922,5.486922,0,-1,0,5.486922,146.797,2.278932,0,0,8.054639,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,6.035614,6.443711,0,37.65362
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.036211,47.83159,30.17761,1.647441,1.647441,0,-1,0,1.647441,366.3993,4.302063,0,0,6.036211,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1286168,1.812185,4.828969,0,35.63519
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.688183,37.00542,29.66254,3.017946,3.017946,0,-1,0,3.017946,89.07326,0,4.440892E-16,0,2.688183,3.176786,3.017946,0,0,0,29.59898,0,0.4886025,-0.4886025,38.48505,98.67941,0.1286168,3.319741,2.150547,0,32.28716
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,27.97424,27.97424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5428917,29.11038,0,0,0,38.48505,98.67941,0.1286168,0,0,0,29.11038
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,26.36607,26.36607,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.5428917,29.11038,0,3.175625,-3.175625,35.13764,90.09634,0.1286168,3.318528,0,0,29.11038
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,25.04404,25.04404,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.071363,25.93475,0,0.3349493,-0.3349493,34.78458,89.19104,0.1286168,0.350022,0,0,25.93475
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,23.77353,23.77353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44353,25.5998,0,0,0,34.78458,89.19104,0.1286168,0,0,0,25.5998
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,22.45151,22.45151,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.44353,25.5998,0,1.32301,-1.32301,33.39,85.61522,0.1286168,1.382545,0,0,25.5998
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.34123,21.34123,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.91354,24.27679,0,0.4341728,-0.4341728,32.93234,84.44173,0.1286168,0.4537106,0,0,24.27679
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,20.45988,20.45988,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.395955,23.84262,0,0.3754831,-0.3754831,32.53655,83.42688,0.1286168,0.3923799,0,0,23.84262
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.57281,19.57281,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.813159,23.46714,0,0.8436274,-0.8436274,31.64729,81.14673,0.1286168,0.8815906,0,0,23.46714
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,18.86316,18.86316,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.750522,22.62351,0,2.212591,-2.212591,29.31501,75.16654,0.1286168,2.312158,0,0,22.62351
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.22217,18.22217,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.20896,20.41092,0,0.4019376,-0.4019376,28.89133,74.08019,0.1286168,0.4200248,0,0,20.41092
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.5583,17.5583,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.65555,20.00898,0,0.9732459,-0.9732459,27.86544,71.44971,0.1286168,1.017042,0,0,20.00898
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,16.90015,16.90015,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.73694,19.03573,0,1.083656,-1.083656,26.72317,68.52081,0.1286168,1.132421,0,0,19.03573
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,16.33929,16.33929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.941,17.95208,0,0,0,26.72317,68.52081,0.1286168,0,0,0,17.95208
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.61571,19.75106,15.76699,0,0,0,0,0,0,0,0,0,0,1.61571,0,0,0,0,12.941,17.95208,1.61571,0,1.61571,28.25596,72.45104,0.1272447,0,1.292568,0,19.56779
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.821667,26.50566,16.70557,1.405282,1.405282,0,0,0,1.405282,271.9502,0,0,0,3.821667,1.479244,1.405282,0,0,11.32529,19.40622,2.342423,0,2.342423,30.47818,78.14902,0.1253068,1.54581,3.057333,0,23.22788
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.697854,37.5394,19.18365,1.223243,1.223243,0,-1,0,1.223243,547.5488,0,0,0,6.697854,1.287624,1.223243,0,0,8.982868,21.5144,5.41023,0,5.41023,35.61077,91.30949,0.1210488,1.345568,5.358283,0,28.21225
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.207883,48.81585,21.71323,6.073317,6.073317,0,0,0,6.073317,151.6121,0,0,0,9.207883,6.392965,6.073317,0,0,3.572639,26.3836,2.814918,0,2.814918,38.28124,98.15683,0.1189459,6.680648,7.366306,0,35.59149
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.648296,49.40744,23.85365,0.3865908,0.3865908,0,0,0,0.3865908,2237.067,7.483638,0,0,8.648296,0.4069377,0.3865908,0,0,0.7577205,28.91703,0.7577205,0,0.7577205,39.00008,100,0.1183922,0.4252499,6.918637,0,37.56533
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.869269,56.47628,25.91395,0,0,0,0,0,0,0,9.869269,0,0,9.869269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183922,0,7.895415,0,39.46825
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.56856,57.79039,27.89412,0,0,0,0,0,0,0,9.56856,0,0,9.56856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183922,0,7.654848,0,39.16754
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,9.059906,57.36047,29.13602,0.9089374,0.9089374,0,-1,0,0.9089374,996.758,8.103129,0,0,9.059906,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1183922,0.9998311,7.247925,0,38.65889
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.741097,53.09817,29.66254,0.09477016,0.09477016,0,-1,0,0.09477016,8168.286,7.641339,0,0,7.741097,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1183922,0.1042472,6.192878,0,37.34008
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.70628,46.78902,30.21195,5.904522,5.904522,0,-1,0,5.904522,96.64254,0,0,0,5.70628,6.215286,5.904522,0,0,0,29.59898,0,0.5090063,-0.5090063,38.46354,98.62426,0.1183922,6.494974,4.565024,0,35.30526
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.825877,37.4364,29.69688,0.8086456,0.8086456,0,-1,0,0.8086456,349.4581,1.409109,0,0,2.825877,0.8512059,0.8086456,0,0,0.5655625,29.08997,0.5655625,0,0.5655625,39.00008,100,0.1179823,0.8895102,2.260702,0,31.91585
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,28.02575,28.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179823,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,26.41185,26.41185,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1179823,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.09555,25.09555,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1179823,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,23.80787,23.80787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1179823,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,22.50301,22.50301,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1179823,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,21.39274,21.39274,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1179823,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,20.4885,20.4885,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1179823,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,19.60715,19.60715,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1179823,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.89749,18.89749,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1179823,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.25079,18.25079,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1179823,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,17.59264,17.59264,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1179823,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,16.91732,16.91732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1179823,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,16.36218,16.36218,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1179823,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.542262,22.14556,15.78988,0.9251379,0.9251379,0,0,0,0.9251379,274.7982,0,0,0,2.542262,0.9738294,0.9251379,0,0,13.27613,17.65046,1.568433,0,1.568433,27.89318,71.52083,0.1168603,1.017652,2.03381,0,20.19272
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.970818,29.71412,16.72274,2.848554,2.848554,0,0,0,2.848554,174.5032,0,0,0,4.970818,2.998478,2.848554,0,0,11.7077,19.06205,1.97234,0,1.97234,29.7643,76.31857,0.1154792,3.13341,3.976654,0,24.03287
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.08531,35.68937,19.20082,3.00581,3.00581,0,-1,0,3.00581,202.4516,0,0,0,6.08531,3.164011,3.00581,0,0,9.735361,20.83715,2.921299,0,2.921299,32.53569,83.42468,0.1134927,3.306391,4.868248,0,26.92246
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.095286,44.95565,21.71323,6.328482,6.328482,0,0,0,6.328482,127.9183,0,0,0,8.095286,6.66156,6.328482,0,0,6.814062,23.46632,1.433727,0,1.433727,33.89584,86.91225,0.1125425,6.961329,6.476229,0,31.56161
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.59499,49.23927,23.87082,7.044173,7.044173,0,0,0,7.044173,122.0156,0,0,0,8.59499,7.414919,7.044173,0,0,5.380335,24.75668,1.18007,0,1.18007,35.01536,89.78278,0.1117723,7.748591,6.875991,0,33.35167
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.859029,56.45796,25.93112,0.1086655,0.1086655,0,0,0,0.1086655,9072.821,5.544379,0,0,9.859029,0.1143848,0.1086655,0,0,4.200265,25.81874,4.200265,0,4.200265,39.00008,100,0.1091143,0.1195321,7.887223,0,35.67777
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.904186,59.14328,27.91129,5.511334,5.511334,0,0,0,5.511334,179.7058,4.102782,0,0,9.904186,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1091143,6.062468,7.923349,0,39.50316
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,9.046453,57.34404,29.16464,4.303222,4.303222,0,-1,0,4.303222,210.2251,4.516746,0,0,9.046453,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1091143,4.733544,7.237163,0,38.64543
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,7.114296,50.92838,29.69688,2.834822,2.834822,0,-1,0,2.834822,250.9609,4.130273,0,0,7.114296,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1091143,3.118305,5.691437,0,36.71328
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.836107,44.05152,30.24629,5.188064,5.188064,0,-1,0,5.188064,93.21603,0,0,0,4.836107,5.46112,5.188064,0,0,0,29.59898,0,0.6250125,-0.6250125,38.34126,98.31072,0.1091143,5.70687,3.868886,0,34.43509
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.543019,36.67492,29.74266,3.388998,3.388998,0,-1,0,3.388998,75.0375,0,0,0,2.543019,3.567366,3.388998,0,0,0.6944582,28.97397,0,1.024347,-1.024347,37.2615,95.54211,0.1091143,3.727897,2.034415,0,31.51698
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,28.07153,28.07153,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,1.832622,27.94962,0,4.390142,-4.390142,32.63388,83.67646,0.1091143,4.587698,0,0,27.94962
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,26.46336,26.46336,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.710557,23.55948,0,8.515393,-8.515393,23.65787,60.66109,0.1091143,8.898586,0,0,23.55948
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,25.14133,25.14133,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.17211,15.04408,0,7.393331,-7.393331,15.86462,40.67842,0.1091143,7.726031,0,0,15.04408
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,23.85365,23.85365,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.38692,7.650752,0,4.244544,-4.244544,11.39047,29.20629,0.1091143,4.435548,0,0,7.650752
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,22.53735,22.53735,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.10308,3.406208,0,1.630289,-1.630289,9.671999,24.79995,0.1091143,1.703652,0,0,3.406208
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,21.42136,21.42136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91451,1.775919,0,0,0,9.671999,24.79995,0.1091143,0,0,0,1.775919
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,20.54001,20.54001,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,30.91451,1.775919,0,1.128221,-1.128221,8.482749,21.7506,0.1091143,1.178991,0,0,1.775919
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,19.65294,19.65294,1.180738,0.6153128,0,-1,0,0.6153128,0,0,0.5654253,0.6834992,0,0.6476977,0.6153128,0,0,32.16809,0.6476977,0,0.6476977,-0.6476977,7.800015,20,0.1091143,1.298812,0,0,0.6476977
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,18.92611,18.92611,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091143,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,18.28513,18.28513,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091143,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,17.62698,17.62698,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091143,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091143,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,16.38508,16.38508,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1150739,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.65177,19.88898,15.81277,4.544374,4.544374,12,0,3.372,4.544374,36.34758,0,0,0,1.65177,0,0,7.455626,7.082845,24.52775,7.524,8.734614,0,8.734614,24.01739,61.58293,0.1229453,4.998812,1.321416,12,9.17577
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.994703,27.01445,16.73991,4.029135,4.029135,12,0,3.372,4.029135,99.14542,0,0,0,3.994703,0,0,7.970865,7.572321,15.79314,15.38515,11.56702,0,11.56702,34.99083,89.71991,0.128342,4.432049,3.195763,12,19.37986
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.235001,36.16101,19.21798,4.578087,4.578087,0,-1,0,4.578087,136.1923,0,0,0,6.235001,4.819038,4.578087,0,0,4.226114,25.79548,1.415962,0,1.415962,36.33413,93.16426,0.1274628,5.035895,4.988,0,32.03048
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,9.139187,48.59164,21.7304,1.164127,1.164127,0,0,0,1.164127,785.0681,5.103638,0,0,9.139187,1.225397,1.164127,0,0,2.810152,27.06984,2.810152,0,2.810152,39.00008,100,0.1257532,1.280539,7.311349,0,36.20903
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.610399,52.93391,23.87082,1.725978,1.725978,0,0,0,1.725978,556.809,7.793581,0,0,9.610399,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1257532,1.898576,7.688319,0,39.20938
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.75698,60.11341,25.96545,7.10559,7.10559,0,0,0,7.10559,151.3876,3.277415,0,0,10.75698,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1257532,7.81615,8.605587,0,40.35596
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.7356,62.61629,27.93991,2.362586,2.362586,0,0,0,2.362586,454.4006,8.248672,0,0,10.7356,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1257532,2.598845,8.588483,0,40.33458
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.340122,58.52871,29.19897,2.006588,2.006588,0,-1,0,2.006588,465.4729,7.227924,0,0,9.340122,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1257532,2.207247,7.472098,0,38.9391
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.619338,52.7576,29.74266,6.667738,6.667738,0,-1,0,6.667738,114.2717,0.6006662,0,0,7.619338,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1257532,7.334512,6.09547,0,37.21832
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.265533,45.45866,30.29208,6.346226,6.346226,0,-1,0,6.346226,82.97109,0,0,0,5.265533,6.680238,6.346226,0,0,0,29.59898,0,1.414705,-1.414705,37.50885,96.17634,0.1257532,6.980849,4.212427,0,34.86451
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.729037,37.27835,29.81134,1.592955,1.592955,0,-1,0,1.592955,171.3191,0,0,0,2.729037,1.676795,1.592955,0,0,1.571894,28.18427,1.052241,0,1.052241,38.50709,98.73594,0.1251248,1.752251,2.183229,0,30.91331
