Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.756376,56.98684,29.777,6.048069,6.048069,0,-1,0,6.048069,144.7797,2.389988,0,0,8.756376,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1507552,6.652876,7.005101,0,38.35535
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.736952,50.38943,30.35503,3.702101,3.702101,0,-1,0,3.702101,181.9764,2.840003,0,0,6.736952,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1507552,4.072311,5.389562,0,36.33593
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.68243,47.50592,30.92161,0.8564061,0.8564061,0,-1,0,0.8564061,663.5204,4.78095,0,0,5.68243,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1507552,0.9420468,4.545944,0,35.28141
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.413651,39.94844,30.45232,9.266849,8.36,0,-1,0,8.36,40.83314,0,0.9068483,1.833533,3.413651,8.8,8.36,0,0,0,29.59898,0,5.38635,-5.38635,33.32237,85.4418,0.1507552,10.19353,2.73092,0,33.01263
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,28.82698,28.82698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.984833,24.21263,0,0,0,33.32237,85.4418,0.1507552,0,0,0,24.21263
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,27.2188,27.2188,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,5.984833,24.21263,0,2.135863,-2.135863,31.07097,79.66899,0.1507552,2.231977,0,0,24.21263
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,25.86816,25.86816,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.358014,22.07677,0,4.578302,-4.578302,26.24501,67.29478,0.1507552,4.784326,0,0,22.07677
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,24.54614,24.54614,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.44502,17.49846,0,8.8,-8.8,16.969,43.51017,0.1507552,9.246846,0,0,17.49846
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,23.17833,23.17833,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.2228,8.698462,0,0.1853035,-0.1853035,16.77367,43.00933,0.1507552,0.1936422,0,0,8.698462
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.03372,22.03372,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.42869,8.51316,0,0.5123548,-0.5123548,16.2336,41.62454,0.1507552,0.5354107,0,0,8.51316
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.11803,21.11803,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,23.99797,8.000805,0,0.7384824,-0.7384824,15.45518,39.62857,0.1507552,0.7717141,0,0,8.000805
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,20.18518,20.18518,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.81851,7.262322,0,2.518787,-2.518787,12.80014,32.82081,0.1507552,2.632132,0,0,7.262322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,19.44118,19.44118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.61716,4.743536,0,0,0,12.80014,32.82081,0.1507552,0,0,0,4.743536
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,18.78303,18.78303,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.61716,4.743536,0,1.631788,-1.631788,11.08009,28.41042,0.1507552,1.705218,0,0,4.743536
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,18.10771,18.10771,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.43026,3.111748,0,2.024537,-2.024537,8.946036,22.93851,0.1507552,2.115641,0,0,3.111748
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.41523,17.41523,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.67974,1.087211,0,0.4709094,-0.4709094,8.449655,21.66574,0.1507552,0.4921004,0,0,1.087211
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,16.8372,16.8372,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.20297,0.6163015,8.36,0,8.36,16.38065,42.00158,0.152095,1.187282,0,12,0.6163015
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.151313,21.62713,16.26489,4.57651,4.57651,12,0,3.372,4.57651,47.00771,0,0,0,2.151313,0,0,7.42349,7.052315,23.84297,8.140302,9.203628,0,9.203628,25.11197,64.38955,0.1543027,5.034162,1.72105,12,10.29161
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.391421,31.39036,17.15769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.391421,0,0,8.8,8.36,14.63935,16.42357,13.75142,0,13.75142,38.15772,97.8401,0.1533678,0,4.313137,12,21.81499
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.581244,40.88326,19.6701,3.84712,3.84712,0,-1,0,3.84712,197.0629,2.643719,0,0,7.581244,4.0496,3.84712,0,0,0.8879258,28.79984,0.8879258,0,0.8879258,39.00008,100,0.1531092,4.231832,6.064995,0,36.38109
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.573915,47.2025,22.22831,0,0,0,0,0,0,0,8.573915,0,0,8.573915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,0,6.859132,0,38.17289
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.965712,54.98432,24.43168,8.064651,8.064651,3,0,1.095,8.064651,123.5727,4.634499,0,0,9.965712,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,8.871117,7.972569,12,39.56469
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.78776,61.0216,26.56065,2.744302,2.744302,0,0,0,2.744302,393.0965,7.899016,0,0,10.78776,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,3.018732,8.630204,0,40.38673
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.59451,58.76355,28.58661,1.012199,1.012199,0,0,0,1.012199,947.8879,8.529037,0,0,9.59451,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,1.113419,7.675608,0,39.19349
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,9.223304,58.91346,29.87429,0,0,0,-1,0,0,0,9.223304,0,0,9.223304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,0,7.378643,0,38.82228
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.749662,54.04508,30.43515,6.244573,6.244573,0,-1,0,6.244573,124.1024,1.176428,0,0,7.749662,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,6.86903,6.19973,0,37.34864
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.924814,45.17873,31.0189,1.718202,1.718202,0,-1,0,1.718202,286.6261,3.116181,0,0,4.924814,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1531092,1.890022,3.939851,0,34.52379
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.570477,37.5966,30.54961,4.05615,4.05615,0,-1,0,4.05615,63.37233,0,0,0,2.570477,4.269632,4.05615,0,0,0,29.59898,0,1.699155,-1.699155,37.20901,95.40753,0.1531092,4.461765,2.056382,0,32.16946
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4318013,30.05509,28.92427,4.728398,4.728398,0,-1,0,4.728398,9.132086,0,0,0,0.4318013,4.977261,4.728398,0,0,1.88795,27.89982,0,4.545459,-4.545459,32.41768,83.12209,0.1531092,5.201237,0.3454411,0,28.33162
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,27.33326,27.33326,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,6.93846,23.35436,0,6.574861,-6.574861,25.48717,65.35158,0.1531092,6.870729,0,0,23.35436
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,25.94828,25.94828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24386,16.7795,0,0,0,25.48717,65.35158,0.1531092,0,0,0,16.7795
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,24.64343,24.64343,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.24386,16.7795,0,2.907986,-2.907986,22.42188,57.49188,0.1531092,3.038846,0,0,16.7795
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.25845,23.25845,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.47496,13.87152,0,0.4666633,-0.4666633,21.92997,56.23059,0.1531092,0.4876631,0,0,13.87152
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,22.13101,22.13101,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,17.99347,13.40485,0,2.477631,-2.477631,19.31832,49.53405,0.1531092,2.589124,0,0,13.40485
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,21.19816,21.19816,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.7464,10.92722,0,0.2551714,-0.2551714,19.04935,48.84438,0.1531092,0.2666542,0,0,10.92722
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,20.2653,20.2653,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.02992,10.67205,0,0.3740545,-0.3740545,18.65506,47.83339,0.1531092,0.3908869,0,0,10.67205
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,19.52703,19.52703,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.44553,10.298,0,1.682989,-1.682989,16.88103,43.28461,0.1531092,1.758723,0,0,10.298
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,18.86316,18.86316,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.31552,8.615008,0,2.055084,-2.055084,14.71478,37.73014,0.1531092,2.147563,0,0,8.615008
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.18784,18.18784,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.59895,6.559925,0,0.8559963,-0.8559963,13.81248,35.41655,0.1531092,0.8945161,0,0,6.559925
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,17.47818,17.47818,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.55005,5.703928,0,1.144403,-1.144403,12.60618,32.32347,0.1531092,1.195901,0,0,5.703928
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,16.90015,16.90015,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.82161,4.559525,0,2.088431,-2.088431,10.40478,26.67887,0.1531092,2.18241,0,0,4.559525
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.581497,22.81821,16.33929,0.5696797,0.5696797,0,0,0,0.5696797,453.1488,0,0,0,2.581497,0.5996629,0.5696797,0,0,30.14209,2.471095,1.981834,0,1.981834,12.28491,31.49971,0.1525351,0.6266478,2.065198,0,5.052592
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.226936,31.00434,17.23781,0.2728285,0.2728285,0,0,0,0.2728285,1915.832,0,0,0,5.226936,0.2871879,0.2728285,0,0,28.16026,4.254745,4.939748,0,4.939748,16.97117,43.51573,0.1511227,0.3001113,4.181549,0,9.481682
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.681362,41.29972,19.75023,1.358286,1.358286,0,-1,0,1.358286,565.5187,0,0,0,7.681362,1.429775,1.358286,0,0,23.22051,8.700519,6.251587,0,6.251587,22.90194,58.72282,0.1493723,1.494115,6.145089,0,16.38188
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.554168,50.7967,22.30843,7.291321,7.291321,0,0,0,7.291321,131.0348,0,0,0,9.554168,7.675074,7.291321,0,0,16.96892,14.32695,1.879094,0,1.879094,24.68461,63.29374,0.1488541,8.020452,7.643334,0,23.88111
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.986253,55.18605,24.52897,4.499138,4.499138,0,0,0,4.499138,221.9592,0,0,0,9.986253,4.735935,4.499138,0,0,15.08983,16.01813,5.250318,0,5.250318,29.6655,76.06522,0.147425,4.949052,7.989002,0,26.00438
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,10.24546,58.90849,26.65222,0,0,0,0,0,0,0,0.4059437,0,0,10.24546,0,0,0,0,9.839512,20.74342,9.839512,0,9.839512,39.00008,100,0.1448194,0,8.196364,0,30.98887
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.53165,62.75058,28.70107,1.834326,1.834326,0,0,0,1.834326,574.1428,8.600782,0,0,10.53165,1.93087,1.834326,0,0,0,29.59898,0,0,0,39.00008,100,0.1448194,2.017759,8.425322,0,40.13063
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.498565,56.26973,29.98875,1.291565,1.291565,0,-1,0,1.291565,658.0054,7.139023,0,0,8.498565,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1448194,1.420721,6.798852,0,38.09754
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.764045,54.25346,30.56678,1.8587,1.8587,0,-1,0,1.8587,417.7137,5.807518,0,0,7.764045,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1448194,2.04457,6.211236,0,37.36302
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.876803,48.37617,31.12764,0.1679072,0.1679072,0,-1,0,0.1679072,3500.031,5.700058,0,0,5.876803,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1448194,0.1846979,4.701442,0,35.47578
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.284797,36.91893,30.68124,3.219094,3.219094,0,-1,0,3.219094,70.97641,0,4.440892E-16,0,2.284797,3.38852,3.219094,0,0,0,29.59898,0,1.103723,-1.103723,37.83665,97.01686,0.1448194,3.541003,1.827838,0,31.88378
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7429098,31.01265,29.0559,3.61683,3.61683,0,-1,0,3.61683,20.54036,0,0,0,0.7429098,3.807189,3.61683,0,0,1.226358,28.49526,0,3.06428,-3.06428,34.60662,88.73474,0.1448194,3.978513,0.5943279,0,29.23816
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,27.45917,27.45917,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.631114,25.43098,0,6.54568,-6.54568,27.70687,71.04311,0.1448194,6.840235,0,0,25.43098
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,26.09136,26.09136,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.90409,18.8853,0,6.725025,-6.725025,20.61807,52.86673,0.1448194,7.027651,0,0,18.8853
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,24.76934,24.76934,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.37634,12.16027,0,2.474499,-2.474499,18.00972,46.17867,0.1448194,2.585851,0,0,12.16027
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,23.39008,23.39008,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.12578,9.685772,0,1.161548,-1.161548,16.78534,43.03924,0.1448194,1.213818,0,0,9.685772
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,22.24547,22.24547,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.41639,8.524223,0,0.2630968,-0.2630968,16.50801,42.32814,0.1448194,0.2749362,0,0,8.524223
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.31262,21.31262,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.70872,8.261127,0,0.853081,-0.853081,15.60878,40.02244,0.1448194,0.8914697,0,0,8.261127
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,20.36259,20.36259,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.65659,7.408046,0,1.115311,-1.115311,14.43314,37.00798,0.1448194,1.1655,0,0,7.408046
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,19.6186,19.6186,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.89583,6.292735,0,0.329475,-0.329475,14.08584,36.11747,0.1448194,0.3443013,0,0,6.292735
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,18.96045,18.96045,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.26191,5.96326,0,0.6335391,-0.6335391,13.41803,34.40515,0.1448194,0.6620484,0,0,5.96326
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,18.28513,18.28513,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,26.96584,5.329721,0,2.111261,-2.111261,11.19257,28.69884,0.1448194,2.206268,0,0,5.329721
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,17.57547,17.57547,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.31169,3.21846,0,0.3780498,-0.3780498,10.79407,27.67705,0.1448194,0.3950621,0,0,3.21846
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,16.99744,16.99744,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.73174,2.84041,0,0.8678252,-0.8678252,9.879303,25.3315,0.1448194,0.9068773,0,0,2.84041
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.717036,20.67584,16.41941,4.951782,4.951782,12,0,3.372,4.951782,34.67512,0,0,0,1.717036,0,0,7.048218,6.695807,30.69599,1.972585,8.412843,0,8.412843,17.86043,45.79587,0.1469809,5.44696,1.373629,12,3.689621
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.29133,31.2956,17.3351,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.29133,0,0,8.8,8.36,22.28315,9.544144,13.65133,0,13.65133,30.81121,79.00296,0.1463312,0,4.233064,12,14.83547
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.106022,36.45261,19.83035,1.008071,1.008071,0,-1,0,1.008071,605.7133,0,0,0,6.106022,1.061128,1.008071,0,0,8.63182,21.83034,5.044894,0,5.044894,35.59722,91.27474,0.1450667,1.108879,4.884818,0,27.93636
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.7415,41.30154,22.38855,3.409073,3.409073,0,0,0,3.409073,197.7517,0,0,0,6.7415,3.588498,3.409073,0,0,3.586925,26.37074,3.153002,0,3.153002,38.58842,98.94447,0.1442875,3.749981,5.3932,0,33.11224
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.361973,49.31993,24.62626,0.9833666,0.9833666,0,0,0,0.9833666,850.3414,6.892927,0,0,8.361973,1.035123,0.9833666,0,0,0.4339234,29.20845,0.4339234,0,0.4339234,39.00008,100,0.1441809,1.081703,6.689579,0,37.57042
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.649925,56.6722,26.74951,3.318504,3.318504,0,0,0,3.318504,290.7915,6.156763,0,0,9.649925,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1441809,3.650354,7.71994,0,39.2489
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.407252,58.26954,28.78119,0.5317591,0.5317591,0,0,0,0.5317591,1769.082,8.847507,0,0,9.407252,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1441809,0.5849349,7.525802,0,39.00623
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.768559,57.41251,30.08604,5.595352,5.595352,0,-1,0,5.595352,156.7115,2.878716,0,0,8.768559,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1441809,6.154887,7.014848,0,38.36754
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.422336,46.3552,30.6469,7.927351,7.927351,0,-1,0,7.927351,68.40034,0,8.881784E-16,0.3600862,5.422336,8.34458,7.927351,0,0,0,29.59898,0,2.922245,-2.922245,35.91976,92.10177,0.1441809,8.720086,4.337868,0,35.02131
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.44884,40.87465,31.22493,4.869905,4.869905,0,-1,0,4.869905,70.81946,0,0,0,3.44884,5.126215,4.869905,0,0,3.246938,26.67673,0,1.677375,-1.677375,34.15165,87.56817,0.1441809,5.356895,2.759072,0,30.12557
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.244314,36.89924,30.77281,1.417453,1.417453,0,-1,0,1.417453,158.3342,0,0,0,2.244314,1.492056,1.417453,0,0,5.110689,24.99936,0.7522578,0,0.7522578,34.86531,89.39805,0.1439965,1.559199,1.795451,0,27.24367
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7269638,31.06279,29.14747,4.525589,4.525589,0,-1,0,4.525589,16.06341,0,8.881784E-16,0,0.7269638,4.763778,4.525589,0,0,4.358431,25.67639,0,4.036814,-4.036814,30.61013,78.48736,0.1439965,4.978148,0.581571,0,26.40335
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,27.53929,27.53929,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,8.84378,21.63958,0,6.917299,-6.917299,23.31866,59.79131,0.1439965,7.228577,0,0,21.63958
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.18865,26.18865,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,16.52967,14.72228,0,4.687446,-4.687446,18.37766,47.1221,0.1439965,4.898381,0,0,14.72228
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,24.86663,24.86663,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,21.73794,10.03483,0,2.928006,-2.928006,15.29127,39.2083,0.1439965,3.059767,0,0,10.03483
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,23.47021,23.47021,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,24.99128,7.106825,0,0.6209063,-0.6209063,14.63677,37.53012,0.1439965,0.648847,0,0,7.106825
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.3256,22.3256,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,25.68118,6.485919,0,1.284225,-1.284225,13.28308,34.05912,0.1439965,1.342015,0,0,6.485919
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,21.37557,21.37557,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.10809,5.201694,0,1.789762,-1.789762,11.39651,29.22175,0.1439965,1.870302,0,0,5.201694
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,20.44271,20.44271,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.09672,3.411932,0,1.378433,-1.378433,9.943511,25.49613,0.1439965,1.440463,0,0,3.411932
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,19.70444,19.70444,3.570586,1.931823,0,-1,0,1.931823,0,0,1.638762,1.995821,0,2.033499,1.931823,0,0,30.62831,2.033499,0,2.033499,-2.033499,7.800015,20,0.1439965,3.927644,0,0,2.033499
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,19.0234,19.0234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1439965,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,18.34808,18.34808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1439965,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,17.65559,17.65559,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1455325,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.07757,17.07757,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465459,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.068213,21.65549,16.49954,6.565833,6.565833,12,0,3.372,6.565833,31.49963,0,0,0,2.068213,0,0,5.434167,5.162459,16.16775,15.048,7.230672,0,7.230672,30.52162,78.26041,0.1482128,7.222415,1.65457,12,17.11621
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.645072,29.52438,17.39806,4.771672,4.771672,8.849081,0,2.574817,4.771672,97.34684,0,0,0,4.645072,0,0,4.077409,3.873538,8.937081,21.5556,8.51861,0,8.51861,38.60308,98.98206,0.1488278,5.248839,3.716058,12,26.20068
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.987865,36.18426,19.91047,3.01833,3.01833,0,-1,0,3.01833,198.3834,2.392205,0,0,5.987865,3.17719,3.01833,0,0,0.4184709,29.22235,0.4184709,0,0.4184709,39.00008,100,0.1487275,3.320163,4.790292,0,35.21022
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.440749,47.0272,22.46867,0,0,0,0,0,0,0,8.440749,0,0,8.440749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,0,6.752599,0,38.03973
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.884773,55.03922,24.72355,6.181251,6.181251,0,0,0,6.181251,159.9154,3.378193,0,0,9.884773,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,6.799376,7.907819,0,39.48375
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.745348,53.37073,26.8468,4.396227,4.396227,0,0,0,4.396227,198.9285,4.11774,0,0,8.745348,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,4.83585,6.996278,0,38.34433
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.710416,59.5943,28.87848,1.469649,1.469649,0,0,0,1.469649,660.7303,8.163417,0,0,9.710416,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,1.616614,7.768332,0,39.30939
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.982671,58.35063,30.17761,7.196218,7.196218,0,-1,0,7.196218,124.8249,1.407705,0,0,8.982671,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,7.915839,7.186137,0,38.58165
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.286366,52.75263,30.7442,4.153506,4.153506,0,-1,0,4.153506,175.4269,2.914255,0,0,7.286366,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,4.568857,5.829093,0,36.88535
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.306636,46.73272,31.32222,0,0,0,-1,0,0,0,5.306636,0,0,5.306636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1487275,0,4.245309,0,34.90561
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.803977,38.60535,30.8701,5.606844,5.606844,0,-1,0,5.606844,50.00989,0,8.881784E-16,0,2.803977,5.901941,5.606844,0,0,0,29.59898,0,3.097965,-3.097965,35.73454,91.62683,0.1487275,6.167529,2.243181,0,32.40295
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5218086,30.59858,29.22759,13.29571,8.36,0,-1,0,8.36,6.24173,0,4.935706,6.265276,0.5218086,8.8,8.36,0,0,3.442183,26.50101,0,8.278192,-8.278192,27.00856,69.25257,0.1487275,14.62528,0.4174469,0,27.02282
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,27.63658,27.63658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.64017,18.22282,0,0,0,27.00856,69.25257,0.1487275,0,0,0,18.22282
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,26.26878,26.26878,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.64017,18.22282,0,8.064262,-8.064262,18.50808,47.45652,0.1487275,8.427154,0,0,18.22282
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,24.94675,24.94675,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.60046,10.15856,0,7.515761,-7.515761,10.58577,27.14295,0.1487275,7.85397,0,0,10.15856
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,23.55033,23.55033,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,29.95131,2.642799,0,1.209059,-1.209059,9.31131,23.8751,0.1487275,1.263467,0,0,2.642799
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,22.38855,22.38855,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.29471,1.43374,0,0.9029652,-0.9029652,8.359501,21.43457,0.1487275,0.9435987,0,0,1.43374
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,21.45569,21.45569,1.028159,0.5042357,0,-1,0,0.5042357,0,0,0.5239234,0.6267393,0,0.5307744,0.5042357,0,0,32.298,0.5307744,0,0.5307744,-0.5307744,7.800015,20,0.1487275,1.130975,0,0,0.5307744
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,20.50567,20.50567,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487275,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,19.7674,19.7674,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487275,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,19.09208,19.09208,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487275,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.41676,18.41676,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1487275,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,17.7071,17.7071,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1495744,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.12335,17.12335,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1506133,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6285043,18.08042,16.54532,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.3565,0,0,0,0.6285043,0,0,8.8,8.36,16.16775,15.048,8.988504,0,8.988504,32.18924,82.53636,0.1520396,2.527205,0.5028034,12,15.6765
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.988981,22.4479,17.46673,0.419022,0.419022,0,0,0,0.419022,474.6722,0,0,0,1.988981,0.4410758,0.419022,0,0,7.179249,23.13765,1.547905,0,1.547905,33.65771,86.30167,0.1516766,0.4609242,1.591185,0,25.12663
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.614571,32.21596,19.97343,0,0,0,-1,0,0,0,0,0,0,4.614571,0,0,0,0,5.631344,24.53077,4.614571,0,4.614571,38.03548,97.52668,0.1506047,0,3.691657,0,29.14534
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.473047,47.23424,22.5488,0,0,0,0,0,0,0,7.456275,0,0,8.473047,0,0,0,0,1.016773,28.68388,1.016773,0,1.016773,39.00008,100,0.1503705,0,6.778438,0,37.15693
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,9.036369,51.95415,24.80367,9.033574,9.033574,3,0,1.095,9.033574,100.0309,2.685239,0,0,9.036369,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1503705,9.936932,7.229095,12,38.63535
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.540209,56.46875,26.92693,1.042973,1.042973,0,0,0,1.042973,914.7126,8.442342,0,0,9.540209,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1503705,1.147271,7.632167,0,39.13919
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.620093,48.41016,28.97577,0.7855339,0.7855339,0,0,0,0.7855339,842.7507,5.793215,0,0,6.620093,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1503705,0.8640873,5.296074,0,36.21907
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.823198,47.22815,30.26346,3.693898,3.693898,0,-1,0,3.693898,157.6437,1.934884,0,0,5.823198,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1503705,4.063288,4.658558,0,35.42218
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.582527,47.0906,30.84149,0,0,0,-1,0,0,0,5.582527,0,0,5.582527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1503705,0,4.466021,0,35.1815
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.812713,39.1899,31.40235,4.946546,4.946546,0,-1,0,4.946546,56.86216,0,8.881784E-16,0,2.812713,5.206891,4.946546,0,0,0,29.59898,0,2.394177,-2.394177,36.47639,93.52903,0.1503705,5.441201,2.25017,0,32.41169
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3651007,31.9171,30.95023,1.487378,1.487378,0,-1,0,1.487378,24.5466,0,2.220446E-16,0,0.3651007,1.565661,1.487378,0,0,2.660197,27.2048,0,1.20056,-1.20056,35.21089,90.28416,0.1503705,1.636116,0.2920806,0,27.5699
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2758432,30.04724,29.32488,0,0,0,-1,0,0,0,0,0,0,0.2758432,0,0,0,0,3.994153,26.00424,0.2758432,0,0.2758432,35.47258,90.95515,0.1503071,0,0.2206746,0,26.28008
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,27.73388,27.73388,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.71831,26.2525,0,3.817053,-3.817053,31.44905,80.63844,0.1503071,3.98882,0,0,26.2525
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,26.36607,26.36607,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,7.95948,22.43545,0,8.02415,-8.02415,22.99086,58.95079,0.1503071,8.385236,0,0,22.43545
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8752,14.4113,0,0,0,22.99086,58.95079,0.1503071,0,0,0,14.4113
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,23.63045,23.63045,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.8752,14.4113,0,1.708265,-1.708265,21.19019,54.33371,0.1503071,1.785137,0,0,14.4113
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,22.46867,22.46867,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.77327,12.70303,0,1.623789,-1.623789,19.47856,49.94493,0.1503071,1.696859,0,0,12.70303
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,21.53582,21.53582,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.57748,11.07924,0,0.9859943,-0.9859943,18.43923,47.27999,0.1503071,1.030364,0,0,11.07924
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,20.58579,20.58579,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.67303,10.09325,0,0.1226581,-0.1226581,18.30994,46.94847,0.1503071,0.1281777,0,0,10.09325
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,19.83035,19.83035,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.80932,9.970591,0,1.502825,-1.502825,16.72582,42.88664,0.1503071,1.570452,0,0,9.970591
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.15503,19.15503,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.47912,8.467766,0,0.5343097,-0.5343097,16.16261,41.44251,0.1503071,0.5583537,0,0,8.467766
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,18.46254,18.46254,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.0728,7.933456,0,1.346933,-1.346933,14.74282,37.80203,0.1503071,1.407545,0,0,7.933456
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,17.77005,17.77005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.5694,6.586523,0,0,0,14.74282,37.80203,0.1503071,0,0,0,6.586523
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.17486,17.17486,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.5694,6.586523,0,0.7573269,-0.7573269,13.94453,35.75513,0.1503071,0.7914066,0,0,6.586523
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9986682,19.04953,16.59683,2.521475,2.521475,0,0,0,2.521475,39.60651,0,0,0,0.9986682,2.654184,2.521475,0,0,26.41087,5.829196,0,1.655516,-1.655516,12.19946,31.28061,0.1503071,2.773623,0.7989346,0,6.827864
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.52119,26.54412,17.51252,5.208231,5.208231,11.83293,0,3.32973,5.208231,67.60817,0,0,0,3.52119,0,0,6.624694,6.293459,28.25033,4.17368,9.81465,0,9.81465,21.51045,55.1549,0.1518248,5.729054,2.816952,12,7.69487
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.224985,40.16819,20.0421,3.724298,3.724298,0,-1,0,3.724298,193.9959,0,0,0,7.224985,3.920314,3.724298,0,0,18.43568,13.00686,3.304671,0,3.304671,24.64554,63.19357,0.151073,4.096728,5.779988,0,20.23185
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.646916,44.51031,22.61747,5.942134,5.942134,0,0,0,5.942134,128.6897,0,0,0,7.646916,6.254879,5.942134,0,0,15.13101,15.98107,1.392038,0,1.392038,25.96614,66.57972,0.1507585,6.536348,6.117533,0,23.62799
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.864918,51.40582,24.86663,0,0,0,0,0,0,0,0,0,0,8.864918,0,0,0,0,13.73897,17.2339,8.864918,0,8.864918,34.37614,88.14378,0.1487861,0,7.091935,0,26.09882
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.395892,48.76969,27.00705,0,0,0,0,0,0,0,2.521837,0,0,7.395892,0,0,0,0,4.874055,25.21233,4.874055,0,4.874055,39.00008,100,0.1477235,0,5.916714,0,32.60822
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.948195,46.27917,29.0559,1.249157,1.249157,0,0,0,1.249157,476.1767,4.633293,0,0,5.948195,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1477235,1.374073,4.758556,0,35.54717
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.591237,46.56281,30.34358,5.408918,5.408918,0,-1,0,5.408918,103.3707,0,0,0,5.591237,5.693598,5.408918,0,0,0,29.59898,0,0.1023615,-0.1023615,38.89218,99.72334,0.1477235,5.94981,4.47299,0,35.19022
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.316288,43.17459,30.92161,5.722936,5.722936,0,-1,0,5.722936,75.42087,0,0,0,4.316288,6.024143,5.722936,0,0,0.1137349,29.49662,0,1.707855,-1.707855,37.09194,95.10735,0.1477235,6.295229,3.45303,0,33.8129
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.95054,36.80384,31.48247,0,0,0,-1,0,0,0,0,0,0,1.95054,0,0,0,0,2.011352,27.78876,1.95054,0,1.95054,38.94239,99.85207,0.1473025,0,1.560432,0,29.7393
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.138113,36.86567,31.03035,5.783694,5.783694,0,-1,0,5.783694,36.96795,0,8.881784E-16,0,2.138113,6.088099,5.783694,0,0,0.0608115,29.54425,0,3.949986,-3.949986,34.77874,89.17607,0.1473025,6.362063,1.710491,0,31.68236
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6349104,31.09529,29.42217,6.303105,6.303105,0,-1,0,6.303105,10.07298,8.881784E-16,0,0,0.6349104,6.634848,6.303105,0,0,4.449685,25.59426,0,5.999938,-5.999938,28.45425,72.95947,0.1473025,6.933416,0.5079283,0,26.22917
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,27.814,27.814,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.11628,19.59432,0,3.643239,-3.643239,24.61394,63.11253,0.1473025,3.807184,0,0,19.59432
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,26.44619,26.44619,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.16432,15.95109,0,3.110194,-3.110194,21.3355,54.70631,0.1473025,3.250153,0,0,15.95109
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.09555,25.09555,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,18.6201,12.84089,0,3.193719,-3.193719,17.96903,46.07434,0.1473025,3.337437,0,0,12.84089
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,23.69341,23.69341,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.16867,9.647172,0,1.133616,-1.133616,16.77409,43.0104,0.1473025,1.184629,0,0,9.647172
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,22.53735,22.53735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42825,8.513556,0,0,0,16.77409,43.0104,0.1473025,0,0,0,8.513556
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,21.58732,21.58732,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.42825,8.513556,0,0.1028421,-0.1028421,16.66569,42.73244,0.1473025,0.10747,0,0,8.513556
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,20.64875,20.64875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54252,8.410713,0,0,0,16.66569,42.73244,0.1473025,0,0,0,8.410713
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,19.87613,19.87613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54252,8.410713,0,0,0,16.66569,42.73244,0.1473025,0,0,0,8.410713
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,19.20082,19.20082,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.54252,8.410713,0,1.807508,-1.807508,14.76041,37.84712,0.1473025,1.888846,0,0,8.410713
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,18.50833,18.50833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55086,6.603205,0,0,0,14.76041,37.84712,0.1473025,0,0,0,6.603205
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,17.81584,17.81584,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.55086,6.603205,0,0.9438215,-0.9438215,13.76553,35.29616,0.1473025,0.9862935,0,0,6.603205
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.22064,17.22064,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.59955,5.659384,0,0.3459272,-0.3459272,13.40089,34.36119,0.1473025,0.3614939,0,0,5.659384
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.09312,21.86702,16.64261,2.044655,2.044655,0,0,0,2.044655,102.3703,0,0,0,2.09312,2.152269,2.044655,0,0,26.98391,5.313457,0,0.05914905,-0.05914905,13.33854,34.20132,0.1473025,2.249121,1.674496,0,7.406577
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.607302,29.59078,17.5583,7.929419,7.929419,12,0,3.372,7.929419,58.1039,0,0,0,4.607302,0,0,4.070581,3.867052,27.04963,5.254308,8.474354,0,8.474354,21.37802,54.81533,0.1489282,8.722361,3.685842,12,9.861609
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.642612,38.38799,20.08789,1.15666,1.15666,0,-1,0,1.15666,574.2927,0,0,0,6.642612,1.217536,1.15666,0,0,18.57528,12.88123,5.425075,0,5.425075,26.5247,68.01191,0.1477712,1.272326,5.314089,0,19.52384
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.976468,45.68944,22.68043,0.4597129,0.4597129,0,0,0,0.4597129,1735.098,0,0,0,7.976468,0.4839083,0.4597129,0,0,13.1502,17.76379,7.49256,0,7.49256,33.63277,86.23769,0.1462025,0.5056841,6.381175,0,25.74026
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.917443,51.68003,24.9353,5.309702,5.309702,0,0,0,5.309702,167.9462,0,0,0,8.917443,5.58916,5.309702,0,0,5.657644,24.5071,3.328282,0,3.328282,36.79025,94.33379,0.1455163,5.840673,7.133955,0,33.42454
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,10.17017,59.16204,27.08717,7.209206,7.209206,0,0,0,7.209206,141.0719,0.2521677,0,0,10.17017,7.588638,7.209206,0,0,2.329362,27.50255,2.329362,0,2.329362,39.00008,100,0.1450399,7.930127,8.136134,0,37.67272
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,8.074317,53.6743,29.13602,1.26058,1.26058,0,0,0,1.26058,640.5242,6.747391,0,0,8.074317,1.326926,1.26058,0,0,0,29.59898,0,0,0,39.00008,100,0.1450399,1.386637,6.459454,0,37.67329
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.132796,45.18181,30.4237,2.400915,2.400915,0,-1,0,2.400915,213.785,2.605517,0,0,5.132796,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1450399,2.641006,4.106236,0,34.73177
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.596923,44.1308,31.00173,0,0,0,-1,0,0,0,4.596923,0,0,4.596923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450399,0,3.677539,0,34.1959
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.033628,46.12309,31.56259,0,0,0,-1,0,0,0,5.033628,0,0,5.033628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450399,0,4.026903,0,34.63261
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.079937,36.7901,31.11619,0,0,0,-1,0,0,0,2.079937,0,0,2.079937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450399,0,1.663949,0,31.67892
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.141012,32.53526,29.5023,0,0,0,-1,0,0,0,1.141012,0,0,1.141012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1450399,0,0.9128095,0,30.73999
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,27.89412,27.89412,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1450399,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,26.52631,26.52631,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1450399,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,25.17567,25.17567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1450399,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,23.75636,23.75636,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1450399,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,22.6003,22.6003,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1450399,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,21.66745,21.66745,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1450399,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,20.71742,20.71742,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1450399,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,19.94481,19.94481,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1450399,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,19.25232,19.25232,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1450399,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,18.55983,18.55983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1450399,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,17.86735,17.86735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1450399,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.27215,17.27215,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1450399,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.092608,21.91881,16.69412,0,0,0,0,0,0,0,0,0,0,2.092608,0,0,0,0,13.63162,17.33052,2.092608,0,2.092608,28.05321,71.93116,0.1446145,0,1.674086,0,19.42313
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.765678,30.11181,17.62698,4.155066,4.155066,0,0,0,4.155066,114.6956,0,0,0,4.765678,4.373754,4.155066,0,0,11.53901,19.21387,0.3919246,0,0.3919246,28.42502,72.88452,0.1445351,4.570573,3.812543,0,23.97954
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.095468,39.88072,20.15084,0.04849434,0.04849434,0,-1,0,0.04849434,14631.54,0,0,0,7.095468,0.05104668,0.04849434,0,0,11.14709,19.5666,7.044421,0,7.044421,35.10794,90.02019,0.1431229,0.05334378,5.676374,0,26.66207
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.51481,51.22945,22.77772,1.520814,1.520814,0,0,0,1.520814,625.6393,3.811284,0,0,9.51481,1.600857,1.520814,0,0,4.102669,25.90658,4.102669,0,4.102669,39.00008,100,0.1423131,1.672895,7.611847,0,35.42139
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.42852,57.58079,25.04404,0,0,0,0,0,0,0,10.42852,0,0,10.42852,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423131,0,8.342813,0,40.0275
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,11.09496,63.13437,27.16729,0,0,0,0,0,0,0,11.09496,0,0,11.09496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423131,0,8.875972,0,40.69394
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.52061,63.38001,29.21614,2.518711,2.518711,0,0,0,2.518711,417.6982,7.869337,0,0,10.52061,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1423131,2.770582,8.41649,0,40.11959
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.969741,62.74737,30.51527,0,0,0,-1,0,0,0,9.969741,0,0,9.969741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423131,0,7.975793,0,39.56872
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.445319,53.71466,31.08186,2.206074,2.206074,0,-1,0,2.206074,337.4919,5.123137,0,0,7.445319,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1423131,2.426681,5.956255,0,37.0443
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.708975,48.42067,31.65988,5.167231,5.167231,0,-1,0,5.167231,110.4842,0.2697853,0,0,5.708975,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1423131,5.683954,4.567181,0,35.30795
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.770908,38.88208,31.22493,4.222981,4.222981,0,-1,0,4.222981,65.61496,0,0,0,2.770908,4.445244,4.222981,0,0,0,29.59898,0,1.674336,-1.674336,37.23517,95.47461,0.1423131,4.645279,2.216726,0,32.36988
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.335281,33.16241,29.59959,0,0,0,-1,0,0,0,0,0,0,1.335281,0,0,0,0,1.860373,27.92464,1.335281,0,1.335281,38.50193,98.7227,0.1420515,0,1.068225,0,29.25992
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,27.99141,27.99141,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.5250922,29.12639,0,3.167851,-3.167851,35.16272,90.16065,0.1420515,3.310405,0,0,29.12639
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,26.6236,26.6236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.044927,25.95854,0,0,0,35.16272,90.16065,0.1420515,0,0,0,25.95854
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.2558,25.2558,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.044927,25.95854,0,1.529645,-1.529645,33.55033,86.02633,0.1420515,1.598479,0,0,25.95854
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,23.83648,23.83648,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.744533,24.4289,0,1.601131,-1.601131,31.86259,81.6988,0.1420515,1.673182,0,0,24.4289
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,22.68043,22.68043,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.523567,22.82777,0,0.8130183,-0.8130183,31.0056,79.50137,0.1420515,0.8496042,0,0,22.82777
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,21.7304,21.7304,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.426921,22.01475,0,1.694692,-1.694692,29.21924,74.92097,0.1420515,1.770953,0,0,22.01475
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,20.79754,20.79754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30991,20.32006,0,0,0,29.21924,74.92097,0.1420515,0,0,0,20.32006
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,20.00776,20.00776,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.30991,20.32006,0,1.858197,-1.858197,27.26052,69.89864,0.1420515,1.941816,0,0,20.32006
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.33245,19.33245,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.37457,18.46186,0,0.3866139,-0.3866139,26.853,68.85371,0.1420515,0.4040115,0,0,18.46186
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,18.63996,18.63996,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.80415,18.07525,0,0.5770172,-0.5770172,26.24477,67.29414,0.1420515,0.602983,0,0,18.07525
