Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,17.9303,17.9303,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.44528,17.49823,0,1.81075,-1.81075,24.33607,62.40006,0.1420515,1.892234,0,0,17.49823
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.35227,17.35227,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.45722,15.68748,0,0.8132178,-0.8132178,23.47886,60.2021,0.1420515,0.8498126,0,0,15.68748
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7650919,18.64901,16.77424,2.488904,2.488904,0,0,0,2.488904,30.74012,0,0,0,0.7650919,2.619899,2.488904,0,0,16.3608,14.87426,0,1.854807,-1.854807,21.52373,55.18893,0.1420515,2.737794,0.6120735,0,15.63935
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.748096,24.67917,17.7071,4.113496,4.113496,0,0,0,4.113496,66.80682,0,0,0,2.748096,4.329996,4.113496,0,0,18.42169,13.01945,0,1.5819,-1.5819,19.85626,50.91338,0.1420515,4.524846,2.198476,0,15.76755
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.607863,32.49333,20.24813,6.636457,6.636457,0,-1,0,6.636457,69.43258,0,0,0,4.607863,6.985744,6.636457,0,0,20.17936,11.43756,0,2.377881,-2.377881,17.34975,44.48645,0.1420515,7.300102,3.68629,0,16.04542
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.727746,32.81185,22.88646,3.208828,3.208828,0,0,0,3.208828,116.1716,0,0,0,3.727746,3.377714,3.208828,0,0,22.82145,9.059674,0.3500321,0,0.3500321,17.68182,45.33791,0.1419831,3.529711,2.982197,0,12.78742
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.450384,37.33998,25.1585,4.339729,4.339729,0,0,0,4.339729,102.5498,0,0,0,4.450384,4.568136,4.339729,0,0,22.47142,9.374702,0,0.1177515,-0.1177515,17.5577,45.01965,0.1419831,4.773702,3.560308,0,13.82509
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.196547,45.08771,27.28175,3.653309,3.653309,0,0,0,3.653309,169.6147,0,0,0,6.196547,3.845588,3.653309,0,0,22.60225,9.256951,2.350959,0,2.350959,19.78802,50.7384,0.1415253,4.01864,4.957238,0,15.4535
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.741736,42.74948,29.32488,5.780865,5.780865,0,0,0,5.780865,82.02468,0,0,0,4.741736,6.085121,5.780865,0,0,20.25129,11.37281,0,1.343385,-1.343385,18.37196,47.1075,0.1415253,6.358952,3.793389,0,16.11455
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.441157,37.29248,30.61257,0,0,0,-1,0,0,0,0,0,0,2.441157,0,0,0,0,21.74394,10.02943,2.441157,0,2.441157,20.68785,53.04565,0.1410531,0,1.952925,0,12.47059
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.473499,43.95892,31.19632,5.407625,5.407625,0,-1,0,5.407625,82.72577,0,0,0,4.473499,5.692236,5.407625,0,0,19.30279,12.22647,0,1.218738,-1.218738,19.40318,49.75166,0.1410531,5.948387,3.578799,0,16.69997
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.764113,45.50033,31.77434,0,0,0,-1,0,0,0,0,0,0,4.764113,0,0,0,0,20.65694,11.00773,4.764113,0,4.764113,23.92282,61.34044,0.1401405,0,3.811291,0,15.77185
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.463736,38.09752,31.32222,0,0,0,-1,0,0,0,0,0,0,2.463736,0,0,0,0,15.89283,15.29543,2.463736,0,2.463736,26.26013,67.33352,0.1396731,0,1.970989,0,17.75917
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7212688,31.62074,29.71405,0,0,0,-1,0,0,0,0,0,0,0.7212688,0,0,0,0,13.42909,17.5128,0.7212688,0,0.7212688,26.94438,69.08802,0.1395369,0,0.577015,0,18.23407
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,28.0887,28.0887,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,12.70782,18.16194,0,5.744498,-5.744498,20.88915,53.56181,0.1395369,6.003001,0,0,18.16194
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,26.7209,26.7209,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,19.0906,12.41744,0,1.010247,-1.010247,19.82425,50.83132,0.1395369,1.055709,0,0,12.41744
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,25.35309,25.35309,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,20.21309,11.40719,0,5.43882,-5.43882,14.09123,36.13129,0.1395369,5.683568,0,0,11.40719
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,23.90516,23.90516,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,26.25623,5.968373,0,1.732603,-1.732603,12.26491,31.44842,0.1395369,1.81057,0,0,5.968373
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.76055,22.76055,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,28.18134,4.23577,0,0.4762276,-0.4762276,11.76292,30.16128,0.1395369,0.4976579,0,0,4.23577
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.82769,21.82769,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,28.71048,3.759542,0,0.7025704,-0.7025704,11.02235,28.26237,0.1395369,0.7341861,0,0,3.759542
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,20.87767,20.87767,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,29.49112,3.056972,0,1.113411,-1.113411,9.848708,25.25305,0.1395369,1.163515,0,0,3.056972
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,20.08789,20.08789,1.140518,1.140518,0,-1,0,1.140518,0,0,2.220446E-16,0,0,1.200545,1.140518,0,0,30.72824,1.943561,0,1.200545,-1.200545,8.583222,22.00822,0.1395369,1.25457,0,0,1.943561
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.3954,19.3954,0.508927,0.508927,0,-1,0,0.508927,0,0,1.110223E-16,0,0,0.5357127,0.508927,0,0,32.06218,0.7430156,0,0.5357127,-0.5357127,8.018532,20.5603,0.1395369,0.5598198,0,0,0.7430156
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.70291,18.70291,0.5273522,0.1969377,0,-1,0,0.1969377,0,0,0.3304144,0.3831496,0,0.2073029,0.1969377,0,0,32.65742,0.2073029,0,0.2073029,-0.2073029,7.800015,20,0.1395369,0.5800874,0,0,0.2073029
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.99325,17.99325,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1403088,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.41523,17.41523,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1410871,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.099787,19.54591,16.8372,2.112202,2.112202,10.9122,0,3.096787,2.112202,52.06826,1.776357E-15,0,0,1.099787,0,0,8.8,8.36,16.16775,15.048,9.459786,0,9.459786,32.63634,83.68276,0.1422489,2.323422,0.8798295,12,16.14779
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.239727,26.07397,17.78722,2.360401,2.360401,0,0,0,2.360401,137.2533,0,0,0,3.239727,2.484633,2.360401,0,0,6.707967,23.56181,0.7550946,0,0.7550946,33.35269,85.51954,0.1421088,2.596441,2.591782,0,26.80153
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.131572,37.10425,20.34542,4.604822,4.604822,0,-1,0,4.604822,133.1555,0,0,0,6.131572,4.847181,4.604822,0,0,5.952872,24.24139,1.284391,0,1.284391,34.57117,88.64384,0.141871,5.065304,4.905257,0,30.37296
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.284856,47.10002,22.98375,0,0,0,0,0,0,0,3.616374,0,0,8.284856,0,0,0,0,4.668481,25.39734,4.668481,0,4.668481,39.00008,100,0.1410135,0,6.627885,0,33.6822
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.91502,41.93333,25.27296,4.515035,4.515035,0,0,0,4.515035,131.0072,1.162351,0,0,5.91502,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1410135,4.966539,4.732016,0,35.514
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.305798,52.4509,27.41338,2.67404,2.67404,0,0,0,2.67404,310.6086,5.491019,0,0,8.305798,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1410135,2.941443,6.644638,0,37.90478
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.938079,53.54241,29.43934,0,0,0,0,0,0,0,7.938079,0,0,7.938079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1410135,0,6.350463,0,37.53706
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.825844,54.68907,30.7442,0.1561998,0.1561998,0,-1,0,0.1561998,5010.149,7.661423,0,0,7.825844,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1410135,0.1718198,6.260675,0,37.42482
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.928764,45.50592,31.30506,0.6184332,0.6184332,0,-1,0,0.6184332,796.976,4.277781,0,0,4.928764,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1410135,0.6802765,3.943011,0,34.52774
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.619858,39.14016,31.8888,2.728959,2.728959,0,-1,0,2.728959,96.00211,0,0,0,2.619858,2.872588,2.728959,0,0,0,29.59898,0,0.2527303,-0.2527303,38.73368,99.31693,0.1410135,3.001854,2.095886,0,32.21884
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.073695,37.10452,31.43668,3.55297,3.55297,0,-1,0,3.55297,58.36512,0,0,0,2.073695,3.739968,3.55297,0,0,0.2808114,29.34625,0,1.666273,-1.666273,36.97727,94.81332,0.1410135,3.908267,1.658956,0,31.41994
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.189993,33.00057,29.82851,0,0,0,-1,0,0,0,0,0,0,1.189993,0,0,0,0,2.132226,27.67998,1.189993,0,1.189993,38.1062,97.708,0.1407966,0,0.9519944,0,28.86997
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,28.19744,28.19744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9422329,28.75097,0,0,0,38.1062,97.708,0.1407966,0,0,0,28.75097
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,26.81819,26.81819,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,0.9422329,28.75097,0,8.8,-8.8,28.83018,73.9234,0.1407966,10.3836,0,0,28.75097
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,25.43321,25.43321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72001,19.95097,0,0,0,28.83018,73.9234,0.1407966,0,0,0,19.95097
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.99673,23.99673,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.72001,19.95097,0,0.8439318,-0.8439318,27.9406,71.64243,0.1407966,0.8819087,0,0,19.95097
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,22.85784,22.85784,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.65771,19.10704,0,0.1023652,-0.1023652,27.8327,71.36575,0.1407966,0.1069716,0,0,19.10704
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,21.90781,21.90781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77145,19.00467,0,0,0,27.8327,71.36575,0.1407966,0,0,0,19.00467
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,20.95779,20.95779,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.77145,19.00467,0,1.707382,-1.707382,26.03296,66.75105,0.1407966,1.784215,0,0,19.00467
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.16801,20.16801,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.66854,17.29729,0,1.246157,-1.246157,24.71939,63.38293,0.1407966,1.302234,0,0,17.29729
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,19.47552,19.47552,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.05316,16.05113,0,0.5942573,-0.5942573,24.09299,61.77678,0.1407966,0.6209989,0,0,16.05113
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,18.78303,18.78303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.71345,15.45687,0,0,0,24.09299,61.77678,0.1407966,0,0,0,15.45687
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,18.06193,18.06193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.71345,15.45687,0,0,0,24.09299,61.77678,0.1407966,0,0,0,15.45687
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,17.47818,17.47818,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.71345,15.45687,0,1.996299,-1.996299,21.98871,56.38119,0.1407966,2.086132,0,0,15.45687
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8182486,18.9255,16.91732,6.673648,6.673648,0,0,0,6.673648,12.26089,0,8.881784E-16,0,0.8182486,7.024893,6.673648,0,0,17.93156,13.46058,0,6.206644,-6.206644,15.44633,39.6059,0.1407966,7.341013,0.6545988,0,14.27882
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.573748,21.79375,17.86735,1.807308,1.807308,0,0,0,1.807308,87.07693,0,0,0,1.573748,1.902429,1.807308,0,0,24.82783,7.253932,0,0.3286811,-0.3286811,15.09987,38.71754,0.1407966,1.988039,1.258999,0,8.827681
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.496045,38.31363,20.42555,0,0,0,-1,0,0,0,0,0,0,6.496045,0,0,0,0,25.19303,6.925251,6.496045,0,6.496045,21.26256,54.51928,0.1396242,0,5.196836,0,13.4213
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.468159,41.21764,23.08104,0,0,0,0,0,0,0,0,0,0,6.468159,0,0,0,0,18.69699,12.77169,6.468159,0,6.468159,27.39879,70.25318,0.138476,0,5.174527,0,19.23985
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.787923,44.85846,25.3817,1.532911,1.532911,0,0,0,1.532911,442.8126,0,0,0,6.787923,1.61359,1.532911,0,0,12.22883,18.59303,5.174333,0,5.174333,32.3076,82.83983,0.137571,1.686202,5.430338,0,25.38096
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.31401,42.54776,27.52212,0,0,0,0,0,0,0,0,0,0,5.31401,0,0,0,0,7.054493,23.24993,5.31401,0,5.31401,37.34891,95.76624,0.1366538,0,4.251208,0,28.56394
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.415567,48.40421,29.57097,0.2657466,0.2657466,0,0,0,0.2657466,2414.167,4.39535,0,0,6.415567,0.2797333,0.2657466,0,0,1.740483,28.03254,1.740483,0,1.740483,39.00008,100,0.136356,0.2923213,5.132454,0,34.44811
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.87704,44.85188,30.85866,1.733189,1.733189,0,-1,0,1.733189,281.3911,3.052631,0,0,4.87704,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.136356,1.906508,3.901632,0,34.47602
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.164921,46.38495,31.41952,6.516827,6.516827,0,-1,0,6.516827,79.25515,0,8.881784E-16,0,5.164921,6.859818,6.516827,0,0,0,29.59898,0,1.694897,-1.694897,37.2135,95.41904,0.136356,7.16851,4.131937,0,34.7639
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.150549,37.90452,31.99754,2.653408,2.653408,0,-1,0,2.653408,81.04855,0,0,0,2.150549,2.793061,2.653408,0,0,1.883219,27.90408,0,0.6425122,-0.6425122,36.53623,93.68246,0.136356,2.918749,1.720439,0,30.05463
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.607047,35.91147,31.55114,4.518559,4.518559,0,-1,0,4.518559,35.56548,0,8.881784E-16,0,1.607047,4.756378,4.518559,0,0,2.597121,27.26157,0,3.149331,-3.149331,33.21655,85.17046,0.136356,4.970415,1.285638,0,28.86862
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.528573,34.01991,29.92008,6.031775,6.031775,0,-1,0,6.031775,25.34201,0,1.776357E-15,0,1.528573,6.349237,6.031775,0,0,6.096377,24.11224,0,4.820663,-4.820663,28.13512,72.14119,0.136356,6.634953,1.222859,0,25.64081
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,28.3119,28.3119,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.45267,19.29157,0,4.275927,-4.275927,23.6279,60.58423,0.136356,4.468344,0,0,19.29157
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,26.90976,26.90976,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.2037,15.01565,0,1.351894,-1.351894,22.20288,56.93034,0.136356,1.412729,0,0,15.01565
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,25.5305,25.5305,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.7058,13.66375,0,4.423439,-4.423439,17.54016,44.97469,0.136356,4.622493,0,0,13.66375
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,24.07685,24.07685,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.62074,9.240315,0,1.662871,-1.662871,15.78734,40.48029,0.136356,1.7377,0,0,9.240315
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.93796,22.93796,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.46837,7.577444,0,0.4350619,-0.4350619,15.32875,39.3044,0.136356,0.4546396,0,0,7.577444
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,22.00511,22.00511,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,24.95177,7.142382,0,1.929425,-1.929425,13.29496,34.08956,0.136356,2.016249,0,0,7.142382
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,21.05508,21.05508,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.09558,5.212957,0,1.426416,-1.426416,11.79138,30.23425,0.136356,1.490605,0,0,5.212957
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,20.24813,20.24813,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.68048,3.786541,0,1.547273,-1.547273,10.16041,26.05228,0.136356,1.616901,0,0,3.786541
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,19.55564,19.55564,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.39968,2.239268,0,0.3579242,-0.3579242,9.783126,25.08489,0.136356,0.3740307,0,0,2.239268
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,18.86316,18.86316,2.026871,1.787277,0,-1,0,1.787277,0,0,0.2395945,0.4422817,0,1.881344,1.787277,0,0,30.79737,1.881344,0,1.881344,-1.881344,7.800015,20,0.136356,2.229558,0,0,1.881344
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,18.14205,18.14205,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1374969,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,17.5583,17.5583,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386569,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.03544,22.06657,16.98027,7.163,7.163,12,0,3.372,7.163,28.41603,0,0,0,2.03544,0,0,4.837,4.59515,16.16775,15.048,6.63059,0,6.63059,29.95233,76.8007,0.1398537,7.8793,1.628352,12,17.08344
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.232608,28.95998,17.94747,4.42184,4.42184,9.461167,0,2.729675,4.42184,95.72053,0,0,0,4.232608,0,0,5.039327,4.787361,9.537163,21.01553,9.019969,0,9.019969,38.50943,98.74192,0.1405213,4.864024,3.386086,12,25.24814
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.656336,42.11213,20.52284,5.307088,5.307088,0,-1,0,5.307088,144.2662,1.552733,0,0,7.656336,5.586409,5.307088,0,0,0.5171941,29.1335,0.5171941,0,0.5171941,39.00008,100,0.1404339,5.837797,6.125069,0,36.78984
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.869879,53.07034,23.1955,0.6061059,0.6061059,0,0,0,0.6061059,1628.408,9.231873,0,0,9.869879,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,0.6667165,7.895903,0,39.46886
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.78809,55.63586,25.49616,0,0,0,0,0,0,0,9.78809,0,0,9.78809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,0,7.830472,0,39.38707
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,9.075491,55.56957,27.63658,5.02085,5.02085,0,0,0,5.02085,180.7561,3.790386,0,0,9.075491,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,5.522934,7.260393,0,38.67447
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.305223,55.1741,29.67971,5.441687,5.441687,0,0,0,5.441687,152.6222,2.577131,0,0,8.305223,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,5.985856,6.644178,0,37.9042
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.587084,54.08876,30.9674,0,0,0,-1,0,0,0,7.587084,0,0,7.587084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,0,6.069667,0,37.18606
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.500551,54.44629,31.53398,4.193382,4.193382,0,-1,0,4.193382,178.8664,3.086464,0,0,7.500551,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,4.61272,6.000441,0,37.09953
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.679193,48.82973,32.112,4.812717,4.812717,0,-1,0,4.812717,118.0039,0.6131755,0,0,5.679193,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1404339,5.293989,4.543355,0,35.27817
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.38499,41.14713,31.65988,8.931814,8.36,0,-1,0,8.36,40.49031,0,0.5718139,1.464995,3.38499,8.8,8.36,0,0,0,29.59898,0,5.41501,-5.41501,33.29216,85.36433,0.1404339,9.824995,2.707992,0,32.98397
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.024744,32.76218,30.03454,6.461395,6.461395,0,-1,0,6.461395,15.85948,0,0,0,1.024744,6.801469,6.461395,0,0,6.016678,24.18397,0,5.776725,-5.776725,27.20295,69.75102,0.1404339,7.107535,0.8197951,0,25.20871
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,28.40919,28.40919,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.43526,18.40724,0,6.174195,-6.174195,20.69478,53.06343,0.1404339,6.452034,0,0,18.40724
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.02422,27.02422,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.29548,12.23305,0,8.8,-8.8,11.41877,29.27883,0.1404339,15.61102,0,0,12.23305
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,25.62207,25.62207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07326,3.433048,0,0,0,11.41877,29.27883,0.1404339,0,0,0,3.433048
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.17414,24.17414,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.07326,3.433048,0,0.973044,-0.973044,10.39309,26.64889,0.1404339,1.016831,0,0,3.433048
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.03525,23.03525,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.15442,2.460004,0,0.8388346,-0.8388346,9.508879,24.38169,0.1404339,0.8765821,0,0,2.460004
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,22.1024,22.1024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08645,1.62117,0,0,0,9.508879,24.38169,0.1404339,0,0,0,1.62117
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,21.15237,21.15237,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.08645,1.62117,0,1.271922,-1.271922,8.168156,20.94395,0.1404339,1.329158,0,0,1.62117
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,20.34542,20.34542,1.402704,0.3317858,0,-1,0,0.3317858,0,0,1.070919,1.211189,0,0.3492482,0.3317858,0,0,32.4997,0.3492482,0,0.3492482,-0.3492482,7.800015,20,0.1404339,1.542975,0,0,0.3492482
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,19.63577,19.63577,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404339,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,18.94328,18.94328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404339,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,18.22217,18.22217,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1419811,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,17.63842,17.63842,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1428567,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.383283,23.06767,17.07757,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.99948,0,0,0,2.383283,0,0,6.692607,6.357976,16.16775,15.048,8.74126,0,8.74126,31.95469,81.93493,0.1441435,5.140467,1.906626,12,17.43128
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.59143,30.07012,18.04476,2.843445,2.843445,0,0,0,2.843445,161.4742,0,0,0,4.59143,2.9931,2.843445,0,0,7.426494,22.91513,1.59833,0,1.59833,33.471,85.8229,0.1438752,3.127789,3.673144,0,27.50656
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.248015,37.76717,20.62013,4.679788,4.679788,0,-1,0,4.679788,133.5107,0,0,0,6.248015,4.926092,4.679788,0,0,5.828164,24.35363,1.321923,0,1.321923,34.72508,89.0385,0.1436541,5.147766,4.998412,0,30.60165
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.732564,49.03263,23.29279,1.565752,1.565752,0,0,0,1.565752,557.7234,2.578164,0,0,8.732564,1.64816,1.565752,0,0,4.506241,25.54336,4.506241,0,4.506241,39.00008,100,0.1429053,1.722327,6.986052,0,34.27592
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.126942,46.2421,25.61062,4.736426,4.736426,0,0,0,4.736426,150.4709,2.14123,0,0,7.126942,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1429053,5.210069,5.701554,0,36.72592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.932748,51.51696,27.75104,2.925285,2.925285,0,0,0,2.925285,271.1786,4.853501,0,0,7.932748,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1429053,3.217813,6.346199,0,37.53173
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.716637,53.16632,29.79417,1.869721,1.869721,0,0,0,1.869721,412.716,5.748509,0,0,7.716637,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1429053,2.056693,6.173309,0,37.31561
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.582624,54.20803,31.08186,0.07823607,0.07823607,0,-1,0,0.07823607,9691.981,7.50027,0,0,7.582624,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1429053,0.08605967,6.0661,0,37.1816
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.211789,46.78264,31.64271,5.014842,5.014842,0,-1,0,5.014842,103.9273,0,8.881784E-16,0,5.211789,5.27878,5.014842,0,0,0,29.59898,0,0.0669916,-0.0669916,38.92946,99.81893,0.1429053,5.516325,4.169431,0,34.81077
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.44523,44.99216,32.22646,3.320411,3.320411,0,-1,0,3.320411,133.8759,0.8756248,0,0,4.44523,3.495169,3.320411,0,0,0.07443512,29.53199,0.07443512,0,0.07443512,39.00008,100,0.142893,3.652452,3.556183,0,33.97721
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.559831,38.84665,31.77434,4.9221,4.9221,0,-1,0,4.9221,52.0069,0,0,0,2.559831,5.181158,4.9221,0,0,0,29.59898,0,2.621326,-2.621326,36.23696,92.91509,0.142893,5.41431,2.047865,0,32.15881
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5778329,31.67703,30.149,0,0,0,-1,0,0,0,0,0,0,0.5778329,0,0,0,0,2.912584,26.97765,0.5778329,0,0.5778329,36.78514,94.32068,0.1427976,0,0.4622663,0,27.55548
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,28.54082,28.54082,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.334751,27.4977,0,7.519504,-7.519504,28.85888,73.99699,0.1427976,7.857882,0,0,27.4977
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,27.13868,27.13868,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.68976,19.9782,0,6.180208,-6.180208,22.34437,57.29315,0.1427976,6.458317,0,0,19.9782
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,25.73653,25.73653,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.55665,13.79799,0,6.560405,-6.560405,15.4291,39.56172,0.1427976,6.855623,0,0,13.79799
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,24.2886,24.2886,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.84599,7.237586,0,2.808002,-2.808002,12.46921,31.97226,0.1427976,2.934363,0,0,7.237586
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,23.14399,23.14399,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,27.96599,4.429583,0,0.2211079,-0.2211079,12.23614,31.37465,0.1427976,0.2310578,0,0,4.429583
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,22.19397,22.19397,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.21167,4.208475,0,1.599258,-1.599258,10.55037,27.05218,0.1427976,1.671224,0,0,4.208475
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,21.23249,21.23249,3.318246,2.478757,0,-1,0,2.478757,0,0,0.8394893,1.171314,0,2.609217,2.478757,0,0,29.98862,2.609217,0,2.609217,-2.609217,7.800015,20,0.1427976,3.65007,0,0,2.609217
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,20.40838,20.40838,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427976,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,19.71589,19.71589,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427976,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,19.01195,19.01195,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427976,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,18.3023,18.3023,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.144138,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,17.72427,17.72427,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.145082,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.660731,21.27149,17.14052,4.882278,4.882278,12,0,3.372,4.882278,34.0155,0,0,0,1.660731,0,0,7.117722,6.761836,16.16775,15.048,8.422567,0,8.422567,31.65235,81.15971,0.1464549,5.370506,1.328585,12,16.70873
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.037592,28.60807,18.12488,1.431747,1.431747,0,0,0,1.431747,282.0046,0,0,0,4.037592,1.507102,1.431747,0,0,7.745186,22.62831,2.53049,0,2.53049,34.05298,87.31516,0.1460398,1.574922,3.230074,0,26.6659
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.513623,38.69651,20.71742,0,0,0,-1,0,0,0,1.298926,0,0,6.513623,0,0,0,0,5.214696,24.90575,5.214696,0,5.214696,39.00008,100,0.1451919,0,5.210898,0,31.41937
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.786251,49.35387,23.40153,6.093828,6.093828,0,0,0,6.093828,144.1828,2.371695,0,0,8.786251,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,6.703211,7.029001,0,38.38523
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.18787,57.5064,25.73653,6.474194,6.474194,0,0,0,6.474194,157.3612,3.372926,0,0,10.18787,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,7.121614,8.150293,0,39.78685
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.35954,60.95466,27.87695,1.599005,1.599005,0,0,0,1.599005,647.8741,8.676374,0,0,10.35954,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,1.758905,8.28763,0,39.95852
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.38095,63.70804,29.92008,7.978848,7.978848,3,0,1.095,7.978848,130.1059,5.140058,0,0,10.38095,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,8.776733,8.304761,12,39.97993
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.919105,59.40012,31.22493,3.844534,3.844534,0,-1,0,3.844534,231.9944,4.872226,0,0,8.919105,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,4.228988,7.135284,0,38.51808
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.973433,52.87132,31.79151,2.08648,2.08648,0,-1,0,2.08648,334.22,4.777138,0,0,6.973433,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,2.295128,5.578746,0,36.57241
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.464958,48.37482,32.3352,0.1748781,0.1748781,0,-1,0,0.1748781,3125.01,5.280876,0,0,5.464958,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,0.1923659,4.371966,0,35.06393
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.124658,40.62951,31.90025,1.711189,1.711189,0,-1,0,1.711189,182.6016,1.323407,0,0,3.124658,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1451919,1.882308,2.499727,0,32.72364
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9862639,32.90234,30.27491,9.075001,8.36,0,-1,0,8.36,11.79741,0,0.7150006,1.622501,0.9862639,8.8,8.36,0,0,0,29.59898,0,7.813736,-7.813736,30.76368,78.88107,0.1451919,9.982501,0.7890111,0,30.58524
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,28.66673,28.66673,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.681929,21.78524,0,3.854677,-3.854677,26.70049,68.46266,0.1451919,4.028138,0,0,21.78524
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,27.26459,27.26459,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,12.9649,17.93056,0,6.212557,-6.212557,20.15188,51.67138,0.1451919,6.492122,0,0,17.93056
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.85099,25.85099,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.86774,11.71801,0,2.613812,-2.613812,17.39668,44.60678,0.1451919,2.731433,0,0,11.71801
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,24.38589,24.38589,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.77198,9.104196,0,2.638232,-2.638232,14.61574,37.47618,0.1451919,2.756952,0,0,9.104196
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,23.24129,23.24129,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.70335,6.465964,0,2.209477,-2.209477,12.28675,31.50442,0.1451919,2.308904,0,0,6.465964
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,22.29126,22.29126,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.15832,4.256487,0,1.813993,-1.813993,10.37463,26.60156,0.1451919,1.895623,0,0,4.256487
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,21.34123,21.34123,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.17387,2.442493,0,0.1306275,-0.1306275,10.23694,26.2485,0.1451919,0.1365058,0,0,2.442493
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,20.52284,20.52284,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.31901,2.311866,0,1.126113,-1.126113,9.049909,23.20485,0.1451919,1.176788,0,0,2.311866
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,19.81318,19.81318,1.457228,1.126465,0,-1,0,1.126465,0,0,0.3307627,0.4764854,0,1.185753,1.126465,0,0,31.57025,1.185753,0,1.185753,-1.185753,7.800015,20,0.1451919,1.60295,0,0,1.185753
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,19.10352,19.10352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451919,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,18.38242,18.38242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1451919,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.81584,17.81584,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458649,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6711009,18.88447,17.23781,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6711009,0,0,8.8,8.36,24.52775,7.524,9.031101,0,9.031101,24.29866,62.30414,0.1462069,0,0.5368807,12,8.195101
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.385111,24.2763,18.23934,6.918281,6.918281,12,0,3.372,6.918281,34.47549,0,0,0,2.385111,0,0,5.081719,4.827633,15.49665,15.65199,7.212745,0,7.212745,31.14127,79.84926,0.1473025,7.610109,1.908089,12,18.0371
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.60157,27.53822,20.82616,2.976566,2.976566,0,-1,0,2.976566,87.40173,0,0,0,2.60157,3.133227,2.976566,0,0,8.283908,22.14346,0,0.531657,-0.531657,30.58086,78.4123,0.1473025,3.274222,2.081256,0,24.74503
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.959997,31.32704,23.51599,0.9292127,0.9292127,0,0,0,0.9292127,318.549,0,0,0,2.959997,0.9781187,0.9292127,0,0,8.874639,21.6118,1.981879,0,1.981879,32.46103,83.23325,0.1469868,1.022134,2.367998,0,24.5718
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.700301,38.85482,25.86816,5.991599,5.991599,0,0,0,5.991599,78.44819,0,0,0,4.700301,6.306946,5.991599,0,0,6.892759,23.39549,0,1.606646,-1.606646,30.76748,78.89082,0.1469868,6.590759,3.760241,0,28.09579
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.368447,53.41385,28.02575,5.241073,5.241073,0,0,0,5.241073,159.6705,0,0,0,8.368447,5.516919,5.241073,0,0,8.677921,21.78885,2.851528,0,2.851528,33.47268,85.8272,0.1465349,5.765181,6.694757,0,30.1573
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.641209,46.39863,30.05171,3.846406,3.846406,0,0,0,3.846406,146.6618,0,0,0,5.641209,4.048849,3.846406,0,0,5.826393,24.35522,1.59236,0,1.59236,34.98332,89.70065,0.1462838,4.231047,4.512967,0,29.99643
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.418735,40.92506,31.35656,0,0,0,-1,0,0,0,0,0,0,3.418735,0,0,0,0,4.234033,25.78835,3.418735,0,3.418735,38.22662,98.01677,0.1457475,0,2.734988,0,29.20708
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.305209,44.22034,31.91742,2.03688,2.03688,0,-1,0,2.03688,211.3629,1.345826,0,0,4.305209,2.144084,2.03688,0,0,0.8152986,28.86521,0.8152986,0,0.8152986,39.00008,100,0.1456202,2.240568,3.444167,0,33.17042
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.755268,43.12378,32.46683,7.029453,7.029453,0,-1,0,7.029453,53.42191,0,0,0,3.755268,7.399424,7.029453,0,0,0,29.59898,0,3.644156,-3.644156,35.1588,90.15059,0.1456202,7.732398,3.004214,0,33.35424
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.375835,38.58521,32.03188,3.79246,3.79246,0,-1,0,3.79246,62.64628,0,4.440892E-16,0,2.375835,3.992063,3.79246,0,0,4.049063,25.95482,0,1.616228,-1.616228,33.45515,85.78226,0.1456202,4.171706,1.900668,0,28.33066
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.878599,32.76234,30.4237,0,0,0,-1,0,0,0,0,0,0,0.878599,0,0,0,0,5.844872,24.33859,0.878599,0,0.878599,34.28866,87.91946,0.1454833,0,0.7028793,0,25.21719
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,28.80981,28.80981,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,4.966272,25.12933,0,5.646041,-5.646041,28.33721,72.65936,0.1454833,5.900113,0,0,25.12933
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,27.39622,27.39622,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.23965,19.48329,0,7.03331,-7.03331,20.92345,53.64976,0.1454833,7.349809,0,0,19.48329
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,25.9769,25.9769,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.05444,12.44998,0,3.477994,-3.477994,17.25732,44.24945,0.1454833,3.634504,0,0,12.44998
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,24.5118,24.5118,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,22.91888,8.971988,0,0.9039205,-0.9039205,16.3045,41.80634,0.1454833,0.9445969,0,0,8.971988
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,23.37291,23.37291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92323,8.068068,0,0,0,16.3045,41.80634,0.1454833,0,0,0,8.068068
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,22.42289,22.42289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92323,8.068068,0,0,0,16.3045,41.80634,0.1454833,0,0,0,8.068068
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,21.47286,21.47286,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,23.92323,8.068068,0,1.895593,-1.895593,14.30637,36.68294,0.1454833,1.980895,0,0,8.068068
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,20.64875,20.64875,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.02945,6.172474,0,0.1813191,-0.1813191,14.11525,36.19287,0.1454833,0.1894784,0,0,6.172474
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.92764,19.92764,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.23092,5.991155,0,0.4081286,-0.4081286,13.68504,35.08978,0.1454833,0.4264944,0,0,5.991155
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.21798,19.21798,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,26.68439,5.583027,0,0.6245852,-0.6245852,13.02667,33.40166,0.1454833,0.6526915,0,0,5.583027
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,18.50833,18.50833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.37837,4.958442,0,0,0,13.02667,33.40166,0.1454833,0,0,0,4.958442
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.9303,17.9303,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.37837,4.958442,0,0.6938681,-0.6938681,12.29527,31.52627,0.1454833,0.7250922,0,0,4.958442
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.96311,22.2634,17.35227,2.809633,2.809633,0,0,0,2.809633,69.87069,0,0,0,1.96311,2.957508,2.809633,0,0,28.14934,4.264574,0,0.9943984,-0.9943984,11.24708,28.83862,0.1454833,3.090596,1.570488,0,6.227683
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.165005,26.48022,18.36525,5.634143,5.634143,12,0,3.372,5.634143,56.17545,0,0,0,3.165005,0,0,6.365857,6.047565,29.25422,3.270175,9.212569,0,9.212569,19.98689,51.24834,0.1467443,6.197557,2.532004,12,6.43518
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.976381,31.45928,20.95779,2.773999,2.773999,0,-1,0,2.773999,143.3447,0,0,0,3.976381,2.919999,2.773999,0,0,20.04166,11.56149,1.056381,0,1.056381,20.98907,53.81801,0.1465802,3.051399,3.181104,0,15.53787
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.220258,41.08618,23.65907,0.9081695,0.9081695,0,0,0,0.9081695,684.9227,0,0,0,6.220258,0.9559679,0.9081695,0,0,18.98528,12.51223,5.26429,0,5.26429,25.98321,66.62348,0.1457677,0.9989864,4.976207,0,18.73249
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.182403,46.89013,26.01124,1.715387,1.715387,0,0,0,1.715387,418.7044,0,0,0,7.182403,1.805671,1.715387,0,0,13.72098,17.25009,5.376732,0,5.376732,31.08403,79.70247,0.1449472,1.886926,5.745923,0,24.4325
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.154759,49.2939,28.16883,0.6885646,0.6885646,0,0,0,0.6885646,1039.083,0,0,0,7.154759,0.7248048,0.6885646,0,0,8.344252,22.08915,6.429955,0,6.429955,37.18402,95.34344,0.1439779,0.7574211,5.723808,0,29.24391
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.656033,49.92897,30.19478,1.619067,1.619067,0,0,0,1.619067,411.103,3.037454,0,0,6.656033,1.704281,1.619067,0,0,1.914297,27.87611,1.914297,0,1.914297,39.00008,100,0.1436919,1.780974,5.324826,0,34.53214
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.205563,46.58509,31.48247,1.169336,1.169336,0,-1,0,1.169336,445.1724,3.974682,0,0,5.205563,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1436919,1.28627,4.16445,0,34.80454
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.40922,47.87358,32.04905,0,0,0,-1,0,0,0,5.40922,0,0,5.40922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436919,0,4.327376,0,35.0082
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.220323,41.64684,32.59274,0,0,0,-1,0,0,0,3.220323,0,0,3.220323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436919,0,2.576259,0,32.8193
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.572039,36.43689,32.15779,0,0,0,-1,0,0,0,1.572039,0,0,1.572039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436919,0,1.257631,0,31.17102
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4274012,31.67986,30.54961,0,0,0,-1,0,0,0,0.4274012,0,0,0.4274012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436919,0,0.341921,0,30.02638
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,28.94144,28.94144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436919,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,27.52212,27.52212,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1436919,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,26.1257,26.1257,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1436919,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,24.64343,24.64343,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1436919,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,23.48165,23.48165,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1436919,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1436919,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,21.58732,21.58732,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1436919,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.74604,20.74604,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1436919,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.0421,20.0421,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1436919,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.33245,19.33245,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1436919,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,18.62279,18.62279,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1436919,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,18.06193,18.06193,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1436919,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.263793,20.60986,17.47818,3.641071,3.641071,0,0,0,3.641071,34.70937,0,0,0,1.263793,3.832707,3.641071,0,0,12.12313,18.68816,0,2.568914,-2.568914,24.79119,63.56703,0.1436919,4.005178,1.011034,0,19.95195
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.666698,27.98181,18.49688,3.795027,3.795027,0,0,0,3.795027,96.61848,0,0,0,3.666698,3.994766,3.795027,0,0,14.97748,16.11924,0,0.3280679,-0.3280679,24.44538,62.68032,0.1436919,4.174531,2.933358,0,19.78594
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.222988,35.19285,21.0837,4.867235,4.867235,0,-1,0,4.867235,107.3091,0,0,0,5.222988,5.123406,4.867235,0,0,15.342,15.79117,0.09958205,0,0.09958205,24.53985,62.92256,0.143677,5.353959,4.17839,0,21.01416
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.746041,39.77496,23.80787,0,0,0,0,0,0,0,0,0,0,5.746041,0,0,0,0,15.24242,15.8808,5.746041,0,5.746041,29.99102,76.8999,0.1428254,0,4.596833,0,21.62684
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.241679,54.37117,26.15431,2.898896,2.898896,0,0,0,2.898896,318.7999,0,0,0,9.241679,3.05147,2.898896,0,0,9.49638,21.05224,6.190209,0,6.190209,35.86357,91.95769,0.1419191,3.188786,7.393343,0,30.29391
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.639138,58.57249,28.29473,0,0,0,0,0,0,0,6.332968,0,0,9.639138,0,0,0,0,3.306171,26.62342,3.306171,0,3.306171,39.00008,100,0.1414397,0,7.711311,0,36.26256
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.779512,47.15599,30.32641,0,0,0,0,0,0,0,5.779512,0,0,5.779512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1414397,0,4.62361,0,35.37849
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.34195,50.48575,31.6141,10.2028,8.36,0,-1,0,8.36,75.86065,0,1.842804,2.863085,6.34195,8.8,8.36,0,0,0,29.59898,0,2.45805,-2.45805,36.40907,93.35639,0.1414397,11.22308,5.07356,0,35.94093
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.540265,51.80655,32.17496,5.992543,5.992543,0,-1,0,5.992543,109.1401,0,0,0,6.540265,6.30794,5.992543,0,0,2.731166,27.14093,0.2323247,0,0.2323247,36.62947,93.92152,0.1414062,6.591797,5.232212,0,33.68119
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.062441,47.49852,32.72437,1.886827,1.886827,0,-1,0,1.886827,268.3045,0.5774663,0,0,5.062441,1.986133,1.886827,0,0,2.498842,27.35002,2.498842,0,2.498842,39.00008,100,0.1410462,2.075509,4.049953,0,32.41246
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.955055,40.54025,32.28942,4.865246,4.865246,0,-1,0,4.865246,60.73803,0,0,0,2.955055,5.121311,4.865246,0,0,0,29.59898,0,2.166257,-2.166257,36.71664,94.14505,0.1410462,5.35177,2.364044,0,32.55403
