Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,28.58661,28.58661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15124,20.46286,0,0,0,29.36976,75.30693,0.1296111,0,0,0,20.46286
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,27.05856,27.05856,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.15124,20.46286,0,0.610579,-0.610579,28.72616,73.65666,0.1296111,0.6380551,0,0,20.46286
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.81665,25.81665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82966,19.85228,0,0,0,28.72616,73.65666,0.1296111,0,0,0,19.85228
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,24.86663,24.86663,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.82966,19.85228,0,1.746314,-1.746314,26.88538,68.93674,0.1296111,1.824898,0,0,19.85228
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.88799,23.88799,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.77001,18.10597,0,0.6117055,-0.6117055,26.24059,67.28342,0.1296111,0.6392323,0,0,18.10597
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,22.95513,22.95513,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.44969,17.49426,0,1.403982,-1.403982,24.76066,63.48874,0.1296111,1.467162,0,0,17.49426
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,22.21114,22.21114,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.00967,16.09028,0,1.555193,-1.555193,23.12134,59.28537,0.1296111,1.625177,0,0,16.09028
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,21.47286,21.47286,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.73766,14.53509,0,1.307384,-1.307384,21.74324,55.75178,0.1296111,1.366217,0,0,14.53509
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,20.82616,20.82616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.19031,13.2277,0,0,0,21.74324,55.75178,0.1296111,0,0,0,13.2277
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,20.28247,20.28247,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.19031,13.2277,0,1.625077,-1.625077,20.03025,51.35952,0.1296111,1.698206,0,0,13.2277
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.508299,23.48745,19.68727,4.422362,4.422362,0,0,0,4.422362,34.10618,0,8.881784E-16,0,1.508299,4.655118,4.422362,0,0,19.99595,11.60262,0,3.146819,-3.146819,16.71322,42.85431,0.1296111,4.864599,1.206639,0,13.11092
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.416002,29.726,20.79754,0,0,0,0,0,0,0,0,0,0,3.416002,0,0,0,0,23.49241,8.455805,3.416002,0,3.416002,19.95392,51.1638,0.1293032,0,2.732801,0,11.87181
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.247987,41.01273,23.51599,2.978613,2.978613,0,-1,0,2.978613,209.7616,0,0,0,6.247987,3.135382,2.978613,0,0,20.07641,11.53021,3.112604,0,3.112604,22.9068,58.73526,0.1290239,3.276475,4.998389,0,17.77819
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.626897,52.35503,26.36607,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,16.96381,14.33155,8.626897,0,8.626897,31.09099,79.72033,0.128256,0,6.901518,0,22.95845
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,9.026315,56.82838,28.80981,0,0,0,0,0,0,0,0.6894029,0,0,9.026315,0,0,0,0,8.336911,22.09576,8.336911,0,8.336911,39.00008,100,0.1275225,0,7.221052,0,31.12207
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.504184,53.73671,30.92161,0,0,0,0,0,0,0,7.504184,0,0,7.504184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275225,0,6.003347,0,37.10316
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.269594,55.2449,32.91895,3.093728,3.093728,0,0,0,3.093728,234.9785,4.013039,0,0,7.269594,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1275225,3.4031,5.815676,0,36.86857
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,7.183867,56.42873,34.18947,7.477917,7.477917,0,-1,0,7.477917,96.06776,0,0,0,7.183867,7.871492,7.477917,0,0,0,29.59898,0,0.6876243,-0.6876243,38.27526,98.14149,0.1275225,8.225709,5.747094,0,36.78284
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,7.068815,56.61523,34.70454,0,0,0,-1,0,0,0,6.304788,0,0,7.068815,0,0,0,0,0.764027,28.91135,0.764027,0,0.764027,39.00008,100,0.1274558,0,5.655052,0,35.98017
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.88679,49.68519,35.21962,0,0,0,-1,0,0,0,4.88679,0,0,4.88679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274558,0,3.909432,0,34.48577
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.049204,40.4872,34.7675,2.302402,2.302402,0,-1,0,2.302402,89.00285,0,0,0,2.049204,2.423582,2.302402,0,0,0,29.59898,0,0.3743778,-0.3743778,38.60545,98.98814,0.1274558,2.532643,1.639363,0,31.64818
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5456444,34.72641,33.25661,1.516051,1.516051,0,-1,0,1.516051,35.99117,0,2.220446E-16,0,0.5456444,1.595843,1.516051,0,0,0.4159753,29.2246,0,1.050198,-1.050198,37.49844,96.14966,0.1274558,1.667656,0.4365155,0,29.77024
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,31.71139,31.71139,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.582862,28.1744,0,7.035714,-7.035714,30.08215,77.13356,0.1274558,7.352321,0,0,28.1744
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,30.22912,30.22912,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.400322,21.13869,0,6.083249,-6.083249,23.66984,60.69178,0.1274558,6.356995,0,0,21.13869
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,28.76402,28.76402,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.15949,15.05544,0,3.4277,-3.4277,20.05673,51.42741,0.1274558,3.581946,0,0,15.05544
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,27.23597,27.23597,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,19.96804,11.62774,0,0.4104038,-0.4104038,19.62412,50.31817,0.1274558,0.428872,0,0,11.62774
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,25.99407,25.99407,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.42405,11.21734,0,1.873632,-1.873632,17.64914,45.25412,0.1274558,1.957946,0,0,11.21734
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,25.02687,25.02687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50586,9.343703,0,0,0,17.64914,45.25412,0.1274558,0,0,0,9.343703
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,24.0654,24.0654,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.50586,9.343703,0,2.442188,-2.442188,15.07485,38.65339,0.1274558,2.552086,0,0,9.343703
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,23.11538,23.11538,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.2194,6.901515,0,1.015465,-1.015465,14.00446,35.90879,0.1274558,1.061162,0,0,6.901515
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,22.37138,22.37138,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.3477,5.88605,0,0.4935783,-0.4935783,13.48418,34.57475,0.1274558,0.5157894,0,0,5.88605
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,21.65028,21.65028,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.89612,5.392471,0,0.5230436,-0.5230436,12.93284,33.16107,0.1274558,0.5465805,0,0,5.392471
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,21.00357,21.00357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.47728,4.869428,0,0,0,12.93284,33.16107,0.1274558,0,0,0,4.869428
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,20.44271,20.44271,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.47728,4.869428,0,1.328234,-1.328234,11.53276,29.57113,0.1274558,1.388004,0,0,4.869428
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.074556,25.14221,19.86469,0,0,0,0,0,0,0,0,0,0,2.074556,0,0,0,0,28.95309,3.541194,2.074556,0,2.074556,13.50086,34.61752,0.1272747,0,1.659645,0,5.615751
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.65994,33.44736,20.99213,4.41798,4.41798,0,0,0,4.41798,105.4767,0,0,0,4.65994,4.650506,4.41798,0,0,26.87854,5.408295,0.00943408,0,0.00943408,13.50981,34.64047,0.1272739,4.859778,3.727952,0,10.06823
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.690606,42.63958,23.71057,2.542094,2.542094,0,-1,0,2.542094,263.1927,0,0,0,6.690606,2.675889,2.542094,0,0,26.8691,5.416786,4.014717,0,4.014717,17.3185,44.40633,0.1269251,2.796304,5.352485,0,12.10739
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.983284,46.83653,26.54348,1.085498,1.085498,0,0,0,1.085498,643.3252,0,0,0,6.983284,1.14263,1.085498,0,0,22.85439,9.030031,5.840654,0,5.840654,22.85944,58.61382,0.126421,1.194048,5.586627,0,16.01332
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,8.035549,53.356,28.98722,0,0,0,0,0,0,0,0,0,0,8.035549,0,0,0,0,17.01373,14.28662,8.035549,0,8.035549,30.48263,78.16042,0.1257339,0,6.428439,0,22.32217
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,7.186795,52.8158,31.09902,2.874733,2.874733,0,0,0,2.874733,249.9987,0,0,0,7.186795,3.026035,2.874733,0,0,8.978183,21.51861,4.16076,0,4.16076,34.42987,88.28154,0.1253811,3.162207,5.749436,0,28.70541
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.441339,52.51622,33.09064,0,0,0,0,0,0,0,1.623917,0,0,6.441339,0,0,0,0,4.817422,25.2633,4.817422,0,4.817422,39.00008,100,0.1249751,0,5.153071,0,31.70464
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.952966,59.48806,34.34971,3.301298,3.301298,0,-1,0,3.301298,240.9042,4.477915,0,0,7.952966,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1249751,3.631428,6.362373,0,37.55194
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.433763,51.13126,34.8934,0,0,0,-1,0,0,0,5.433763,0,0,5.433763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249751,0,4.347011,0,35.03274
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.261025,51.13639,35.4142,4.684907,4.684907,0,-1,0,4.684907,112.2973,0.329544,0,0,5.261025,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1249751,5.153398,4.20882,0,34.86
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.485154,41.96313,34.96208,7.583268,7.583268,0,-1,0,7.583268,32.77154,0,0,0,2.485154,7.982388,7.583268,0,0,0,29.59898,0,5.497234,-5.497234,33.20549,85.1421,0.1249751,8.341595,1.988123,0,32.08413
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3302294,34.30411,33.41686,3.107256,3.107256,0,-1,0,3.107256,10.62768,0,0,0,0.3302294,3.270796,3.107256,0,0,6.108037,24.10174,0,2.940567,-2.940567,30.10586,77.19434,0.1249751,3.417982,0.2641835,0,24.43197
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,31.8888,31.8888,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.375334,21.16118,0,0.8580937,-0.8580937,29.20135,74.87509,0.1249751,0.8967079,0,0,21.16118
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,30.40654,30.40654,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.32877,20.30308,0,3.129223,-3.129223,25.90285,66.41744,0.1249751,3.270038,0,0,20.30308
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,28.92427,28.92427,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.80569,17.17386,0,3.100399,-3.100399,22.63475,58.0377,0.1249751,3.239917,0,0,17.17386
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,27.41338,27.41338,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.25057,14.07346,0,1.361828,-1.361828,21.19925,54.35695,0.1249751,1.42311,0,0,14.07346
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,26.15431,26.15431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76372,12.71163,0,0,0,21.19925,54.35695,0.1249751,0,0,0,12.71163
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,25.20429,25.20429,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.76372,12.71163,0,0.7164054,-0.7164054,20.4441,52.42065,0.1249751,0.7486436,0,0,12.71163
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,24.24282,24.24282,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.55972,11.99523,0,1.040627,-1.040627,19.34718,49.60805,0.1249751,1.087455,0,0,11.99523
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,23.29279,23.29279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71597,10.9546,0,0,0,19.34718,49.60805,0.1249751,0,0,0,10.9546
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,22.5488,22.5488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71597,10.9546,0,0,0,19.34718,49.60805,0.1249751,0,0,0,10.9546
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,21.82769,21.82769,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.71597,10.9546,0,1.078002,-1.078002,18.21087,46.69443,0.1249751,1.126513,0,0,10.9546
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,21.18099,21.18099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.91376,9.876598,0,0,0,18.21087,46.69443,0.1249751,0,0,0,9.876598
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,20.62013,20.62013,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,21.91376,9.876598,0,1.300965,-1.300965,16.83953,43.17819,0.1249751,1.359508,0,0,9.876598
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.869196,24.76969,20.02493,0.489036,0.489036,0,0,0,0.489036,382.2206,0,0,0,1.869196,0.5147747,0.489036,0,0,23.35927,8.575634,1.354422,0,1.354422,18.12444,46.47284,0.1248614,0.5379396,1.495357,0,10.44483
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.823607,31.24911,21.16382,5.530351,5.530351,0,0,0,5.530351,69.13861,0,0,0,3.823607,5.821422,5.530351,0,0,22.00485,9.794613,0,1.997814,-1.997814,16.01856,41.07316,0.1248614,6.083385,3.058886,0,13.61822
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.540754,39.23275,23.88799,3.641737,3.641737,0,-1,0,3.641737,152.1459,0,0,0,5.540754,3.833408,3.641737,0,0,24.22464,7.796799,1.707346,0,1.707346,17.63829,45.22631,0.1247184,4.005911,4.432603,0,13.33755
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.80548,49.87151,26.73806,2.395345,2.395345,0,0,0,2.395345,325.8604,0,0,0,7.80548,2.521415,2.395345,0,0,22.5173,9.33341,5.284065,0,5.284065,22.6512,58.07988,0.1242778,2.634879,6.244384,0,17.13889
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.667953,59.80829,29.1818,3.304729,3.304729,0,0,0,3.304729,292.5491,0,0,0,9.667953,3.478662,3.304729,0,0,17.23323,14.08907,6.189291,0,6.189291,28.52288,73.13543,0.1237657,3.635201,7.734362,0,23.75702
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.991588,55.95429,31.29361,0,0,0,0,0,0,0,0,0,0,7.991588,0,0,0,0,11.04394,19.65943,7.991588,0,7.991588,36.10436,92.5751,0.1231108,0,6.39327,0,27.65102
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.419603,59.99061,33.28523,5.090401,5.090401,0,0,0,5.090401,165.4016,0.008933758,0,0,8.419603,5.358316,5.090401,0,0,3.052353,26.85186,3.052353,0,3.052353,39.00008,100,0.1228624,5.599441,6.735682,0,35.27147
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.962596,63.71779,34.5443,0,0,0,-1,0,0,0,8.962596,0,0,8.962596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228624,0,7.170077,0,38.56157
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,6.147589,53.78456,35.08799,3.876046,3.876046,0,-1,0,3.876046,158.6046,2.06754,0,0,6.147589,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1228624,4.263651,4.918071,0,35.74657
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.963094,47.11141,35.57444,3.599405,3.599405,0,-1,0,3.599405,110.1041,0.1742462,0,0,3.963094,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1228624,3.959345,3.170475,0,33.56207
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.733885,42.86819,35.12233,6.168629,6.168629,0,-1,0,6.168629,44.31916,0,0,0,2.733885,6.493294,6.168629,0,0,0,29.59898,0,3.759409,-3.759409,35.03731,89.83908,0.1228624,6.785492,2.187108,0,32.33286
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.664326,35.4026,33.60572,0.9011741,0.9011741,0,-1,0,0.9011741,73.71783,0,0,0,0.664326,0.9486043,0.9011741,0,0,4.177121,25.83957,0,0.2842783,-0.2842783,34.73766,89.07074,0.1228624,0.9912915,0.5314608,0,26.50389
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,32.07767,32.07767,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.492986,25.55529,0,8.8,-8.8,25.46164,65.28613,0.1228624,11.24536,0,0,25.55529
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,30.60112,30.60112,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.27076,16.75529,0,8.05671,-8.05671,16.96912,43.51049,0.1228624,8.419262,0,0,16.75529
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,29.11885,29.11885,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.22266,8.698581,0,5.510005,-5.510005,11.16107,28.61807,0.1228624,5.757955,0,0,8.698581
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,27.5908,27.5908,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.34489,3.188576,0,1.025147,-1.025147,10.08047,25.84731,0.1228624,1.071279,0,0,3.188576
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,26.3489,26.3489,2.067216,2.055257,0,-1,0,2.055257,0,0,0.01195909,0.2186807,0,2.163429,2.055257,0,0,30.48394,2.163429,0,2.163429,-2.163429,7.800015,20,0.1228624,2.273938,0,0,2.163429
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,25.39887,25.39887,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228624,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,24.42023,24.42023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228624,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,23.47021,23.47021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228624,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.72621,22.72621,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228624,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,22.00511,22.00511,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228624,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,21.3584,21.3584,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234619,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,20.79754,20.79754,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239608,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.173203,23.16416,20.21379,2.434291,2.434291,11.23429,0,3.178276,2.434291,48.19488,1.776357E-15,0,0,1.173203,0,0,8.8,8.36,16.16775,15.048,9.533203,0,9.533203,32.70599,83.86135,0.1246968,2.67772,0.9385628,12,16.2212
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.664582,30.99219,21.34123,0,0,0,0,0,0,0,0,0,0,3.664582,0,0,0,0,6.63455,23.62788,3.664582,0,3.664582,36.18252,92.77551,0.1244007,0,2.931666,0,27.29247
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.143669,35.27607,24.07685,0,0,0,-1,0,0,0,1.173701,0,0,4.143669,0,0,0,0,2.969968,26.92601,2.969968,0,2.969968,39.00008,100,0.1241617,0,3.314935,0,31.06968
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.762126,43.29701,26.92693,0.0485849,0.0485849,0,0,0,0.0485849,11859.91,5.710985,0,0,5.762126,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1241617,0.05344339,4.609701,0,35.3611
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.744412,42.81404,29.37639,0.6162495,0.6162495,0,0,0,0.6162495,769.8849,4.095728,0,0,4.744412,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1241617,0.6778744,3.795529,0,34.34339
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.450208,57.90515,31.48247,7.72175,7.72175,3,0,1.095,7.72175,109.4338,3.479944,0,0,8.450208,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1241617,8.493925,6.760166,12,38.04919
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,8.145069,59.16913,33.47981,0,0,0,0,0,0,0,8.145069,0,0,8.145069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241617,0,6.516055,0,37.74405
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.865545,63.55853,34.73316,2.491486,2.491486,0,-1,0,2.491486,355.8337,6.242929,0,0,8.865545,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1241617,2.740634,7.092436,0,38.46452
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.948154,60.55682,35.24823,0,0,0,-1,0,0,0,7.948154,0,0,7.948154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241617,0,6.358523,0,37.54713
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.750674,46.61867,35.73469,5.988398,5.988398,0,-1,0,5.988398,62.63235,0,8.881784E-16,0,3.750674,6.303576,5.988398,0,0,0,29.59898,0,2.552902,-2.552902,36.30908,93.10003,0.1241617,6.587237,3.000539,0,33.34965
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.725197,40.08585,35.28257,2.591704,2.591704,0,-1,0,2.591704,66.56612,0,4.440892E-16,0,1.725197,2.72811,2.591704,0,0,2.836558,27.04608,0,1.002913,-1.002913,35.25192,90.38936,0.1241617,2.850875,1.380158,0,28.77127
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5123267,35.15535,33.77169,0,0,0,-1,0,0,0,0,0,0,0.5123267,0,0,0,0,3.950906,26.04316,0.5123267,0,0.5123267,35.73796,91.6356,0.1241206,0,0.4098614,0,26.55549
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,32.25508,32.25508,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.438579,26.50426,0,6.713813,-6.713813,28.66097,73.48953,0.1241206,7.015935,0,0,26.50426
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,30.77281,30.77281,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,10.89837,19.79044,0,4.782191,-4.782191,23.6201,60.56424,0.1241206,4.99739,0,0,19.79044
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,29.29626,29.29626,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.21192,15.00825,0,7.438059,-7.438059,15.7797,40.46069,0.1241206,7.772771,0,0,15.00825
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,27.76821,27.76821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.47643,7.570194,0,0,0,15.7797,40.46069,0.1241206,0,0,0,7.570194
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,26.52631,26.52631,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.47643,7.570194,0,1.343466,-1.343466,14.36356,36.82957,0.1241206,1.403922,0,0,7.570194
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,25.57629,25.57629,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,25.96917,6.226727,0,0.131896,-0.131896,14.22453,36.47309,0.1241206,0.1378313,0,0,6.226727
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,24.59192,24.59192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11572,6.094831,0,0,0,14.22453,36.47309,0.1241206,0,0,0,6.094831
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,23.64762,23.64762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11572,6.094831,0,0,0,14.22453,36.47309,0.1241206,0,0,0,6.094831
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,22.90363,22.90363,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.11572,6.094831,0,0.6469426,-0.6469426,13.54259,34.72453,0.1241206,0.676055,0,0,6.094831
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,22.18252,22.18252,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,26.83454,5.447889,0,2.365197,-2.365197,11.04946,28.33189,0.1241206,2.471632,0,0,5.447889
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,21.53582,21.53582,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.46254,3.082691,0,0.6024789,-0.6024789,10.41439,26.70351,0.1241206,0.6295904,0,0,3.082691
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,20.99213,20.99213,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.13196,2.480212,0,1.272406,-1.272406,9.073155,23.26445,0.1241206,1.329664,0,0,2.480212
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837208,25.06276,20.39121,3.374854,3.374854,11.62164,0,3.276274,3.374854,54.43815,0,0,0,1.837208,0,0,8.246782,7.834444,31.54575,1.207806,9.671652,0,9.671652,18.24849,46.7909,0.1249066,3.712339,1.469766,12,3.045014
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.023587,35.07979,21.51865,3.734201,3.734201,11.81041,0,3.324035,3.734201,134.5291,0,0,0,5.023587,0,0,8.076213,7.672402,21.87409,9.912292,12.69599,0,12.69599,30.29296,77.67411,0.1254744,4.107621,4.018869,12,14.93588
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.101074,44.5954,24.25426,4.47958,4.47958,0,-1,0,4.47958,158.521,0,0,0,7.101074,4.715347,4.47958,0,0,9.178105,21.33868,2.385726,0,2.385726,32.55626,83.47742,0.1252839,4.927538,5.680859,0,28.43976
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.838719,54.02934,27.10434,3.656803,3.656803,0,0,0,3.656803,241.7062,0,0,0,8.838719,3.849266,3.656803,0,0,6.792379,23.48584,4.989453,0,4.989453,37.28967,95.61435,0.1248873,4.022483,7.070976,0,32.32455
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.735254,60.55182,29.5538,5.442139,5.442139,0,0,0,5.442139,178.8866,2.203761,0,0,9.735254,5.728567,5.442139,0,0,1.802926,27.97635,1.802926,0,1.802926,39.00008,100,0.1247447,5.986353,7.788203,0,37.7116
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.54753,66.7326,31.65988,0.9183055,0.9183055,0,0,0,0.9183055,1148.586,9.580895,0,0,10.54753,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1247447,1.010136,8.438026,0,40.14651
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.980082,62.65359,33.64006,0,0,0,0,0,0,0,8.980082,0,0,8.980082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247447,0,7.184065,0,38.57906
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,8.2033,61.11547,34.8934,0,0,0,-1,0,0,0,8.2033,0,0,8.2033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247447,0,6.56264,0,37.80228
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,7.214971,57.98704,35.4142,0.7577292,0.7577292,0,-1,0,0.7577292,952.1833,6.417361,0,0,7.214971,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1247447,0.8335021,5.771977,0,36.81395
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,6.133791,54.6588,35.89494,2.917553,2.917553,0,-1,0,2.917553,210.2375,3.062682,0,0,6.133791,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1247447,3.209309,4.907032,0,35.73277
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.322296,44.98315,35.44281,5.10813,5.10813,0,-1,0,5.10813,65.03938,0,0,0,3.322296,5.376979,5.10813,0,0,0,29.59898,0,2.054682,-2.054682,36.83425,94.44661,0.1247447,5.618943,2.657837,0,32.92128
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8295663,36.18655,33.93193,4.611968,4.611968,0,-1,0,4.611968,17.98725,0,8.881784E-16,0,0.8295663,4.854703,4.611968,0,0,2.282981,27.5443,0,4.025137,-4.025137,32.59138,83.56749,0.1247447,5.073165,0.6636531,0,28.37386
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,32.4325,32.4325,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.755355,23.51916,0,2.67192,-2.67192,29.77493,76.34583,0.1247447,2.792156,0,0,23.51916
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,30.93878,30.93878,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.724155,20.84724,0,8.8,-8.8,20.49892,52.56123,0.1247447,10.26814,0,0,20.84724
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,29.47368,29.47368,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.50193,12.04724,0,2.821866,-2.821866,17.52441,44.9343,0.1247447,2.94885,0,0,12.04724
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,27.95707,27.95707,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.63734,9.225373,0,0.2884433,-0.2884433,17.22037,44.1547,0.1247447,0.3014233,0,0,9.225373
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,26.70373,26.70373,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,22.95783,8.93693,0,1.039398,-1.039398,16.12474,41.34542,0.1247447,1.086171,0,0,8.93693
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,25.7537,25.7537,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.11272,7.897532,0,1.540015,-1.540015,14.50143,37.18307,0.1247447,1.609316,0,0,7.897532
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,24.76934,24.76934,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.82385,6.357517,0,1.999282,-1.999282,12.394,31.77942,0.1247447,2.08925,0,0,6.357517
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,23.80787,23.80787,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.04527,4.358234,0,1.00631,-1.00631,11.33325,29.05957,0.1247447,1.051594,0,0,4.358234
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,23.08104,23.08104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16339,3.351925,0,0,0,11.33325,29.05957,0.1247447,0,0,0,3.351925
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,22.34277,22.34277,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.16339,3.351925,0,1.379537,-1.379537,9.879095,25.33096,0.1247447,1.441616,0,0,3.351925
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,21.71323,21.71323,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.69621,1.972388,8.36,0,8.36,17.81009,45.6668,0.1254259,1.92978,0,12,1.972388
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,21.15237,21.15237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.33621,9.496388,8.36,0,8.36,25.74108,66.00264,0.1257907,0,0,12,9.496388
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.807585,25.16767,20.56862,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.807585,0,0,8.8,8.36,13.97621,17.02039,10.16759,0,10.16759,35.3869,90.73546,0.1260097,0,1.446068,12,18.82797
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.60674,28.45817,21.69606,0,0,0,0,0,0,0,0,0,0,2.60674,0,0,0,0,3.808626,26.17122,2.60674,0,2.60674,37.85987,97.07639,0.1258054,0,2.085392,0,28.77795
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.336712,42.34311,24.44885,7.047101,7.047101,0,-1,0,7.047101,89.91942,0,0,0,6.336712,7.418001,7.047101,0,0,1.201886,28.51728,0,1.081289,-1.081289,36.72009,94.15388,0.1258054,7.751811,5.06937,0,34.85399
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.821614,47.16407,27.29892,0,0,0,0,0,0,0,4.418295,0,0,6.821614,0,0,0,0,2.403318,27.43599,2.403318,0,2.403318,39.00008,100,0.1256176,0,5.457291,0,34.25761
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.409321,52.01323,29.74266,2.050681,2.050681,0,0,0,2.050681,361.3103,5.25071,0,0,7.409321,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1256176,2.255749,5.927456,0,37.0083
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.52087,51.37183,31.85447,4.23988,4.23988,0,0,0,4.23988,153.7984,2.057838,0,0,6.52087,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1256176,4.663868,5.216696,0,36.11985
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,8.142488,59.59007,33.83464,2.249298,2.249298,0,0,0,2.249298,362.0013,5.774806,0,0,8.142488,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1256176,2.474228,6.51399,0,37.74147
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.728296,59.52184,35.08799,3.05285,3.05285,0,-1,0,3.05285,253.1502,4.51477,0,0,7.728296,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1256176,3.358135,6.182637,0,37.32727
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,7.137936,57.92554,35.60306,0,0,0,-1,0,0,0,7.137936,0,0,7.137936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256176,0,5.710349,0,36.73692
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.846114,50.47464,36.05518,2.572703,2.572703,0,-1,0,2.572703,188.3666,2.138005,0,0,4.846114,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1256176,2.829973,3.876891,0,34.44509
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.587084,45.96896,35.60306,7.763823,7.763823,0,-1,0,7.763823,46.20255,0,0,0.1802051,3.587084,8.172445,7.763823,0,0,0,29.59898,0,4.585361,-4.585361,34.16668,87.6067,0.1256176,8.540205,2.869667,0,33.18606
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9873396,36.8204,34.12651,1.145753,1.145753,0,-1,0,1.145753,86.17387,0,0,0,0.9873396,1.206056,1.145753,0,0,5.094846,25.01362,0,0.2187161,-0.2187161,33.93613,87.01556,0.1256176,1.260328,0.7898717,0,26.00096
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,32.60991,32.60991,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.337864,24.7949,0,7.63024,-7.63024,25.89316,66.39258,0.1256176,7.973601,0,0,24.7949
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,31.12764,31.12764,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,13.81591,17.16466,0,0.3641304,-0.3641304,25.50933,65.40841,0.1256176,0.3805163,0,0,17.16466
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,29.66254,29.66254,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.2205,16.80053,0,4.544278,-4.544278,20.71924,53.12615,0.1256176,4.74877,0,0,16.80053
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,28.15166,28.15166,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.2697,12.25625,0,1.715457,-1.715457,18.91099,48.48962,0.1256176,1.792652,0,0,12.25625
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,26.89831,26.89831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17576,10.5408,0,0,0,18.91099,48.48962,0.1256176,0,0,0,10.5408
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,25.94828,25.94828,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.17576,10.5408,0,0.9892819,-0.9892819,17.86819,45.8158,0.1256176,1.0338,0,0,10.5408
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,24.94675,24.94675,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.27496,9.551514,0,0.4307847,-0.4307847,17.41411,44.65147,0.1256176,0.45017,0,0,9.551514
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,23.99673,23.99673,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,22.75361,9.120729,0,1.364299,-1.364299,15.97601,40.96405,0.1256176,1.425693,0,0,9.120729
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,23.27562,23.27562,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.2695,7.75643,0,0.1761488,-0.1761488,15.79033,40.48795,0.1256176,0.1840755,0,0,7.75643
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,22.53735,22.53735,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.46522,7.580281,0,1.439212,-1.439212,14.27327,36.59806,0.1256176,1.503976,0,0,7.580281
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,21.90781,21.90781,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.06434,6.14107,0,2.004298,-2.004298,12.16056,31.18085,0.1256176,2.094492,0,0,6.14107
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,21.3584,21.3584,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.29134,4.136771,0,0.4087695,-0.4087695,11.72967,30.07603,0.1256176,0.4271641,0,0,4.136771
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.144159,23.64863,20.76321,0.2590178,0.2590178,0,0,0,0.2590178,441.7299,0,0,0,1.144159,0.2726503,0.2590178,0,0,28.74553,3.728002,0.8715087,0,0.8715087,12.55646,32.19599,0.1255496,0.2849195,0.9153272,0,4.872161
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.778478,26.44979,21.89065,5.199888,5.199888,11.9581,0,3.3614,5.199888,34.20224,0,0,0,1.778478,0,0,6.758216,6.420305,27.87402,4.51236,8.198783,0,8.198783,20.33451,52.13966,0.1263806,5.719876,1.422782,12,6.290838
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.222675,33.24663,24.64343,0,0,0,-1,0,0,0,0,0,0,3.222675,0,0,0,0,19.67524,11.89126,3.222675,0,3.222675,23.39181,59.97887,0.1261296,0,2.57814,0,15.11394
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.74475,43.87408,27.49351,0,0,0,0,0,0,0,0,0,0,5.74475,0,0,0,0,16.45256,14.79167,5.74475,0,5.74475,28.84175,73.95307,0.1256845,0,4.5958,0,20.53642
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.406428,42.40239,29.95442,2.710656,2.710656,0,0,0,2.710656,162.5594,0,0,0,4.406428,2.853323,2.710656,0,0,10.70781,19.96195,1.553105,0,1.553105,30.31516,77.73103,0.1255647,2.981722,3.525142,0,24.36838
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.715964,45.63047,32.03188,3.029256,3.029256,0,0,0,3.029256,155.6806,0,0,0,4.715964,3.18869,3.029256,0,0,9.154707,21.35974,1.527274,0,1.527274,31.76406,81.44614,0.1254471,3.332182,3.772771,0,26.07571
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.49454,47.07595,33.99488,6.095648,6.095648,0,0,0,6.095648,73.73358,0,0,0,4.49454,6.416472,6.095648,0,0,7.627433,22.73429,0,1.921932,-1.921932,29.73816,76.25156,0.1254471,6.705213,3.595632,0,27.22883
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,6.070955,53.70153,35.24823,0,0,0,-1,0,0,0,0,0,0,6.070955,0,0,0,0,9.762914,20.81236,6.070955,0,6.070955,35.49758,91.01925,0.124982,0,4.856764,0,26.88331
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.6559,49.5316,35.76331,3.676544,3.676544,0,-1,0,3.676544,126.638,0,0,0,4.6559,3.870046,3.676544,0,0,3.691958,26.27622,0.7858537,0,0.7858537,36.24311,92.93085,0.124922,4.044198,3.72472,0,30.93212
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.316145,42.80963,36.24976,3.921572,3.921572,0,-1,0,3.921572,59.06166,0,0,0,2.316145,4.127971,3.921572,0,0,2.906105,26.98348,0,1.811825,-1.811825,34.33327,88.03386,0.124922,4.313729,1.852916,0,29.29963
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.410924,39.68171,35.76331,5.187548,5.187548,0,-1,0,5.187548,27.19829,0,0,0,1.410924,5.460577,5.187548,0,0,4.919244,25.17166,0,4.049652,-4.049652,30.06457,77.08848,0.124922,5.706302,1.128739,0,26.58258
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6138486,35.95271,34.28676,6.737183,6.737183,0,-1,0,6.737183,9.111354,0,0,0,0.6138486,7.091771,6.737183,0,0,9.418858,21.12201,0,6.477922,-6.477922,23.23624,59.57997,0.124922,7.410901,0.4910789,0,21.73586
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,32.80449,32.80449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.61655,14.64408,0,0,0,23.23624,59.57997,0.124922,0,0,0,14.64408
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,31.32222,31.32222,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,16.61655,14.64408,0,2.72725,-2.72725,20.36146,52.20877,0.124922,2.849976,0,0,14.64408
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,29.85712,29.85712,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,19.64683,11.91683,0,3.816039,-3.816039,16.339,41.8948,0.124922,3.987761,0,0,11.91683
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,28.32907,28.32907,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,23.88687,8.100796,0,1.517285,-1.517285,14.73965,37.79388,0.124922,1.585563,0,0,8.100796
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.08717,27.08717,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,25.57274,6.58351,0,0.953823,-0.953823,13.73423,35.2159,0.124922,0.996745,0,0,6.58351
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.14287,26.14287,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,26.63255,5.629687,0,0.1523288,-0.1523288,13.57366,34.80418,0.124922,0.1591836,0,0,5.629687
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.14133,25.14133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8018,5.477358,0,0,0,13.57366,34.80418,0.124922,0,0,0,5.477358
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.19131,24.19131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.8018,5.477358,0,0,0,13.57366,34.80418,0.124922,0,0,0,5.477358
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,23.47021,23.47021,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,26.8018,5.477358,0,2.179215,-2.179215,11.27656,28.91421,0.124922,2.27728,0,0,5.477358
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,22.72621,22.72621,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0,0,0.695888,0.6610937,0,0,29.22315,3.298143,0,0.695888,-0.695888,10.54303,27.03337,0.124922,0.727203,0,0,3.298143
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.1024,22.1024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.99636,2.602255,0,0,0,10.54303,27.03337,0.124922,0,0,0,2.602255
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,21.55299,21.55299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.99636,2.602255,0,0,0,10.54303,27.03337,0.124922,0,0,0,2.602255
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7858628,22.94877,20.97496,3.81859,3.81859,12,0,3.372,3.81859,20.57992,0,0,0,0.7858628,0,0,8.18141,7.772339,29.99636,2.602255,8.558202,0,8.558202,18.66206,47.85133,0.125797,4.200449,0.6286902,12,3.388118
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.787623,26.6915,22.1024,1.135097,1.135097,9.935097,0,2.849579,1.135097,157.4864,1.776357E-15,0,0,1.787623,0,0,8.8,8.36,21.43816,10.30464,10.14762,0,10.14762,28.28894,72.53559,0.1262032,1.248606,1.430099,12,12.09226
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.324332,39.63779,24.85518,1.25525,1.25525,0,-1,0,1.25525,424.1651,0,0,0,5.324332,1.321316,1.25525,0,0,11.29053,19.4375,4.003016,0,4.003016,32.08653,82.27299,0.125899,1.380775,4.259466,0,24.76183
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.242345,45.70847,27.69954,3.092464,3.092464,0,0,0,3.092464,201.8567,0,0,0,6.242345,3.255225,3.092464,0,0,7.287517,23.04021,2.98712,0,2.98712,34.92036,89.53922,0.1256729,3.401711,4.993876,0,29.28256
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,8.045197,54.78003,30.149,1.297665,1.297665,0,0,0,1.297665,619.9748,2.378836,0,0,8.045197,1.365963,1.297665,0,0,4.300397,25.72862,4.300397,0,4.300397,39.00008,100,0.1253489,1.427432,6.436158,0,33.77382
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.30845,58.28458,32.23791,2.001295,2.001295,0,0,0,2.001295,415.1536,6.201823,0,0,8.30845,2.106627,2.001295,0,0,0,29.59898,0,0,0,39.00008,100,0.1253489,2.201425,6.64676,0,37.90743
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.519531,61.49385,34.18947,0,0,0,0,0,0,0,8.519531,0,0,8.519531,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253489,0,6.815625,0,38.11851
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,8.199451,61.77218,35.44281,3.195981,3.195981,0,-1,0,3.195981,256.5551,4.835261,0,0,8.199451,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1253489,3.515579,6.559561,0,37.79843
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.573267,56.28751,35.95789,0.6234491,0.6234491,0,-1,0,0.6234491,1054.339,5.917005,0,0,6.573267,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1253489,0.6857941,5.258614,0,36.17225
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.705292,50.40398,36.41001,5.97468,5.97468,0,-1,0,5.97468,78.75388,0,0,0,4.705292,6.289137,5.97468,0,0,0,29.59898,0,1.583845,-1.583845,37.33056,95.71919,0.1253489,6.572149,3.764234,0,34.30427
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.894801,44.23087,35.95789,3.020991,3.020991,0,-1,0,3.020991,95.82289,0,0,0,2.894801,3.17999,3.020991,0,0,1.759828,28.01513,0,0.2851895,-0.2851895,37.02994,94.94838,0.1253489,3.32309,2.315841,0,30.90993
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6280588,36.18254,34.47562,4.080159,4.080159,0,-1,0,4.080159,15.393,0,8.881784E-16,0,0.6280588,4.294904,4.080159,0,0,2.076705,27.72994,0,3.666845,-3.666845,33.16475,85.03764,0.1253489,4.488174,0.5024471,0,28.358
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,32.99908,32.99908,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.150977,24.0631,0,8.489376,-8.489376,24.21616,62.09259,0.1253489,8.871398,0,0,24.0631
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,31.51681,31.51681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.58362,15.57372,0,0,0,24.21616,62.09259,0.1253489,0,0,0,15.57372
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.05171,30.05171,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.58362,15.57372,0,7.180992,-7.180992,16.64673,42.68384,0.1253489,7.504137,0,0,15.57372
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,28.54082,28.54082,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.5625,8.392731,0,0.5192639,-0.5192639,16.09938,41.28037,0.1253489,0.5426307,0,0,8.392731
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,27.28175,27.28175,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.13946,7.873466,0,1.223507,-1.223507,14.80969,37.97348,0.1253489,1.278565,0,0,7.873466
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,26.33173,26.33173,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.49891,6.649959,0,0.7260837,-0.7260837,14.04433,36.01103,0.1253489,0.7587574,0,0,6.649959
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,25.33592,25.33592,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.30567,5.923876,0,0.9934372,-0.9934372,12.99715,33.32597,0.1253489,1.038142,0,0,5.923876
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,24.38589,24.38589,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.40949,4.930439,0,0.7458635,-0.7458635,12.21095,31.31005,0.1253489,0.7794273,0,0,4.930439
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,23.65907,23.65907,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.23823,4.184575,0,2.364194,-2.364194,9.718866,24.92012,0.1253489,2.470582,0,0,4.184575
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,22.92079,22.92079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.86511,1.820381,0,0,0,9.718866,24.92012,0.1253489,0,0,0,1.820381
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.30843,22.30843,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,30.86511,1.820381,0,0.9731237,-0.9731237,8.693104,22.28996,0.1253489,1.016914,0,0,1.820381
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,21.75902,21.75902,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0,0.5884871,0.5590628,0,0,31.94636,0.8472575,0,0.5884871,-0.5884871,8.072783,20.6994,0.1253489,0.6149691,0,0,0.8472575
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8724843,23.37782,21.18099,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,206.6461,1.776357E-15,0,0,0.8724843,0,0,8.8,8.36,32.60023,0.2587703,9.232484,0,9.232484,16.83149,43.15757,0.1257018,0.464433,0.6979874,12,1.131255
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.950835,27.31787,22.29126,6.094754,6.094754,12,0,3.372,6.094754,32.00843,-8.881784E-16,0,0,1.950835,0,0,5.905246,5.609983,23.36775,8.568007,7.560818,0,7.560818,24.00431,61.54939,0.1264322,6.70423,1.560668,12,10.51884
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.700075,37.97681,25.06121,4.95651,4.95651,0,-1,0,4.95651,94.82629,0,0,0,4.700075,5.217379,4.95651,0,0,15.80693,15.37274,0,0.517304,-0.517304,23.45902,60.15122,0.1264322,5.452161,3.76006,0,20.07282
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.789643,44.48405,27.91129,2.171595,2.171595,0,0,0,2.171595,266.6078,0,0,0,5.789643,2.28589,2.171595,0,0,16.38171,14.85544,3.503753,0,3.503753,26.78297,68.67416,0.1261698,2.388755,4.631714,0,20.64508
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.310714,39.52932,30.34358,0,0,0,0,0,0,0,0,0,0,3.310714,0,0,0,0,12.87796,18.00882,3.310714,0,3.310714,29.92379,76.72752,0.1259229,0,2.648571,0,21.31953
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.152355,47.44687,32.41533,1.189283,1.189283,0,0,0,1.189283,433.2321,0,0,0,5.152355,1.251877,1.189283,0,0,9.567244,20.98846,3.900479,0,3.900479,33.62411,86.2155,0.1256332,1.308211,4.121884,0,26.14081
