Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,10.25214,67.32597,33.09064,5.323534,5.323534,0,0,0,5.323534,192.5815,4.648422,0,0,10.25214,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1225595,5.855887,8.201714,0,39.85112
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.935182,68.47734,35.02503,4.124148,4.124148,0,0,0,4.124148,240.9027,5.593974,0,0,9.935182,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1225595,4.536562,7.948146,0,39.53416
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.507462,64.71476,36.82779,3.142292,3.142292,0,0,0,3.142292,270.7407,5.199786,0,0,8.507462,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1225595,3.456521,6.805969,0,38.10644
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.805966,59.46458,37.95523,3.392417,3.392417,0,-1,0,3.392417,200.6229,3.235001,0,0,6.805966,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1225595,3.731659,5.444773,0,36.40495
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.884417,46.71403,38.33868,3.328868,3.328868,0,-1,0,3.328868,86.64859,0,4.440892E-16,0,2.884417,3.504071,3.328868,0,0,0,29.59898,0,0.6196544,-0.6196544,38.3469,98.3252,0.1225595,3.661754,2.307534,0,32.48339
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.652246,49.49096,38.6935,4.278567,4.278567,0,-1,0,4.278567,85.36143,0,0,0,3.652246,4.503755,4.278567,0,0,0.6885048,28.97932,0,0.8515088,-0.8515088,37.44934,96.02374,0.1225595,4.706424,2.921797,0,32.63157
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.619831,42.80024,38.21277,1.591536,1.591536,0,-1,0,1.591536,101.7779,2.220446E-16,0,0,1.619831,1.675301,1.591536,0,0,1.634626,28.12782,0,0.05546927,-0.05546927,37.39087,95.87383,0.1225595,1.750689,1.295865,0,29.74765
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3190865,37.73767,36.86213,5.948587,5.948587,0,-1,0,5.948587,5.364072,0,8.881784E-16,0,0.3190865,6.261671,5.948587,0,0,1.696258,28.07235,0,5.942585,-5.942585,31.12683,79.81223,0.1225595,6.543446,0.2552692,0,28.39143
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,35.47715,35.47715,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.299129,22.12976,0,4.152995,-4.152995,26.74919,68.58753,0.1225595,4.33988,0,0,22.12976
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,34.02922,34.02922,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,12.91357,17.97677,0,5.076653,-5.076653,21.39793,54.86637,0.1225595,5.305102,0,0,17.97677
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,32.51262,32.51262,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.55429,12.90011,0,5.453464,-5.453464,15.64947,40.12678,0.1225595,5.698869,0,0,12.90011
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.9674,30.9674,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.6137,7.44665,0,0.1498321,-0.1498321,15.49154,39.72181,0.1225595,0.1565746,0,0,7.44665
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,29.74266,29.74266,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,24.78018,7.296818,0,0.3736104,-0.3736104,15.09772,38.71202,0.1225595,0.3904229,0,0,7.296818
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.84414,28.84414,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.1953,6.923208,0,0.1287555,-0.1287555,14.962,38.36402,0.1225595,0.1345495,0,0,6.923208
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.85978,27.85978,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.33836,6.794452,0,2.393494,-2.393494,12.43903,31.89489,0.1225595,2.501202,0,0,6.794452
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.90976,26.90976,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,27.9978,4.400958,0,1.785478,-1.785478,10.55697,27.06911,0.1225595,1.865825,0,0,4.400958
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.20582,26.20582,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,29.98166,2.615479,0,0.4794627,-0.4794627,10.05157,25.77322,0.1225595,0.5010385,0,0,2.615479
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,25.45038,25.45038,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.5144,2.136017,0,1.3801,-1.3801,8.596822,22.04309,0.1225595,1.442204,0,0,2.136017
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.82084,24.82084,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.04784,0.7559171,8.36,0,8.36,16.52781,42.37893,0.1230817,2.088588,0,12,0.7559171
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,24.30577,24.30577,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.68785,8.279917,8.36,0,8.36,24.45881,62.71476,0.1234094,0.455494,0,12,8.279917
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.388192,29.99113,23.73919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.388192,0,0,8.8,8.36,15.32785,15.80392,10.74819,0,10.74819,34.65544,88.85992,0.1235475,0,1.910553,12,18.19211
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.011178,38.73639,24.90097,2.380003,2.380003,0,0,0,2.380003,210.5534,0,0,0,5.011178,2.505267,2.380003,0,0,4.579654,25.47729,2.505911,0,2.505911,37.03275,94.95559,0.123407,2.618004,4.008942,0,30.48847
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.693239,50.78617,27.84834,0,0,0,-1,0,0,0,5.619496,0,0,7.693239,0,0,0,0,2.073743,27.73261,2.073743,0,2.073743,39.00008,100,0.123291,0,6.154591,0,35.42585
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,9.031416,59.34314,30.82432,0,0,0,0,0,0,0,9.031416,0,0,9.031416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,0,7.225132,0,38.63039
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,9.065993,62.52055,33.25661,0,0,0,0,0,0,0,9.065993,0,0,9.065993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,0,7.252794,0,38.66497
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,10.13102,69.52834,35.15666,0,0,0,0,0,0,0,10.13102,0,0,10.13102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,0,8.104814,0,39.73
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.300295,68.25185,36.98804,8.514484,8.514484,3,0,1.095,8.514484,109.2291,3.495574,0,0,9.300295,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,9.365932,7.440236,12,38.89927
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.224568,65.11763,38.08114,2.121099,2.121099,0,-1,0,2.121099,387.7504,5.991833,0,0,8.224568,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,2.333209,6.579655,0,37.82355
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.982063,60.72911,38.47031,1.515377,1.515377,0,-1,0,1.515377,460.7476,5.386929,0,0,6.982063,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,1.666915,5.58565,0,36.58104
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.78708,53.37277,38.85375,3.632058,3.632058,0,-1,0,3.632058,131.8008,0.9638618,0,0,4.78708,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,3.995263,3.829664,0,34.38606
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.178874,44.57946,38.33868,1.806,1.806,0,-1,0,1.806,120.6464,0.2778217,0,0,2.178874,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,1.9866,1.743099,0,31.77785
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3772936,38.02514,36.98804,0.3469691,0.3469691,0,-1,0,0.3469691,108.7398,0.01206291,0,0,0.3772936,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.123291,0.381666,0.3018349,0,29.97627
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,35.6374,35.6374,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.123291,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,34.15513,34.15513,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.123291,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,32.66142,32.66142,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.123291,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,31.09902,31.09902,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.123291,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.89146,29.89146,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.123291,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.97577,28.97577,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.123291,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.99141,27.99141,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.123291,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.04139,27.04139,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.123291,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,26.3489,26.3489,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.123291,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,25.59346,25.59346,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.123291,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.94675,24.94675,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.123291,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,24.44885,24.44885,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.123291,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.134417,29.45784,23.88799,1.320421,1.320421,0,0,0,1.320421,161.6468,0,0,0,2.134417,1.389916,1.320421,0,0,26.67121,5.594888,0.744501,0,0.744501,14.40384,36.93285,0.1232494,1.452463,1.707534,0,7.729306
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.300568,39.77308,25.04404,3.418337,3.418337,0,0,0,3.418337,155.0628,0,0,0,5.300568,3.59825,3.418337,0,0,25.92671,6.264939,1.702318,0,1.702318,16.0188,41.07377,0.1231544,3.760171,4.240454,0,11.56551
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.166508,49.14827,28.00858,1.996071,1.996071,0,-1,0,1.996071,359.0308,0,0,0,7.166508,2.101127,1.996071,0,0,24.22439,7.797026,5.065381,0,5.065381,20.82425,53.39539,0.1228726,2.195678,5.733207,0,14.96353
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.965263,59.28279,30.98456,3.985343,3.985343,0,0,0,3.985343,224.9559,0,0,0,8.965263,4.195098,3.985343,0,0,19.15901,12.35587,4.770166,0,4.770166,25.34962,64.9989,0.1226084,4.383877,7.172211,0,21.32113
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,9.155791,63.088,33.41686,2.320695,2.320695,0,0,0,2.320695,394.528,0,0,0,9.155791,2.442837,2.320695,0,0,14.38884,16.64902,6.712954,0,6.712954,31.71809,81.32827,0.1222385,2.552765,7.324633,0,25.80481
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.57855,63.12448,35.31691,7.786452,7.786452,6.928925,0,2.089018,7.786452,110.1728,0,0,0,8.57855,0.9026602,0.8575272,0,0,7.67589,22.69068,7.67589,0,7.67589,39.00008,100,0.1223129,8.565098,6.862841,12,31.26923
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.727261,70.3469,37.14828,1.129364,1.129364,0,0,0,1.129364,861.3044,8.538457,0,0,9.727261,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1223129,1.2423,7.781808,0,39.32624
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.921,68.22421,38.24139,3.950425,3.950425,0,-1,0,3.950425,225.8238,4.762659,0,0,8.921,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1223129,4.345467,7.1368,0,38.51998
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.729557,59.93257,38.59621,4.870605,4.870605,0,-1,0,4.870605,138.1668,1.602605,0,0,6.729557,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1223129,5.357665,5.383646,0,36.32853
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.185686,54.87152,38.98538,4.242053,4.242053,0,-1,0,4.242053,122.2447,0.7203671,0,0,5.185686,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1223129,4.666258,4.148549,0,34.78466
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.29419,48.12295,38.47031,5.498199,5.498199,0,-1,0,5.498199,59.91399,0,0,0,3.29419,5.787578,5.498199,0,0,0,29.59898,0,2.493388,-2.493388,36.37182,93.26088,0.1223129,6.048019,2.635352,0,32.89317
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4368916,38.3228,37.11967,4.948461,4.948461,0,-1,0,4.948461,8.828839,0,8.881784E-16,0,0.4368916,5.208906,4.948461,0,0,2.770431,27.10559,0,4.772014,-4.772014,31.34167,80.3631,0.1223129,5.443307,0.3495133,0,27.54248
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,35.76331,35.76331,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.072669,22.33358,0,8.8,-8.8,22.06566,56.5785,0.1223129,14.26284,0,0,22.33358
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,34.31538,34.31538,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.85045,13.53358,0,8.8,-8.8,12.78964,32.79389,0.1223129,11.06898,0,0,13.53358
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,32.78732,32.78732,5.537506,4.496897,0,-1,0,4.496897,0,0,1.040609,1.594359,0,4.733576,4.496897,0,0,27.62823,4.733576,0,4.733576,-4.733576,7.800015,20,0.1223129,6.091257,0,0,4.733576
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,31.22493,31.22493,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.00592,30.00592,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.10168,29.10168,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.11732,28.11732,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.16729,27.16729,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,26.48053,26.48053,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,25.71936,25.71936,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223129,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.07838,25.07838,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226906,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,24.58048,24.58048,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1229778,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.702929,28.44835,24.03106,1.792377,1.792377,10.59238,0,3.015872,1.792377,95.00952,0,0,0,1.702929,0,0,8.8,8.36,16.16775,15.048,10.06293,0,10.06293,33.20853,85.14992,0.1233747,1.971615,1.362343,12,16.75093
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.485992,37.48259,25.19284,3.893744,3.893744,0,0,0,3.893744,115.2103,0,0,0,4.485992,4.098677,3.893744,0,0,6.104824,24.10464,0.3873145,0,0.3873145,33.57597,86.09206,0.1233536,4.283118,3.588794,0,28.59063
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.912564,45.14814,28.15166,4.469407,4.469407,0,-1,0,4.469407,132.2897,0,0,0,5.912564,4.704639,4.469407,0,0,5.71751,24.45322,1.207925,0,1.207925,34.72191,89.03036,0.1232877,4.916348,4.730051,0,30.36578
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.715267,51.20476,31.12764,0.8653704,0.8653704,0,0,0,0.8653704,775.9991,1.294766,0,0,6.715267,0.9109162,0.8653704,0,0,4.509585,25.54035,4.509585,0,4.509585,39.00008,100,0.1230423,0.9519075,5.372213,0,32.25562
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.585688,53.57861,33.5771,2.239498,2.239498,0,0,0,2.239498,294.0699,4.228322,0,0,6.585688,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1230423,2.463448,5.26855,0,36.18467
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.96819,43.94443,35.47715,4.436774,4.436774,0,0,0,4.436774,66.89974,0,8.881784E-16,0,2.96819,4.670289,4.436774,0,0,0,29.59898,0,1.702098,-1.702098,37.20591,95.39957,0.1230423,4.880452,2.374552,0,32.56717
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,7.042454,59.54965,37.27991,0,0,0,0,0,0,0,5.151234,0,0,7.042454,0,0,0,0,1.89122,27.89688,1.89122,0,1.89122,39.00008,100,0.1229397,0,5.633963,0,34.93933
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.372643,54.78839,38.33868,2.158868,2.158868,0,-1,0,2.158868,248.8639,3.10015,0,0,5.372643,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,2.374755,4.298115,0,34.97162
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.275761,54.89216,38.72784,0.5918815,0.5918815,0,-1,0,0.5918815,891.3544,4.652728,0,0,5.275761,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,0.6510696,4.220609,0,34.87474
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.010483,47.89074,39.08267,0,0,0,-1,0,0,0,3.010483,0,0,3.010483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,0,2.408386,0,32.60946
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.860667,43.87307,38.5676,1.554945,1.554945,0,-1,0,1.554945,119.6613,0.2238826,0,0,1.860667,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1229397,1.71044,1.488533,0,31.45964
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.519972,38.68068,37.24557,5.120403,5.120403,0,-1,0,5.120403,10.1549,0,8.881784E-16,0,0.519972,5.389898,5.120403,0,0,0,29.59898,0,4.869925,-4.869925,33.86673,86.83759,0.1229397,5.632443,0.4159776,0,30.11895
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,35.89494,35.89494,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.411028,24.72905,0,2.786466,-2.786466,30.92953,79.30634,0.1229397,2.911857,0,0,24.72905
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,34.44701,34.44701,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.507101,21.94259,0,1.159409,-1.159409,29.70741,76.17269,0.1229397,1.211583,0,0,21.94259
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,32.90178,32.90178,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.795334,20.78318,0,8.8,-8.8,20.43139,52.38808,0.1229397,11.41901,0,0,20.78318
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,31.33939,31.33939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57311,11.98318,0,0,0,20.43139,52.38808,0.1229397,0,0,0,11.98318
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.11466,30.11466,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.57311,11.98318,0,1.231991,-1.231991,19.13276,49.05827,0.1229397,1.28743,0,0,11.98318
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,29.22759,29.22759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94199,10.75119,0,0,0,19.13276,49.05827,0.1229397,0,0,0,10.75119
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,28.23178,28.23178,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.94199,10.75119,0,0.2804166,-0.2804166,18.83718,48.30035,0.1229397,0.2930354,0,0,10.75119
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,27.29892,27.29892,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.25356,10.47077,0,1.205309,-1.205309,17.56667,45.04265,0.1229397,1.259548,0,0,10.47077
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,26.60643,26.60643,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.5928,9.265461,0,1.751663,-1.751663,15.72025,40.30826,0.1229397,1.830488,0,0,9.265461
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.85099,25.85099,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.53909,7.513798,0,0.3715439,-0.3715439,15.32861,39.30405,0.1229397,0.3882634,0,0,7.513798
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.20429,25.20429,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.95192,7.142254,0,1.033996,-1.033996,14.23868,36.50937,0.1229397,1.080526,0,0,7.142254
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,24.70638,24.70638,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.1008,6.108258,0,0.1067294,-0.1067294,14.12618,36.22091,0.1229397,0.1115323,0,0,6.108258
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.11587,27.03307,24.16269,0,0,0,0,0,0,0,0,0,0,1.11587,0,0,0,0,26.21939,6.001528,1.11587,0,1.11587,15.18479,38.93528,0.1228792,0,0.8926961,0,7.117398
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.946279,27.7634,25.31875,2.385811,2.385811,0,0,0,2.385811,39.66278,0,0,0,0.946279,2.51138,2.385811,0,0,25.10352,7.005811,0,1.565101,-1.565101,13.53503,34.70513,0.1228792,2.624393,0.7570232,0,7.95209
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.289142,34.45061,28.29473,0,0,0,-1,0,0,0,0,0,0,2.289142,0,0,0,0,26.84252,5.44071,2.289142,0,2.289142,15.7067,40.2735,0.1227553,0,1.831313,0,7.729852
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.4611,44.02629,31.29361,7.365402,7.365402,11.60345,0,3.271672,7.365402,60.56831,0,0,0,4.4611,0,0,4.238045,4.026143,24.55338,7.500937,8.487242,0,8.487242,23.7584,60.91886,0.1233436,8.101942,3.56888,12,11.96204
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.558879,46.96155,33.70301,7.178588,7.178588,12,0,3.372,7.178588,63.50663,0,0,0,4.558879,0,0,4.821412,4.580342,16.06614,15.13946,9.139221,0,9.139221,32.42863,83.15016,0.1239566,7.896447,3.647104,12,19.69833
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.99551,47.24437,35.60306,5.054327,5.054327,0,0,0,5.054327,79.05128,0,0,0,3.99551,5.320344,5.054327,0,0,6.926916,23.36475,0,1.324834,-1.324834,31.03213,79.5694,0.1239566,5.55976,3.196408,0,27.36026
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.46442,57.5737,37.40582,8.873192,8.873192,10.711,0,3.045882,8.873192,72.85338,0,0,0,6.46442,0,0,1.837807,1.745916,8.398953,22.03992,8.210337,0,8.210337,38.82114,99.54118,0.1244572,9.76051,5.171536,12,28.50434
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.996867,50.35341,38.47031,1.802616,1.802616,0,-1,0,1.802616,221.7259,1.91076,0,0,3.996867,1.89749,1.802616,0,0,0.188617,29.42922,0.188617,0,0.188617,39.00008,100,0.124447,1.982877,3.197494,0,33.42609
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.913978,47.31941,38.82513,3.532203,3.532203,0,-1,0,3.532203,82.49749,0,0,0,2.913978,3.718108,3.532203,0,0,0,29.59898,0,0.8041297,-0.8041297,38.15245,97.8266,0.124447,3.885423,2.331183,0,32.51295
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8615158,41.60147,39.17996,1.147137,1.147137,0,-1,0,1.147137,75.10141,0,0,0,0.8615158,1.207512,1.147137,0,0,0.8934774,28.79485,0,0.3459964,-0.3459964,37.78774,96.89144,0.124447,1.26185,0.6892126,0,29.65636
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9707286,41.38974,38.66489,4.538374,4.538374,0,-1,0,4.538374,21.38935,0,0,0,0.9707286,4.777236,4.538374,0,0,1.277918,28.44885,0,3.806508,-3.806508,33.77533,86.60323,0.124447,4.992212,0.7765829,0,29.41958
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4960087,38.7121,37.34286,3.141542,3.141542,0,-1,0,3.141542,15.7887,0,4.440892E-16,0,0.4960087,3.306887,3.141542,0,0,5.507371,24.64234,0,2.810878,-2.810878,30.8124,79.006,0.124447,3.455697,0.396807,0,25.13835
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,35.99223,35.99223,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,8.630569,21.83147,0,1.642431,-1.642431,29.08113,74.56684,0.124447,1.716341,0,0,21.83147
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,34.5443,34.5443,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.45549,20.18904,0,4.612325,-4.612325,24.21931,62.10067,0.124447,4.81988,0,0,20.18904
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.02769,33.02769,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,15.5803,15.57671,0,3.308662,-3.308662,20.73167,53.15803,0.124447,3.457552,0,0,15.57671
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,31.45385,31.45385,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.25659,12.26805,0,1.319769,-1.319769,19.34052,49.59096,0.124447,1.379158,0,0,12.26805
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,30.24629,30.24629,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,20.723,10.94828,0,2.62781,-2.62781,16.57056,42.48853,0.124447,2.746061,0,0,10.94828
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,29.34205,29.34205,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,23.64279,8.320468,0,1.01844,-1.01844,15.49703,39.73589,0.124447,1.064269,0,0,8.320468
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,28.36341,28.36341,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,24.77439,7.302029,0,0.6422524,-0.6422524,14.82004,38.00002,0.124447,0.6711538,0,0,7.302029
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,27.43055,27.43055,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.488,6.659776,0,0.8043227,-0.8043227,13.97221,35.8261,0.124447,0.8405173,0,0,6.659776
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,26.73806,26.73806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38169,5.855453,0,0,0,13.97221,35.8261,0.124447,0,0,0,5.855453
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.9769,25.9769,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.38169,5.855453,0,0.1010664,-0.1010664,13.86567,35.55294,0.124447,0.1056143,0,0,5.855453
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49399,5.754387,0,0,0,13.86567,35.55294,0.124447,0,0,0,5.754387
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.85518,24.85518,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.49399,5.754387,0,0.8993408,-0.8993408,12.91768,33.1222,0.124447,0.9398111,0,0,5.754387
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.490939,28.16672,24.30577,0.3466241,0.3466241,0,0,0,0.3466241,430.1314,0,0,0,1.490939,0.3648675,0.3466241,0,0,27.49326,4.855046,1.126072,0,1.126072,13.98597,35.86139,0.124386,0.3812866,1.192751,0,6.345986
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.767089,32.83022,25.46183,0,0,0,0,0,0,0,0,0,0,2.767089,0,0,0,0,26.36719,5.868511,2.767089,0,2.767089,16.61106,42.59238,0.1242364,0,2.213671,0,8.6356
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.365355,37.6741,28.44353,0.4215068,0.4215068,0,-1,0,0.4215068,798.4105,0,0,0,3.365355,0.4436913,0.4215068,0,0,23.6001,8.358891,2.921663,0,2.921663,19.38279,49.69937,0.1240789,0.4636575,2.692284,0,11.72425
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.647759,47.95007,31.41952,3.029947,3.029947,0,0,0,3.029947,186.398,0,0,0,5.647759,3.189418,3.029947,0,0,20.67843,10.98839,2.458342,0,2.458342,21.71498,55.67933,0.1239466,3.332942,4.518208,0,16.63615
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.925904,55.0818,33.83464,4.592062,4.592062,0,0,0,4.592062,150.8234,0,0,0,6.925904,4.83375,4.592062,0,0,18.22009,13.2009,2.092154,0,2.092154,23.69977,60.76853,0.1238343,5.051269,5.540723,0,20.1268
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.163558,58.13493,35.70035,2.335534,2.335534,0,0,0,2.335534,306.7203,0,0,0,7.163558,2.458457,2.335534,0,0,16.12794,15.08383,4.705101,0,4.705101,28.16342,72.21376,0.1235824,2.569088,5.730846,0,22.24739
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.519078,61.62268,37.50311,0,0,0,0,0,0,0,0,0,0,7.519078,0,0,0,0,11.42284,19.31843,7.519078,0,7.519078,35.29665,90.50404,0.1231819,0,6.015263,0,26.8375
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.667293,49.40334,38.5676,5.277546,5.277546,0,-1,0,5.277546,69.48859,0,0,0,3.667293,5.555312,5.277546,0,0,3.903758,26.0856,0,1.88802,-1.88802,33.3065,85.40112,0.1231819,5.805301,2.933834,0,29.75289
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.215292,48.35827,38.92242,7.531993,7.531993,0,-1,0,7.531993,42.68847,0,0,0,3.215292,7.928414,7.531993,0,0,6.001557,24.19758,0,4.713121,-4.713121,28.33843,72.66251,0.1231819,8.285192,2.572234,0,27.41287
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.596395,53.1643,39.24292,7.073449,7.073449,0,-1,0,7.073449,64.98097,0,0,0,4.596395,7.445735,7.073449,0,0,11.23836,19.48446,0,2.84934,-2.84934,25.33497,64.96132,0.1231819,7.780793,3.677116,0,24.08085
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.448126,42.85917,38.75646,0,0,0,-1,0,0,0,0,0,0,1.448126,0,0,0,0,14.40429,16.63511,1.448126,0,1.448126,26.70878,68.48391,0.1231051,0,1.158501,0,18.08324
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4808273,38.73332,37.40582,0,0,0,-1,0,0,0,0,0,0,0.4808273,0,0,0,0,12.95617,17.93843,0.4808273,0,0.4808273,27.16493,69.65353,0.1230796,0,0.3846618,0,18.41926
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,36.08952,36.08952,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,12.47534,18.37117,0,4.002131,-4.002131,22.94632,58.83659,0.1230796,4.182227,0,0,18.37117
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,34.6702,34.6702,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,16.92215,14.36904,0,7.011227,-7.011227,15.55583,39.88667,0.1230796,7.326732,0,0,14.36904
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,33.12498,33.12498,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0.4328395,0,7.103123,6.747967,0,0,24.7124,7.357815,0,7.103123,-7.103123,8.068484,20.68838,0.1230796,7.422764,0,0,7.357815
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,31.56259,31.56259,0.69994,0.2419572,0,-1,0,0.2419572,0,0,0.4579828,0.5279768,0,0.2546918,0.2419572,0,0,32.60476,0.2546918,0,0.2546918,-0.2546918,7.800015,20,0.1230796,0.7699339,0,0,0.2546918
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,30.35503,30.35503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230796,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,29.43934,29.43934,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230796,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,28.45498,28.45498,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230796,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,27.53929,27.53929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230796,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.8468,26.8468,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230796,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.10853,26.10853,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230796,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,25.45038,25.45038,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233763,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.96392,24.96392,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1237232,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.901765,29.39248,24.43168,6.282591,6.282591,12,0,3.372,6.282591,30.2704,0,0,0,1.901765,0,0,5.717409,5.431539,16.16775,15.048,7.333304,0,7.333304,30.61898,78.51006,0.1242379,6.91085,1.521412,12,16.94976
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.234946,37.17334,25.59346,0.8805873,0.8805873,5.72217,0,1.783709,0.8805873,480.9229,0,0,0,4.234946,0,0,4.841583,4.599504,8.83445,21.64797,8.83445,0,8.83445,39.00008,100,0.1240968,0.9686461,3.387957,12,25.88292
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.708215,51.68885,28.56944,9.142047,8.36,0,-1,0,8.36,92.20353,0,0.7820466,1.696251,7.708215,8.8,8.36,0,0,0,29.59898,0,1.091785,-1.091785,37.84924,97.04913,0.1240968,10.05625,6.166572,0,37.30719
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.790477,55.52127,31.55114,1.888099,1.888099,0,0,0,1.888099,412.6095,4.589909,0,0,7.790477,1.987473,1.888099,0,0,1.213095,28.50719,1.213095,0,1.213095,39.00008,100,0.1240329,2.076909,6.232381,0,36.29767
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.06849,42.64202,33.96055,6.247189,6.247189,0,0,0,6.247189,49.11792,0,0,0,3.06849,6.575988,6.247189,0,0,0,29.59898,0,3.507499,-3.507499,35.30285,90.51994,0.1240329,6.871908,2.454792,0,32.66747
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.691624,56.56672,35.83198,4.616685,4.616685,0,0,0,4.616685,144.9444,0,0,0,6.691624,4.859669,4.616685,0,0,3.897221,26.09148,1.831956,0,1.831956,37.04079,94.97621,0.1239366,5.078354,5.3533,0,32.7831
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.329787,64.95043,37.6004,3.579668,3.579668,0,0,0,3.579668,232.6972,2.496451,0,0,8.329787,3.768071,3.579668,0,0,2.065265,27.74024,2.065265,0,2.065265,39.00008,100,0.1238281,3.937634,6.66383,0,36.07003
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.561524,59.39129,38.66489,1.465304,1.465304,0,-1,0,1.465304,447.7925,5.019099,0,0,6.561524,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1238281,1.611835,5.24922,0,36.1605
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.513777,56.0382,39.014,3.962698,3.962698,0,-1,0,3.962698,139.142,1.342515,0,0,5.513777,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1238281,4.358968,4.411022,0,35.11275
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.331171,46.08167,39.34021,3.482925,3.482925,0,-1,0,3.482925,66.93143,0,0,0,2.331171,3.666237,3.482925,0,0,0,29.59898,0,1.335065,-1.335065,37.5928,96.39159,0.1238281,3.831217,1.864937,0,31.93015
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.053478,44.74145,38.85375,6.291893,6.291893,0,-1,0,6.291893,32.63689,0,0,0,2.053478,6.623045,6.291893,0,0,1.483406,28.26391,0,4.569567,-4.569567,32.77605,84.04099,0.1238281,6.921082,1.642783,0,30.31739
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3764181,38.54111,37.50311,6.215737,6.215737,0,-1,0,6.215737,6.055888,0,8.881784E-16,0,0.3764181,6.542881,6.215737,0,0,6.560703,23.69435,0,6.166463,-6.166463,26.27603,67.37429,0.1238281,6.837311,0.3011345,0,24.07076
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,36.21543,36.21543,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.41233,17.52788,0,5.296251,-5.296251,20.69329,53.0596,0.1238281,5.534582,0,0,17.52788
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,34.7675,34.7675,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.29705,12.23163,0,8.8,-8.8,11.41727,29.275,0.1238281,10.30656,0,0,12.23163
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,33.25661,33.25661,4.407741,3.26005,0,-1,0,3.26005,0,0,1.147691,1.588465,0,3.431632,3.26005,0,0,29.07483,3.431632,0,3.431632,-3.431632,7.800015,20,0.1238281,4.848515,0,0,3.431632
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,31.67705,31.67705,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,30.45232,30.45232,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,29.5538,29.5538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,28.56944,28.56944,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,27.65375,27.65375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.96126,26.96126,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.20582,26.20582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238281,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,25.55912,25.55912,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240795,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.07838,25.07838,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1243809,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6446043,26.21346,24.56331,1.001889,1.001889,9.801888,0,2.815878,1.001889,64.33892,0,0,0,0.6446043,0,0,8.8,8.36,16.16775,15.048,9.004604,0,9.004604,32.20452,82.57552,0.1247128,1.102077,0.5156834,12,15.6926
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.102124,34.04071,25.71936,0,0,0,0,0,0,0,0,0,0,3.102124,0,0,0,0,7.163149,23.15214,3.102124,0,3.102124,35.14745,90.12149,0.1245509,0,2.481699,0,26.25427
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.578705,41.58662,28.71824,0,0,0,-1,0,0,0,0.5176797,0,0,4.578705,0,0,0,0,4.061026,25.94406,4.061026,0,4.061026,39.00008,100,0.1243396,0,3.662964,0,30.52276
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.766893,48.66962,31.71139,1.377757,1.377757,0,0,0,1.377757,418.571,4.316623,0,0,5.766893,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1243396,1.515533,4.613515,0,35.36587
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.484752,50.44282,34.12651,1.715117,1.715117,0,0,0,1.715117,319.7889,3.679366,0,0,5.484752,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1243396,1.886628,4.387802,0,35.08373
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.968715,61.53936,35.99223,0,0,0,0,0,0,0,7.968715,0,0,7.968715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243396,0,6.374972,0,37.56769
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.224945,53.63542,37.76065,2.662398,2.662398,0,0,0,2.662398,196.2495,2.42242,0,0,5.224945,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1243396,2.928638,4.179955,0,34.82392
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.319538,58.65206,38.7908,8.447623,8.36,0,-1,0,8.36,75.59256,0,0.08762284,0.9323851,6.319538,8.8,8.36,0,0,0,29.59898,0,2.480462,-2.480462,36.38544,93.29581,0.1243396,9.292385,5.055631,0,35.91852
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.382589,49.08511,39.11129,4.288146,4.288146,0,-1,0,4.288146,78.88233,0,0,0,3.382589,4.513837,4.288146,0,0,2.756069,27.11852,0,1.131248,-1.131248,35.193,90.23828,0.1243396,4.71696,2.706071,0,30.5011
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.646247,50.30323,39.46612,8.831901,8.36,0,-1,0,8.36,43.61539,0,0.4719007,1.355091,3.646247,8.8,8.36,0,0,4.013011,25.98727,0,5.153753,-5.153753,29.76047,76.30874,0.1243396,9.715091,2.916997,0,29.63351
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.456683,43.08387,38.95104,3.268117,3.268117,0,-1,0,3.268117,44.57255,0,0,0,1.456683,3.440124,3.268117,0,0,9.739404,20.83352,0,1.98344,-1.98344,27.66974,70.94791,0.1243396,3.594929,1.165347,0,22.2902
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4088446,38.76372,37.63474,6.765174,6.765174,0,-1,0,6.765174,6.043373,0,8.881784E-16,0,0.4088446,7.121236,6.765174,0,0,11.94323,18.85007,0,6.712391,-6.712391,20.59426,52.80568,0.1243396,7.441691,0.3270757,0,19.25892
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,36.31272,36.31272,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.40144,12.13768,0,3.311144,-3.311144,17.104,43.85633,0.1243396,3.460146,0,0,12.13768
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,34.8934,34.8934,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.08049,8.826539,0,3.452044,-3.452044,13.46523,34.52617,0.1243396,3.607386,0,0,8.826539
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,33.34818,33.34818,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,26.91609,5.374495,0,0.6320109,-0.6320109,12.79903,32.81797,0.1243396,0.6604514,0,0,5.374495
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,31.79151,31.79151,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,27.61833,4.742484,0,1.718245,-1.718245,10.98784,28.1739,0.1243396,1.795566,0,0,4.742484
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,30.56678,30.56678,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,29.52749,3.024239,0,0.4338844,-0.4338844,10.53049,27.0012,0.1243396,0.4534091,0,0,3.024239
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,29.66254,29.66254,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,30.00958,2.590354,0,1.91765,-1.91765,8.509108,21.81818,0.1243396,2.003945,0,0,2.590354
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,28.66673,28.66673,1.94508,0.6390687,0,-1,0,0.6390687,0,0,1.306011,1.500519,0,0.6727039,0.6390687,0,0,32.1403,0.6727039,0,0.6727039,-0.6727039,7.800015,20,0.1243396,2.139587,0,0,0.6727039
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,27.76821,27.76821,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243396,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.07572,27.07572,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243396,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,26.31456,26.31456,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243396,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,25.67358,25.67358,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246317,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.20429,25.20429,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250081,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3738795,25.63162,24.67777,4.963945,4.963945,12,0,3.372,4.963945,7.531902,0,0,0,0.3738795,0,0,7.036055,6.684252,16.16775,15.048,7.058131,0,7.058131,30.35793,77.8407,0.1255026,5.46034,0.2991036,12,15.42188
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8001696,27.9201,25.85099,6.642489,6.642489,12,0,3.372,6.642489,12.04623,0,0,0,0.8001696,0,0,5.357511,5.089635,9.109622,21.40032,5.889805,0,5.889805,35.94549,92.16774,0.1259073,7.306738,0.6401357,12,22.20049
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.246455,34.90186,28.84414,1.691885,1.691885,0,-1,0,1.691885,132.7783,0,0,0,2.246455,1.780931,1.691885,0,0,3.219817,26.70114,0.465524,0,0.465524,36.38713,93.30014,0.1258832,1.861073,1.797164,0,28.9476
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.423822,35.69538,31.8373,2.975075,2.975075,0,0,0,2.975075,47.85834,0,0,0,1.423822,3.131658,2.975075,0,0,2.754293,27.12011,0,1.707837,-1.707837,34.58691,88.6842,0.1258832,3.272583,1.139057,0,28.54394
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.549752,47.5709,34.28676,5.42601,5.42601,0,0,0,5.42601,83.85079,0,0,0,4.549752,5.711589,5.42601,0,0,4.651889,25.41228,0,1.161837,-1.161837,33.36222,85.54399,0.1258832,5.968611,3.639802,0,29.96203
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.47709,40.23446,36.11813,3.213506,3.213506,0,0,0,3.213506,45.96507,0,0,0,1.47709,3.382638,3.213506,0,0,5.94282,24.25044,0,1.905547,-1.905547,31.3536,80.39368,0.1258832,3.534856,1.181672,0,25.72753
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5345115,39.37387,37.89228,0,0,0,0,0,0,0,0,0,0,0.5345115,0,0,0,0,8.060095,22.34489,0.5345115,0,0.5345115,31.86068,81.69389,0.1258554,0,0.4276092,0,22.8794
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6865774,40.84306,38.92242,3.740049,3.740049,0,-1,0,3.740049,18.35744,0,0,0,0.6865774,3.936894,3.740049,0,0,7.525583,22.82595,0,3.250317,-3.250317,28.43455,72.90895,0.1258554,4.114054,0.5492619,0,23.51253
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3195587,40.13289,39.24292,1.713004,1.713004,0,-1,0,1.713004,18.65487,0,0,0,0.3195587,1.803163,1.713004,0,0,11.13705,19.57564,0,1.483604,-1.483604,26.87069,68.89907,0.1258554,1.884305,0.255647,0,19.8952
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.7049868,41.57901,39.59774,5.178129,5.178129,0,-1,0,5.178129,13.6147,0,8.881784E-16,0,0.7049868,5.450662,5.178129,0,0,12.78549,18.09203,0,4.745675,-4.745675,21.86831,56.07248,0.1258554,5.695941,0.5639895,0,18.79702
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9400928,41.72712,39.08267,0,0,0,-1,0,0,0,0,0,0,0.9400928,0,0,0,0,18.05847,13.34636,0.9400928,0,0.9400928,22.76016,58.35928,0.1258066,0,0.7520742,0,14.28645
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3956613,38.85383,37.76065,3.999151,3.999151,0,-1,0,3.999151,9.893631,0,4.440892E-16,0,0.3956613,4.209633,3.999151,0,0,17.11837,14.19244,0,3.813972,-3.813972,18.73988,48.05089,0.1258066,4.399066,0.316529,0,14.5881
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,36.44435,36.44435,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.35612,10.37847,0,0.867236,-0.867236,17.82574,45.70692,0.1258066,0.9062617,0,0,10.37847
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,35.02503,35.02503,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.31972,9.511234,0,2.399456,-2.399456,15.29649,39.22169,0.1258066,2.507431,0,0,9.511234
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,33.47981,33.47981,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,24.98578,7.111778,0,5.996318,-5.996318,8.975814,23.01486,0.1258066,6.266152,0,0,7.111778
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.8888,31.8888,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,31.64835,1.11546,0,0.6110179,-0.6110179,8.331744,21.36341,0.1258066,0.6385137,0,0,1.11546
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,30.66407,30.66407,0.759734,0.4792202,0,-1,0,0.4792202,0,0,0.2805139,0.3564872,0,0.5044423,0.4792202,0,0,32.32726,0.5044423,0,0.5044423,-0.5044423,7.800015,20,0.1258066,0.8357074,0,0,0.5044423
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,29.75983,29.75983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258066,0,0,0,0
