Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.814351,59.7424,41.33183,0.9443026,0.9443026,0,-1,0,0.9443026,615.7296,4.820348,0,0,5.814351,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,1.038733,4.65148,0,35.41333
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.09196,54.09426,41.6237,1.248097,1.248097,0,-1,0,1.248097,327.8559,2.778174,0,0,4.09196,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1254804,1.372907,3.273568,0,33.69094
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.000035,47.02498,41.20592,6.459525,6.459525,0,-1,0,6.459525,30.96256,0,8.881784E-16,0,2.000035,6.7995,6.459525,0,0,0,29.59898,0,4.799466,-4.799466,33.941,87.02802,0.1254804,7.105478,1.600028,0,31.59901
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1733172,40.56247,40.07848,0,0,0,-1,0,0,0,0,0,0,0.1733172,0,0,0,0,5.33274,24.79951,0.1733172,0,0.1733172,34.10542,87.44962,0.1254745,0,0.1386538,0,24.97283
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,39.14563,39.14563,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.159422,24.9555,0,7.319614,-7.319614,26.38987,67.6662,0.1254745,7.648996,0,0,24.9555
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,37.89228,37.89228,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.29233,17.63588,0,8.8,-8.8,17.11386,43.88159,0.1254745,12.40516,0,0,17.63588
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,36.34706,36.34706,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.6388175,0,8.611309,8.180743,0,0,23.0701,8.835884,0,8.611309,-8.611309,8.036739,20.60698,0.1254745,8.998817,0,0,8.835884
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,34.7675,34.7675,1.529412,0.2133467,0,-1,0,0.2133467,0,0,1.316065,1.469006,0,0.2245755,0.2133467,0,0,32.63823,0.2245755,0,0.2245755,-0.2245755,7.800015,20,0.1254745,1.682353,0,0,0.2245755
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,33.54277,33.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254745,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,32.67286,32.67286,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254745,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,31.79151,31.79151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254745,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,31.04752,31.04752,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254745,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,30.40654,30.40654,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254745,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,29.777,29.777,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254745,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,29.32488,29.32488,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125662,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2539453,29.84602,29.1818,2.098299,2.098299,10.8983,0,3.09327,2.098299,12.10244,1.776357E-15,0,0,0.2539453,0,0,8.8,8.36,24.52775,7.524,8.613945,0,8.613945,23.90291,61.2894,0.1259694,2.308129,0.2031562,12,7.777946
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.079197,34.47046,28.87848,8.911913,8.911913,12,0,3.372,8.911913,23.33053,0,0,0,2.079197,0,0,3.088087,2.933683,15.91381,15.27655,5.01288,0,5.01288,28.65855,73.48331,0.1261831,9.803103,1.663357,12,17.35575
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.808144,43.5065,29.82851,4.517836,4.517836,10.30598,0,2.943413,4.517836,106.4258,0,0,0,4.808144,0,0,5.788145,5.498738,10.90093,19.78814,10.30688,0,10.30688,38.43652,98.55497,0.1263857,4.96962,3.846515,12,24.59629
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.688314,46.00064,32.44967,1.653056,1.653056,0,-1,0,1.653056,283.615,2.354209,0,0,4.688314,1.740058,1.653056,0,0,0.5940465,29.06434,0.5940465,0,0.5940465,39.00008,100,0.1263655,1.818361,3.750651,0,33.75265
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.670756,48.37923,34.6702,2.60003,2.60003,0,0,0,2.60003,179.6424,1.933882,0,0,4.670756,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1263655,2.860034,3.736605,0,34.26973
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.795183,54.47055,36.76484,2.288442,2.288442,0,0,0,2.288442,253.237,3.386296,0,0,5.795183,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1263655,2.517287,4.636146,0,35.39416
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,8.190125,65.33836,38.37301,1.574235,1.574235,0,0,0,1.574235,520.2607,6.533036,0,0,8.190125,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1263655,1.731658,6.5521,0,37.7891
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.471363,64.46275,40.01553,4.09725,4.09725,0,0,0,4.09725,182.3507,3.158468,0,0,7.471363,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1263655,4.506975,5.97709,0,37.07034
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,6.061265,60.24109,40.98272,0,0,0,-1,0,0,0,6.061265,0,0,6.061265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263655,0,4.849012,0,35.66024
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.161154,57.3459,41.26888,2.243174,2.243174,0,-1,0,2.243174,230.0827,2.799919,0,0,5.161154,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1263655,2.467491,4.128923,0,34.76013
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.177196,51.08071,41.58937,5.28541,5.28541,0,-1,0,5.28541,60.11256,0,0,0,3.177196,5.56359,5.28541,0,0,0,29.59898,0,2.386394,-2.386394,36.4846,93.55006,0.1263655,5.813951,2.541757,0,32.77617
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.726956,46.16851,41.17159,5.090297,5.090297,0,-1,0,5.090297,33.92642,0,8.881784E-16,0,1.726956,5.358207,5.090297,0,0,2.651549,27.21258,0,3.631252,-3.631252,32.65692,83.73553,0.1263655,5.599327,1.381564,0,28.93954
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2273763,40.67956,40.04414,3.460437,3.460437,0,-1,0,3.460437,6.570738,0,0,0,0.2273763,3.642565,3.460437,0,0,6.686273,23.58133,0,3.415189,-3.415189,29.057,74.50497,0.1263655,3.806481,0.181901,0,23.80871
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,39.14563,39.14563,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.48093,20.16614,0,4.539566,-4.539566,24.27188,62.23545,0.1263655,4.743846,0,0,20.16614
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,37.85794,37.85794,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.52489,15.62658,0,8.8,-8.8,14.99586,38.45085,0.1263655,12.44342,0,0,15.62658
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,36.31272,36.31272,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.30267,6.826578,0,5.778353,-5.778353,8.904941,22.83314,0.1263655,6.038379,0,0,6.826578
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,34.7675,34.7675,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,31.72306,1.048224,0,0.4925485,-0.4925485,8.385749,21.50188,0.1263655,0.5147131,0,0,1.048224
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,33.54277,33.54277,1.427422,0.5278918,0,-1,0,0.5278918,0,0,0.8995302,1.042272,0,0.5556756,0.5278918,0,0,32.27034,0.5556756,0,0.5556756,-0.5556756,7.800015,20,0.1263655,1.570164,0,0,0.5556756
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,32.69003,32.69003,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263655,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,31.80296,31.80296,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263655,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,31.08186,31.08186,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263655,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,30.4237,30.4237,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263655,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,29.79417,29.79417,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263655,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,29.34205,29.34205,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266332,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2658142,29.89443,29.19897,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,28.92184,1.776357E-15,0,0,0.2658142,0,0,8.8,8.36,24.52775,7.524,8.625814,0,8.625814,23.91417,61.31827,0.1268465,1.010985,0.2126514,12,7.789814
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.27994,35.04324,28.88993,2.859214,2.859214,11.65921,0,3.285781,2.859214,79.74011,1.776357E-15,0,0,2.27994,0,0,8.8,8.36,15.90194,15.28723,10.63994,0,10.63994,34.00811,87.2001,0.1271361,3.145135,1.823952,12,17.56717
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.945158,40.86632,29.82851,3.978226,3.978226,0,0,0,3.978226,99.16878,0,0,0,3.945158,4.187606,3.978226,0,0,5.261999,24.86318,0,0.2424483,-0.2424483,33.75254,86.54482,0.1271361,4.376049,3.156126,0,28.80834
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.559302,45.57464,32.4325,3.223098,3.223098,0,-1,0,3.223098,141.4571,0,0,0,4.559302,3.392735,3.223098,0,0,5.531386,24.62073,1.166567,0,1.166567,34.85925,89.38251,0.1270965,3.545408,3.647442,0,29.18003
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.355503,50.58225,34.63587,2.118521,2.118521,0,0,0,2.118521,252.7945,0,0,0,5.355503,2.230022,2.118521,0,0,4.364819,25.67064,3.125482,0,3.125482,37.82434,96.98529,0.1269905,2.330373,4.284403,0,31.02614
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.439723,53.17912,36.70189,4.425145,4.425145,0,0,0,4.425145,122.9276,0,0,0,5.439723,4.658047,4.425145,0,0,1.239337,28.48357,0.7816756,0,0.7816756,38.5659,98.88673,0.126964,4.867659,4.351778,0,33.9233
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.723815,55.97528,38.31006,3.928519,3.928519,0,0,0,3.928519,145.6991,1.130871,0,0,5.723815,4.135283,3.928519,0,0,0.4576618,29.18708,0.4576618,0,0.4576618,39.00008,100,0.1269486,4.32137,4.579052,0,34.9109
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.960222,62.40055,39.95258,4.378303,4.378303,0,0,0,4.378303,158.9708,2.351482,0,0,6.960222,4.608739,4.378303,0,0,0,29.59898,0,0,0,39.00008,100,0.1269486,4.816133,5.568178,0,36.5592
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.440556,54.51985,40.94838,0.9108841,0.9108841,0,-1,0,0.9108841,487.4995,3.48173,0,0,4.440556,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.1269486,1.001973,3.552444,0,34.03954
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.857984,49.70117,41.24026,1.62797,1.62797,0,-1,0,1.62797,175.555,1.144331,0,0,2.857984,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1269486,1.790767,2.286387,0,32.45696
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.631409,49.33216,41.56075,0.3820679,0.3820679,0,-1,0,0.3820679,688.7283,2.229233,0,0,2.631409,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1269486,0.4202746,2.105128,0,32.23039
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.61066,45.79215,41.14297,3.310921,3.310921,0,-1,0,3.310921,48.64688,0,0,0,1.61066,3.48518,3.310921,0,0,0,29.59898,0,1.87452,-1.87452,37.02416,94.93356,0.1269486,3.642013,1.288528,0,31.20964
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1230224,40.35863,40.01553,0,0,0,-1,0,0,0,0,0,0,0.1230224,0,0,0,0,2.0828,27.72446,0.1230224,0,0.1230224,37.14087,95.23281,0.1269444,0,0.09841791,0,27.84748
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,39.11129,39.11129,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,1.959778,27.83518,0,5.91231,-5.91231,30.90875,79.25304,0.1269444,6.178363,0,0,27.83518
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,37.85794,37.85794,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.529011,21.92287,0,4.527108,-4.527108,26.13676,67.01719,0.1269444,4.730828,0,0,21.92287
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,36.31272,36.31272,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.55913,17.39576,0,0.3244707,-0.3244707,25.79473,66.14021,0.1269444,0.3390719,0,0,17.39576
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,34.7675,34.7675,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,13.91965,17.07129,0,2.807969,-2.807969,22.83488,58.55085,0.1269444,2.934327,0,0,17.07129
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,33.54277,33.54277,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.03962,14.26332,0,0.7156431,-0.7156431,22.08052,56.61661,0.1269444,0.747847,0,0,14.26332
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,32.67286,32.67286,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.83478,13.54768,0,0.7272807,-0.7272807,21.3139,54.65092,0.1269444,0.7600083,0,0,13.54768
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,31.80296,31.80296,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.64287,12.8204,0,0.5012534,-0.5012534,20.78553,53.29613,0.1269444,0.5238097,0,0,12.8204
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,31.04752,31.04752,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.19982,12.31914,0,0.3720845,-0.3720845,20.39332,52.29047,0.1269444,0.3888283,0,0,12.31914
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,30.40654,30.40654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61324,11.94706,0,0,0,20.39332,52.29047,0.1269444,0,0,0,11.94706
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,29.777,29.777,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.61324,11.94706,0,1.389321,-1.389321,18.92885,48.53542,0.1269444,1.45184,0,0,11.94706
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,29.32488,29.32488,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.15693,10.55774,0,1.268909,-1.268909,17.5913,45.10581,0.1269444,1.32601,0,0,10.55774
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0782925,29.38602,29.1818,0,0,0,0,0,0,0,0,0,0,0.0782925,0,0,0,0,22.56683,9.28883,0.0782925,0,0.0782925,17.66558,45.29626,0.1269417,0,0.06263401,0,9.367122
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.594401,35.93,28.88993,5.600306,5.600306,0,0,0,5.600306,46.32607,0,8.881784E-16,0,2.594401,5.895059,5.600306,0,0,22.48854,9.359293,0,3.300657,-3.300657,14.18638,36.37526,0.1269417,6.160336,2.075521,0,11.95369
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.957378,43.97284,29.82851,7.877213,7.877213,12,0,3.372,7.877213,62.93314,0,0,0,4.957378,0,0,4.122787,3.916648,26.15594,6.058636,8.874025,0,8.874025,22.60502,57.96147,0.1273025,8.664934,3.965902,12,11.01601
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.96215,53.55717,32.41533,5.785572,5.785572,0,-1,0,5.785572,120.3364,0,0,0,6.96215,6.090076,5.785572,0,0,17.28191,14.04526,0.8720745,0,0.8720745,23.43234,60.08281,0.127273,6.364129,5.56972,0,21.00741
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.373692,54.0551,34.63587,0,0,0,0,0,0,0,0,0,0,6.373692,0,0,0,0,16.40984,14.83013,6.373692,0,6.373692,29.47895,75.58691,0.1270576,0,5.098953,0,21.20382
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.999207,62.48088,36.66755,2.395285,2.395285,0,0,0,2.395285,333.9563,0,0,0,7.999207,2.521353,2.395285,0,0,10.03615,20.56645,5.477853,0,5.477853,34.6757,88.91188,0.1268731,2.634814,6.399365,0,28.56565
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.958223,68.42779,38.27572,3.352432,3.352432,0,0,0,3.352432,267.2157,0.8710563,0,0,8.958223,3.528875,3.352432,0,0,4.558291,25.49652,4.558291,0,4.558291,39.00008,100,0.12672,3.687675,7.166578,0,34.45474
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.727069,61.47513,39.91824,1.547744,1.547744,0,0,0,1.547744,434.637,5.097865,0,0,6.727069,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.12672,1.702519,5.381655,0,36.32605
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.445151,57.94492,40.91405,0,0,0,-1,0,0,0,5.445151,0,0,5.445151,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12672,0,4.356121,0,35.04413
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.93778,60.0467,41.20592,3.993766,3.993766,0,-1,0,3.993766,148.6762,1.733816,0,0,5.93778,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.12672,4.393143,4.750224,0,35.53676
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.87859,53.283,41.52641,7.622145,7.622145,0,-1,0,7.622145,50.88581,0,1.776357E-15,0.02435968,3.87859,8.023311,7.622145,0,0,0,29.59898,0,4.14472,-4.14472,34.63116,88.79767,0.12672,8.384359,3.102872,0,33.47757
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.834645,46.46149,41.14297,0.7603351,0.7603351,0,-1,0,0.7603351,241.2943,0,0,0,1.834645,0.8003528,0.7603351,0,0,4.605245,25.45426,1.034292,0,1.034292,35.61237,91.3136,0.1266853,0.8363686,1.467716,0,27.2889
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2672028,40.76263,40.01553,8.037092,8.037092,0,-1,0,8.037092,3.32462,0,0,0.4808015,0.2672028,8.460097,8.037092,0,0,3.570952,26.38512,0,8.192894,-8.192894,26.97631,69.16988,0.1266853,8.840801,0.2137622,0,26.65232
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,39.11129,39.11129,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,12.67417,18.19223,0,4.845287,-4.845287,21.86893,56.07405,0.1266853,5.063325,0,0,18.19223
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,37.85794,37.85794,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,18.05782,13.34694,0,6.36133,-6.36133,15.16349,38.88068,0.1266853,6.64759,0,0,13.34694
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,36.31272,36.31272,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,25.12597,6.98561,0,0.2074655,-0.2074655,14.94481,38.31994,0.1266853,0.2168014,0,0,6.98561
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,34.73316,34.73316,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,25.35648,6.778144,0,1.938483,-1.938483,12.90147,33.08062,0.1266853,2.025715,0,0,6.778144
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,33.51415,33.51415,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,27.51035,4.839661,0,1.3791,-1.3791,11.44777,29.35319,0.1266853,1.441159,0,0,4.839661
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,32.66142,32.66142,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,29.04269,3.460561,0,2.287634,-2.287634,9.036388,23.17018,0.1266853,2.390578,0,0,3.460561
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,31.79151,31.79151,1.528466,1.11428,0,-1,0,1.11428,0,0,0.4141859,0.5670325,0,1.172926,1.11428,0,0,31.5845,1.172926,0,1.172926,-1.172926,7.800015,20,0.1266853,1.681312,0,0,1.172926
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.04752,31.04752,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266853,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,30.40654,30.40654,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266853,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,29.777,29.777,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266853,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,29.34205,29.34205,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269392,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1367815,29.55612,29.19897,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,899.8132,0,0,0,0.1367815,0,0,8.8,8.36,24.52775,7.524,8.496781,0,8.496781,23.79176,61.0044,0.1270857,0.01672121,0.1094252,12,7.660781
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.523623,32.96768,28.9071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.523623,0,0,8.8,8.36,16.03097,15.1711,9.883623,0,9.883623,33.16819,85.04647,0.1271841,0,1.218899,12,16.69473
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.178515,35.73291,29.82851,3.065348,3.065348,0,0,0,3.065348,71.0691,0,4.440892E-16,0,2.178515,3.226682,3.065348,0,0,6.147348,24.06636,0,1.048167,-1.048167,32.06333,82.21349,0.1271841,3.371882,1.742812,0,26.24488
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.401183,39.02818,32.38671,3.144955,3.144955,0,-1,0,3.144955,76.35031,0,0,0,2.401183,3.310479,3.144955,0,0,7.311978,23.0182,0,0.9092959,-0.9092959,31.10485,79.75585,0.1271841,3.45945,1.920946,0,25.41938
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.781316,39.51482,34.57291,0,0,0,0,0,0,0,0,0,0,1.781316,0,0,0,0,8.322308,22.1089,1.781316,0,1.781316,32.79475,84.08893,0.1271246,0,1.425052,0,23.89022
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.273424,43.08323,36.63321,4.044676,4.044676,0,0,0,4.044676,56.20781,0,0,0,2.273424,4.257554,4.044676,0,0,6.540992,23.71209,0,1.98413,-1.98413,30.70329,78.72623,0.1271246,4.449143,1.818739,0,25.98551
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8388205,40.58411,38.24139,0.3495359,0.3495359,0,0,0,0.3495359,239.9812,0,0,0,0.8388205,0.3679326,0.3495359,0,0,8.745581,21.72795,0.4708879,0,0.4708879,31.15001,79.87167,0.1271089,0.3844895,0.6710564,0,22.56678
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9282255,42.47874,39.85528,0.3189653,0.3189653,0,0,0,0.3189653,291.0114,0,0,0,0.9282255,0.335753,0.3189653,0,0,8.274693,22.15175,0.5924725,0,0.5924725,31.71208,81.31287,0.1270891,0.3508618,0.7425804,0,23.07998
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.093822,43.97195,40.85109,3.078967,3.078967,0,-1,0,3.078967,35.52562,0,0,0,1.093822,3.241018,3.078967,0,0,7.68222,22.68498,0,2.147196,-2.147196,29.44874,75.50944,0.1270891,3.386864,0.8750576,0,23.7788
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.838737,46.50341,41.17159,5.121311,5.121311,0,-1,0,5.121311,35.90365,0,0,0,1.838737,5.390854,5.121311,0,0,10.06799,20.53778,0,3.552116,-3.552116,25.70448,65.9088,0.1270891,5.633442,1.47099,0,22.37652
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9431315,44.19249,41.4978,0,0,0,-1,0,0,0,0,0,0,0.9431315,0,0,0,0,14.01479,16.98567,0.9431315,0,0.9431315,26.59921,68.20298,0.1270576,0,0.7545052,0,17.9288
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.545867,45.53482,41.08001,6.778277,6.778277,0,-1,0,6.778277,22.80619,0,0,0,1.545867,7.135029,6.778277,0,0,13.07166,17.83449,0,5.589162,-5.589162,20.70772,53.09661,0.1270576,7.456105,1.236693,0,19.38035
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2451144,40.66611,39.98119,7.921944,7.921944,0,-1,0,7.921944,3.094119,0,0,0.3541378,0.2451144,8.338888,7.921944,0,0,19.28184,12.24532,0,8.093774,-8.093774,12.17613,31.22079,0.1270576,8.714138,0.1960915,0,12.49044
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,39.08267,39.08267,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0.03293357,0,3.805652,3.615369,0,0,28.27492,4.15155,0,3.805652,-3.805652,8.164624,20.93489,0.1270576,3.976906,0,0,4.15155
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,37.8236,37.8236,5.368366,0.3286034,0,-1,0,0.3286034,0,0,5.039762,5.576599,0,0.3458983,0.3286034,0,0,32.50342,0.3458983,0,0.3458983,-0.3458983,7.800015,20,0.1270576,5.905202,0,0,0.3458983
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,36.27838,36.27838,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,34.70454,34.70454,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,33.51415,33.51415,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,32.64425,32.64425,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,31.75718,31.75718,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.04752,31.04752,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,30.40654,30.40654,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,29.777,29.777,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270576,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,29.34205,29.34205,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272563,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.0403623,29.32138,29.21614,1.900048,1.900048,10.70005,0,3.043112,1.900048,2.124278,0,0,0,0.0403623,0,0,8.8,8.36,24.52775,7.524,8.400362,0,8.400362,23.70029,60.76986,0.1275427,2.090053,0.03228984,12,7.564363
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.299219,35.13301,28.92427,6.960478,6.960478,12,0,3.372,6.960478,33.03248,0,0,0,2.299219,0,0,5.039522,4.787546,16.12739,15.08433,7.086765,0,7.086765,30.42339,78.00853,0.1278367,7.656526,1.839375,12,17.38354
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.637437,42.98917,29.83996,2.067946,2.067946,6.702882,0,2.031829,2.067946,224.2533,0,0,0,4.637437,0,0,4.634936,4.403189,9.040627,21.46241,9.040627,0,9.040627,39.00008,100,0.1278068,2.274741,3.70995,12,26.09985
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.390916,51.51614,32.36954,1.353928,1.353928,0,-1,0,1.353928,472.0276,4.965728,0,0,6.390916,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1278068,1.489321,5.112733,0,35.98989
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.301042,53.6963,34.5443,6.163188,6.163188,0,0,0,6.163188,102.2367,0,0,0,6.301042,6.487566,6.163188,0,0,0,29.59898,0,0.1865244,-0.1865244,38.80346,99.49586,0.1278068,6.779507,5.040834,0,35.90002
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.733509,61.32682,36.57026,6.451647,6.451647,0,0,0,6.451647,119.8687,0.7350516,0,0,7.733509,6.791207,6.451647,0,0,0.2072494,29.41245,0.2072494,0,0.2072494,39.00008,100,0.1277999,7.096812,6.186807,0,37.14596
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.691557,63.1079,38.17843,4.433031,4.433031,0,0,0,4.433031,173.5056,3.025208,0,0,7.691557,4.666348,4.433031,0,0,0,29.59898,0,0,0,39.00008,100,0.1277999,4.876334,6.153245,0,37.29053
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,7.0118,62.44176,39.82095,6.139119,6.139119,0,0,0,6.139119,114.2151,0.5495691,0,0,7.0118,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1277999,6.753031,5.60944,0,36.61078
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.403893,65.12875,40.78814,5.708489,5.708489,0,-1,0,5.708489,129.6997,1.394957,0,0,7.403893,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1277999,6.279337,5.923114,0,37.00287
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.865378,59.67176,41.10863,7.453821,7.453821,0,-1,0,7.453821,78.68955,8.881784E-16,0,0,5.865378,7.846128,7.453821,0,0,0,29.59898,0,1.980749,-1.980749,36.91219,94.64644,0.1277999,8.199203,4.692303,0,35.46436
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.461973,51.8218,41.42912,4.78868,4.78868,0,-1,0,4.78868,72.29494,0,0,0,3.461973,5.040716,4.78868,0,0,2.200832,27.61823,0,1.578742,-1.578742,35.24804,90.37943,0.1277999,5.267548,2.769579,0,31.0802
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.648016,45.80302,41.04568,2.288596,2.288596,0,-1,0,2.288596,72.00989,0,0,0,1.648016,2.409049,2.288596,0,0,3.95499,26.03949,0,0.7610331,-0.7610331,34.44585,88.3225,0.1277999,2.517456,1.318413,0,27.6875
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2503343,40.65202,39.95258,7.242199,7.242199,0,-1,0,7.242199,3.456606,0,1.776357E-15,0,0.2503343,7.623368,7.242199,0,0,4.800582,25.27845,0,7.373034,-7.373034,26.67399,68.3947,0.1277999,7.96642,0.2002675,0,25.52879
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,39.04833,39.04833,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,12.99284,17.90542,0,6.911961,-6.911961,19.38814,49.71308,0.1277999,7.222999,0,0,17.90542
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,37.79499,37.79499,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,20.6728,10.99346,0,8.190418,-8.190418,10.75468,27.57605,0.1277999,8.558987,0,0,10.99346
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,36.27838,36.27838,8.888956,2.662889,0,-1,0,2.662889,0,0,6.226067,7.114962,0,2.803041,2.662889,0,0,29.77326,2.803041,0,2.803041,-2.803041,7.800015,20,0.1277999,9.777851,0,0,2.803041
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,34.70454,34.70454,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,33.47981,33.47981,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,32.62708,32.62708,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,31.75718,31.75718,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,31.04752,31.04752,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,30.40654,30.40654,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,29.777,29.777,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277999,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,29.35922,29.35922,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279747,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2238052,29.81286,29.22759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2238052,0,0,8.8,8.36,24.52775,7.524,8.583805,0,8.583805,23.87432,61.21608,0.1281125,0,0.1790442,12,7.747805
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.190443,34.8461,28.94144,2.330505,2.330505,11.13051,0,3.152018,2.330505,93.99004,0,0,0,2.190443,0,0,8.8,8.36,15.94395,15.24942,10.55044,0,10.55044,33.88335,86.88021,0.1283539,2.563556,1.752354,12,17.43987
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.190264,41.61903,29.83996,3.862892,3.862892,0,0,0,3.862892,108.4748,0,0,0,4.190264,4.066203,3.862892,0,0,5.393506,24.74482,0.1240618,0,0.1240618,34.00105,87.18199,0.1283498,4.249182,3.352211,0,28.93509
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.521387,48.57911,32.35237,4.312821,4.312821,0,-1,0,4.312821,128.0226,0,0,0,5.521387,4.539812,4.312821,0,0,5.269444,24.85648,0.9815757,0,0.9815757,34.93225,89.56969,0.1283173,4.744103,4.41711,0,30.37787
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.385501,50.54136,34.50996,3.881311,3.881311,0,0,0,3.881311,138.7547,0,0,0,5.385501,4.08559,3.881311,0,0,4.287868,25.7399,1.299911,0,1.299911,36.16545,92.73174,0.1282742,4.269442,4.308401,0,31.1254
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.943238,58.27225,36.5073,1.459864,1.459864,0,0,0,1.459864,475.6086,2.418582,0,0,6.943238,1.536699,1.459864,0,0,2.987957,26.90982,2.987957,0,2.987957,39.00008,100,0.1281752,1.60585,5.554591,0,33.85305
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.945567,68.16891,38.11548,0,0,0,0,0,0,0,8.945567,0,0,8.945567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281752,0,7.156454,0,38.54454
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,8.21745,67.16776,39.75799,6.953371,6.953371,0,0,0,6.953371,118.1794,0.8981125,0,0,8.21745,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1281752,7.648708,6.57396,0,37.81643
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.705338,66.26109,40.72519,0,0,0,-1,0,0,0,7.705338,0,0,7.705338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281752,0,6.164271,0,37.30432
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.550461,62.13274,41.04568,6.225005,6.225005,0,-1,0,6.225005,105.2282,0,0,0,6.550461,6.552636,6.225005,0,0,0,29.59898,0,0.002175309,-0.002175309,38.99778,99.99412,0.1281752,6.847505,5.240369,0,36.14944
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.485606,55.16946,41.40051,2.806328,2.806328,0,-1,0,2.806328,159.839,1.529159,0,0,4.485606,2.95403,2.806328,0,0,0.00241701,29.5968,0.00241701,0,0.00241701,39.00008,100,0.1281752,3.086961,3.588485,0,34.08241
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.916523,46.57114,41.01134,7.266755,7.266755,0,-1,0,7.266755,26.37385,0,8.881784E-16,0,1.916523,7.649215,7.266755,0,0,0,29.59898,0,5.732692,-5.732692,32.95729,84.5057,0.1281752,7.99343,1.533219,0,31.5155
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2091368,40.50203,39.91824,1.413544,1.413544,0,-1,0,1.413544,14.79521,0,0,0,0.2091368,1.487941,1.413544,0,0,6.369658,23.86629,0,1.278804,-1.278804,31.60931,81.04935,0.1281752,1.554898,0.1673094,0,24.07542
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,39.014,39.014,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.790551,22.58748,0,8.8,-8.8,22.3333,57.26475,0.1281752,13.17732,0,0,22.58748
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,37.79499,37.79499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56833,13.78748,0,0,0,22.3333,57.26475,0.1281752,0,0,0,13.78748
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,36.24976,36.24976,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.56833,13.78748,0,0.6423634,-0.6423634,21.65619,55.52858,0.1281752,0.6712697,0,0,13.78748
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,34.70454,34.70454,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.28207,13.14512,0,1.287764,-1.287764,20.29877,52.04801,0.1281752,1.345713,0,0,13.14512
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,33.47981,33.47981,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.71292,11.85736,0,0.8677364,-0.8677364,19.38409,49.7027,0.1281752,0.9067845,0,0,11.85736
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,32.62708,32.62708,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.67707,10.98962,0,0.584318,-0.584318,18.76817,48.12341,0.1281752,0.6106123,0,0,10.98962
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,31.75718,31.75718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32631,10.4053,0,0,0,18.76817,48.12341,0.1281752,0,0,0,10.4053
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.04752,31.04752,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.32631,10.4053,0,0.8557058,-0.8557058,17.86617,45.81061,0.1281752,0.8942125,0,0,10.4053
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,30.40654,30.40654,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.27709,9.549595,0,1.783299,-1.783299,15.98641,40.99072,0.1281752,1.863547,0,0,9.549595
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,29.79417,29.79417,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.25854,7.766296,0,1.3433,-1.3433,14.57045,37.36005,0.1281752,1.403748,0,0,7.766296
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,29.37639,29.37639,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.75109,6.422996,0,1.863729,-1.863729,12.6059,32.32277,0.1281752,1.947597,0,0,6.422996
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04281892,29.35643,29.24476,1.435207,1.435207,0,0,0,1.435207,2.983466,0,2.220446E-16,0,0.04281892,1.510744,1.435207,0,0,27.8219,4.559267,0,1.467926,-1.467926,11.05858,28.35526,0.1281752,1.578728,0.03425514,0,4.602086
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.63667,36.12178,28.9586,5.671737,5.671737,12,0,3.372,5.671737,46.48787,0,0,0,2.63667,0,0,6.328263,6.01185,29.45293,3.091341,8.64852,0,8.64852,19.26328,49.39293,0.1285291,6.238911,2.109336,12,5.728011
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.298706,45.06359,29.83996,8.143351,8.143351,12,0,3.372,8.143351,65.06789,0,0,0,5.298706,0,0,3.856649,3.663817,20.80441,10.87501,8.962523,0,8.962523,27.76588,71.19441,0.1288753,8.957685,4.238965,12,16.17372
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.41376,55.07849,32.3352,3.889434,3.889434,0,-1,0,3.889434,190.6128,0,0,0,7.41376,4.094141,3.889434,0,0,11.84189,18.94128,3.319618,0,3.319618,30.91514,79.26944,0.1287655,4.278378,5.931008,0,26.35504
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.360616,61.21987,34.47562,3.817112,3.817112,0,0,0,3.817112,219.0299,0,0,0,8.360616,4.018013,3.817112,0,0,8.522269,21.92894,4.342603,0,4.342603,35.0349,89.83289,0.1286221,4.198823,6.688492,0,30.28955
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,8.020439,62.29219,36.44435,4.43661,4.43661,0,0,0,4.43661,180.7785,0,0,0,8.020439,4.670116,4.43661,0,0,4.179667,25.83728,3.350322,0,3.350322,38.21329,97.9826,0.1285117,4.880271,6.416351,0,33.85772
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.945292,63.99339,38.08114,4.181712,4.181712,0,0,0,4.181712,190.0009,2.714146,0,0,7.945292,4.401802,4.181712,0,0,0.8293439,28.85257,0.8293439,0,0.8293439,39.00008,100,0.1284844,4.599883,6.356234,0,36.79786
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,7.116391,62.69365,39.69504,3.263312,3.263312,0,0,0,3.263312,218.0727,3.681326,0,0,7.116391,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1284844,3.589643,5.693113,0,36.71537
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,6.047229,59.85342,40.69085,3.059728,3.059728,0,-1,0,3.059728,197.6395,2.826463,0,0,6.047229,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1284844,3.3657,4.837783,0,35.64621
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.595231,55.11129,41.01134,6.102873,6.102873,0,-1,0,6.102873,75.2962,0,8.881784E-16,0,4.595231,6.424077,6.102873,0,0,0,29.59898,0,1.828846,-1.828846,37.0723,95.057,0.1284844,6.713161,3.676185,0,34.19421
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.790722,52.82124,41.36617,0,0,0,-1,0,0,0,1.758671,0,0,3.790722,0,0,0,0,2.032051,27.77013,2.032051,0,2.032051,39.00008,100,0.1284175,0,3.032578,0,31.56085
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.020865,46.85598,40.98272,5.663068,5.663068,0,-1,0,5.663068,35.68498,0,0,0,2.020865,5.961125,5.663068,0,0,0,29.59898,0,3.94026,-3.94026,34.84668,89.35028,0.1284175,6.229375,1.616692,0,31.61984
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.273115,40.64698,39.8839,5.081597,5.081597,0,-1,0,5.081597,5.374589,0,0,0,0.273115,5.34905,5.081597,0,0,4.378067,25.65872,0,5.075934,-5.075934,29.49617,75.63107,0.1284175,5.589756,0.218492,0,25.93183
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,39.014,39.014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01799,20.58278,0,0,0,29.49617,75.63107,0.1284175,0,0,0,20.58278
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,37.76065,37.76065,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.01799,20.58278,0,4.392791,-4.392791,24.86577,63.75825,0.1284175,4.590467,0,0,20.58278
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,36.24976,36.24976,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,14.89887,16.18999,0,8.8,-8.8,15.58975,39.97364,0.1284175,10.44764,0,0,16.18999
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,34.70454,34.70454,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.67665,7.389992,0,2.06073,-2.06073,13.41755,34.40391,0.1284175,2.153463,0,0,7.389992
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,33.47981,33.47981,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,26.96635,5.329262,0,1.168578,-1.168578,12.18576,31.24548,0.1284175,1.221164,0,0,5.329262
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,32.62708,32.62708,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.26477,4.160685,0,0.08994135,-0.08994135,12.09096,31.00239,0.1284175,0.09398871,0,0,4.160685
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,31.75718,31.75718,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.36471,4.070743,0,0.8968363,-0.8968363,11.14561,28.57842,0.1284175,0.9371939,0,0,4.070743
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,31.03035,31.03035,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.36119,3.173907,0,1.589232,-1.589232,9.470409,24.28305,0.1284175,1.660747,0,0,3.173907
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,30.40654,30.40654,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.127,1.584675,0,0.5668957,-0.5668957,8.872849,22.75085,0.1284175,0.592406,0,0,1.584675
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75689,1.017779,0,0,0,8.872849,22.75085,0.1284175,0,0,0,1.017779
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,29.37639,29.37639,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0,0.8175309,0.7766543,0,0,31.75689,1.017779,0,0.8175309,-0.8175309,8.011096,20.54123,0.1284175,0.8543198,0,0,1.017779
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1094435,29.53048,29.24476,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,17.58895,1.776357E-15,0,0,0.1094435,0,0,8.8,8.36,32.66526,0.2002483,8.469443,0,8.469443,16.04592,41.14329,0.1286009,0.6844518,0.08755483,12,0.3096918
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2826156,29.69715,28.9586,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2826156,0,0,8.8,8.36,24.19581,7.822747,8.642615,0,8.642615,24.24502,62.1666,0.1287332,0,0.2260925,12,8.105363
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.343821,33.43142,29.83996,3.547652,3.547652,11.76242,0,3.311893,3.547652,37.87918,0,0,0,1.343821,0,0,8.214771,7.804033,15.5532,15.6011,9.147854,0,9.147854,32.92344,84.4189,0.1290601,3.902416,1.075057,12,16.94492
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4858907,33.60654,32.30659,0.3043356,0.3043356,0,-1,0,0.3043356,159.6562,0,0,0,0.4858907,0.3203532,0.3043356,0,0,6.405342,23.83417,0.1655374,0,0.1655374,33.08048,84.82157,0.1290547,0.3347691,0.3887126,0,24.32006
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.612081,38.86709,34.41267,1.735424,1.735424,0,0,0,1.735424,92.89263,2.220446E-16,0,0,1.612081,1.826762,1.735424,0,0,6.239805,23.98315,0,0.214681,-0.214681,32.85419,84.24133,0.1290547,1.908966,1.289665,0,25.59523
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.543767,40.72537,36.41001,0,0,0,0,0,0,0,0,0,0,1.543767,0,0,0,0,6.478339,23.76847,1.543767,0,1.543767,34.31873,87.99657,0.129004,0,1.235014,0,25.31224
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.725542,42.90837,38.01818,4.601867,4.601867,0,0,0,4.601867,37.49657,0,0,0,1.725542,4.844071,4.601867,0,0,4.934572,25.15786,0,3.118528,-3.118528,31.03152,79.56783,0.129004,5.062054,1.380434,0,26.88341
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.775726,41.8444,39.6607,0,0,0,0,0,0,0,0,0,0,0.775726,0,0,0,0,8.399604,22.03934,0.775726,0,0.775726,31.76743,81.4548,0.1289786,0,0.6205808,0,22.81506
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.799438,45.82302,40.6279,3.047181,3.047181,0,-1,0,3.047181,59.05255,0,0,0,1.799438,3.207559,3.047181,0,0,7.623878,22.73749,0,1.408121,-1.408121,30.28314,77.64893,0.1289786,3.351899,1.43955,0,24.53693
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.775519,46.08301,40.94838,2.129147,2.129147,0,-1,0,2.129147,83.39114,0,0,0,1.775519,2.241207,2.129147,0,0,9.188457,21.32937,0,0.4656874,-0.4656874,29.79226,76.39027,0.1289786,2.342061,1.420416,0,23.10489
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9956833,44.14724,41.30322,5.122208,5.122208,0,-1,0,5.122208,19.43856,0,0,0,0.9956833,5.391798,5.122208,0,0,9.705887,20.86368,0,4.396114,-4.396114,25.15835,64.50847,0.1289786,5.634429,0.7965466,0,21.85936
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.221471,41.57076,40.94838,2.253364,2.253364,0,-1,0,2.253364,9.828458,0,0,0,0.221471,2.371963,2.253364,0,0,14.59046,16.46757,0,2.150491,-2.150491,22.89154,58.69613,0.1289786,2.478701,0.1771768,0,16.68904
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2500594,40.55353,39.85528,4.938266,4.938266,0,-1,0,4.938266,5.063708,0,0,0,0.2500594,5.198174,4.938266,0,0,16.97989,14.31707,0,4.948115,-4.948115,17.67577,45.32238,0.1289786,5.432092,0.2000475,0,14.56713
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,38.95104,38.95104,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.4778,9.368958,0,6.419003,-6.419003,10.90954,27.97313,0.1289786,6.707859,0,0,9.368958
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,37.72631,37.72631,4.981373,2.802458,0,-1,0,2.802458,0,0,2.178916,2.677053,0,2.949955,2.802458,0,0,29.61003,2.949955,0,2.949955,-2.949955,7.800015,20,0.1289786,5.479511,0,0,2.949955
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,36.21543,36.21543,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,34.6702,34.6702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,33.47981,33.47981,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,32.62708,32.62708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,31.75718,31.75718,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.03035,31.03035,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,30.40654,30.40654,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,29.79417,29.79417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289786,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,29.39356,29.39356,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292295,1.710071,0,12,0
